time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566880,293.1558532714844,297.1499938964844,293.1499938964844,0.0962598174810409,-2195.2998046875,304.147705078125,0.6648561954498291,0.1759871542453766,0.1616000831127166,294.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.90692138671875,0.4080078303813934,0.050000000745058,0.0509557574987411,293.2960510253906,297.1499938964844,293.1499938964844,0.2303683757781982,-3446.5419921875,304.16094970703125,0.83931964635849,0.3584156334400177,0.2534078955650329,293.2518920898437,297.1499938964844,293.1499938964844,0.3588045835494995,-6649.8623046875,304.1391906738281,0.9509543180465698,0.515042245388031,0.4898771941661834,293.2929992675781,297.1499938964844,293.1499938964844,0.0098921097815036,-2881.62451171875,302.78094482421875,0.4080078303813934,0.050000000745058,0.2417121678590774,290.90582275390625,291.1499938964844,260.2208251953125,258.593017578125,280.05145263671875,294.3914794921875,292.9052124023437,1.0,0.348576158285141,0.7130988240242004,0.7130988240242004,1.0,1.0,-1.4372689723968506,0.6033852100372314,0.8338837027549744,0.2661227881908417,0.0,0.0,0.7433032989501953,103.61420440673828,90.0,-14.5796537399292,-18581.783203125,421.9244995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1298522949219,310.6898193359375,278.1499938964844,0.0,18000.0,313.4700012207031,34912.5703125,36000.0,0.0,0.0,0.3819247484207153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2924413681030271,1.2924593687057495,-1.8038977941614576e-05,0.0,0.0003876050759572,0.0,0.0,289.7601318359375,0.0,0.0,0.0,0.7567261457443237,4.0,0.0,1.0
566940,293.1581115722656,297.1499938964844,293.1499938964844,0.0959015786647796,-2188.53857421875,304.1490783691406,0.6690245270729065,0.1753878891468048,0.1610406786203384,294.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9027404785156,0.4113079309463501,0.050000000745058,0.0508078560233116,293.2982482910156,297.1499938964844,293.1499938964844,0.2271151095628738,-3407.224853515625,304.1627197265625,0.8418418169021606,0.3542714416980743,0.2504131197929382,293.251220703125,297.1499938964844,293.1499938964844,0.3570416271686554,-6621.09375,304.1456604003906,0.9565552473068236,0.5125899314880371,0.4873515367507934,293.2960510253906,297.1499938964844,293.1499938964844,0.0097529515624046,-2856.961669921875,302.7216186523437,0.4113079309463501,0.050000000745058,0.2410105913877487,290.9026184082031,291.1499938964844,260.24285888671875,258.6126708984375,280.0806884765625,294.4076843261719,292.9026794433594,1.0,0.3437050879001617,0.7124493718147278,0.7124493718147278,1.0,1.0,-1.4289512634277344,0.5994423627853394,0.829508900642395,0.2639777362346649,0.0,0.0,0.7765687704086304,99.72606658935548,78.0,-4.945477485656738,-18444.685546875,408.09228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4614562988281,310.29742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,34902.26171875,35640.0,0.0,0.0,0.3841592669486999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.394558310508728,1.394577980041504,-1.9702865756698884e-05,0.0,0.0003898728173226,0.0,0.0,347.58868408203125,0.0,0.0,0.0,0.7976253032684326,4.0,0.0,1.0
567000,293.1581115722656,297.1499938964844,293.1499938964844,0.0959015786647796,-2188.53857421875,304.1490783691406,0.6690245270729065,0.1753878891468048,0.1610406786203384,294.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9027404785156,0.4113079309463501,0.050000000745058,0.0508078560233116,293.2982482910156,297.1499938964844,293.1499938964844,0.2271151095628738,-3407.224853515625,304.1627197265625,0.8418418169021606,0.3542714416980743,0.2504131197929382,293.251220703125,297.1499938964844,293.1499938964844,0.3570416271686554,-6621.09375,304.1456604003906,0.9565552473068236,0.5125899314880371,0.4873515367507934,293.2960510253906,297.1499938964844,293.1499938964844,0.0097529515624046,-2856.961669921875,302.7216186523437,0.4113079309463501,0.050000000745058,0.2410105913877487,290.9026184082031,291.1499938964844,260.24285888671875,258.6126708984375,280.0806884765625,294.4076843261719,292.9026794433594,1.0,0.3437050879001617,0.7124493718147278,0.7124493718147278,1.0,1.0,-1.4289512634277344,0.5994423627853394,0.829508900642395,0.2639777362346649,0.0,0.0,0.7765687704086304,99.72606658935548,78.0,-4.945477485656738,-18444.685546875,408.09228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4614562988281,310.29742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,34902.26171875,35640.0,0.0,0.0,0.3841592669486999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.394558310508728,1.394577980041504,-1.9702865756698884e-05,0.0,0.0003898728173226,0.0,0.0,347.58868408203125,0.0,0.0,0.0,0.7976253032684326,4.0,0.0,1.0
567060,293.1614685058594,297.1499938964844,293.1499938964844,0.0952137038111686,-2175.67431640625,304.1505432128906,0.6765291690826416,0.1744999885559082,0.160029262304306,294.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8993835449219,0.4174354970455169,0.050000000745058,0.0505604743957519,293.3000183105469,297.1499938964844,293.1499938964844,0.2237910777330398,-3367.049560546875,304.1640319824219,0.848770260810852,0.3501515984535217,0.2473636418581009,293.2495422363281,297.1499938964844,293.1499938964844,0.3552670776844024,-6593.0947265625,304.1500244140625,0.9675089120864868,0.5103631615638733,0.4849689304828644,293.2982788085937,297.1499938964844,293.1499938964844,0.0095914518460631,-2827.122802734375,302.6634521484375,0.4174354970455169,0.050000000745058,0.2398371249437332,290.8993835449219,291.1499938964844,260.2636413574219,258.6311950683594,280.10711669921875,294.4187927246094,292.8997497558594,1.0,0.3361604213714599,0.7118816375732422,0.7118816375732422,1.0,1.0,-1.419510841369629,0.5950151085853577,0.8244957327842712,0.2615839540958404,0.0,0.0,0.8102179169654846,93.3007354736328,66.0,-1.956071257591248,-18287.404296875,387.70611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9019775390625,309.9585876464844,278.1499938964844,0.0,18000.0,313.1499938964844,34591.640625,35640.0,0.0,0.0,0.3896772563457489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4860951900482178,1.4861164093017578,-2.123385093000252e-05,0.0,0.0003954728599637,0.0,0.0,405.2632446289063,0.0,0.0,0.0,0.8437464833259583,4.0,0.0,1.0
567120,293.1614685058594,297.1499938964844,293.1499938964844,0.0952137038111686,-2175.67431640625,304.1505432128906,0.6765291690826416,0.1744999885559082,0.160029262304306,294.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8993835449219,0.4174354970455169,0.050000000745058,0.0505604743957519,293.3000183105469,297.1499938964844,293.1499938964844,0.2237910777330398,-3367.049560546875,304.1640319824219,0.848770260810852,0.3501515984535217,0.2473636418581009,293.2495422363281,297.1499938964844,293.1499938964844,0.3552670776844024,-6593.0947265625,304.1500244140625,0.9675089120864868,0.5103631615638733,0.4849689304828644,293.2982788085937,297.1499938964844,293.1499938964844,0.0095914518460631,-2827.122802734375,302.6634521484375,0.4174354970455169,0.050000000745058,0.2398371249437332,290.8993835449219,291.1499938964844,260.2636413574219,258.6311950683594,280.10711669921875,294.4187927246094,292.8997497558594,1.0,0.3361604213714599,0.7118816375732422,0.7118816375732422,1.0,1.0,-1.419510841369629,0.5950151085853577,0.8244957327842712,0.2615839540958404,0.0,0.0,0.8102179169654846,93.3007354736328,66.0,-1.956071257591248,-18287.404296875,387.70611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9019775390625,309.9585876464844,278.1499938964844,0.0,18000.0,313.1499938964844,34591.640625,35640.0,0.0,0.0,0.3896772563457489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4860951900482178,1.4861164093017578,-2.123385093000252e-05,0.0,0.0003954728599637,0.0,0.0,405.2632446289063,0.0,0.0,0.0,0.8437464833259583,4.0,0.0,1.0
567180,293.1642150878906,297.1499938964844,293.1499938964844,0.0943153947591781,-2158.654541015625,304.15185546875,0.6876059174537659,0.1736522912979126,0.1589595675468444,294.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9106140136719,0.4266758859157562,0.050000000745058,0.0502486377954483,293.30157470703125,297.1499938964844,293.1499938964844,0.2200390994548797,-3321.283935546875,304.16558837890625,0.8598354458808899,0.3460391759872436,0.2442748546600341,293.24737548828125,297.1499938964844,293.1499938964844,0.3528778254985809,-6555.9404296875,304.15399169921875,0.981989860534668,0.5082828402519226,0.482675552368164,293.29998779296875,297.1499938964844,293.1499938964844,0.009404132142663,-2789.736328125,302.60797119140625,0.4266758859157562,0.050000000745058,0.2383579015731811,290.91290283203125,291.1499938964844,260.28302001953125,258.64849853515625,280.1330871582031,294.4294128417969,292.914794921875,1.0,0.3267211318016052,0.7113139033317566,0.7113139033317566,1.0,1.0,-1.4096157550811768,0.5903869867324829,0.8192287087440491,0.2590878903865814,0.0,0.0,0.8411227464675903,85.23674011230469,54.0,17.800325393676758,-18176.1640625,363.417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.497314453125,309.7373046875,278.1499938964844,0.0,18000.0,313.1499938964844,34680.69140625,35640.0,0.0,0.0,0.3955785036087036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5749036073684692,1.574926495552063,-2.290474913024809e-05,0.0,0.0004014619044028,0.0,0.0,468.8881530761719,0.0,0.0,0.0,0.8848353624343872,4.0,0.0,1.0
567240,293.1642150878906,297.1499938964844,293.1499938964844,0.0943153947591781,-2158.654541015625,304.15185546875,0.6876059174537659,0.1736522912979126,0.1589595675468444,294.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9106140136719,0.4266758859157562,0.050000000745058,0.0502486377954483,293.30157470703125,297.1499938964844,293.1499938964844,0.2200390994548797,-3321.283935546875,304.16558837890625,0.8598354458808899,0.3460391759872436,0.2442748546600341,293.24737548828125,297.1499938964844,293.1499938964844,0.3528778254985809,-6555.9404296875,304.15399169921875,0.981989860534668,0.5082828402519226,0.482675552368164,293.29998779296875,297.1499938964844,293.1499938964844,0.009404132142663,-2789.736328125,302.60797119140625,0.4266758859157562,0.050000000745058,0.2383579015731811,290.91290283203125,291.1499938964844,260.28302001953125,258.64849853515625,280.1330871582031,294.4294128417969,292.914794921875,1.0,0.3267211318016052,0.7113139033317566,0.7113139033317566,1.0,1.0,-1.4096157550811768,0.5903869867324829,0.8192287087440491,0.2590878903865814,0.0,0.0,0.8411227464675903,85.23674011230469,54.0,17.800325393676758,-18176.1640625,363.417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.497314453125,309.7373046875,278.1499938964844,0.0,18000.0,313.1499938964844,34680.69140625,35640.0,0.0,0.0,0.3955785036087036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5749036073684692,1.574926495552063,-2.290474913024809e-05,0.0,0.0004014619044028,0.0,0.0,468.8881530761719,0.0,0.0,0.0,0.8848353624343872,4.0,0.0,1.0
567300,293.16534423828125,297.1499938964844,293.1499938964844,0.0938105434179306,-2149.023681640625,304.1524353027344,0.6945263147354126,0.1732513308525085,0.1584297269582748,294.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9226379394531,0.4327347576618194,0.050000000745058,0.0500765219330787,293.3022766113281,297.1499938964844,293.1499938964844,0.2180155813694,-3296.461669921875,304.1664428710937,0.8670116662979126,0.3439812064170837,0.2427179664373397,293.2461853027344,297.1499938964844,293.1499938964844,0.3514610528945923,-6534.03955078125,304.1558532714844,0.9900046586990356,0.5072835087776184,0.4815539121627807,293.3006896972656,297.1499938964844,293.1499938964844,0.0093032782897353,-2768.713134765625,302.5811767578125,0.4327347576618194,0.050000000745058,0.237541452050209,290.9258728027344,291.1499938964844,260.2921447753906,258.6566162109375,280.1458435058594,294.4346008300781,292.9284973144531,1.0,0.3214538097381592,0.7110300064086914,0.7110300064086914,1.0,1.0,-1.404577612876892,0.5880334973335266,0.8165441155433655,0.2578214108943939,0.0,0.0,0.8547827005386353,80.7936782836914,54.0,28.69053649902344,-18129.0859375,350.3677062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3505554199219,309.6637268066406,278.1499938964844,0.0,18000.0,313.1499938964844,34763.78515625,34560.0,0.0,0.0,0.3985051214694977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6134722232818604,1.613495945930481,-2.3670281734666787e-05,0.0,0.0004044320376124,0.0,0.0,498.7752380371094,0.0,0.0,0.0,0.8878194689750671,4.0,0.0,1.0
567360,293.16632080078125,297.1499938964844,293.1499938964844,0.0933499410748481,-2140.30712890625,304.1528015136719,0.7024042010307312,0.1728636920452118,0.1579052507877349,294.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.93365478515625,0.439969390630722,0.050000000745058,0.0498967543244361,293.3029479980469,297.1499938964844,293.1499938964844,0.2160815596580505,-3272.81201171875,304.1669616699219,0.8754032850265503,0.3419219553470611,0.2411541044712066,293.24493408203125,297.1499938964844,293.1499938964844,0.3501799702644348,-6514.45751953125,304.1571044921875,0.9982367753982544,0.5063096880912781,0.4804326295852661,293.30133056640625,297.1499938964844,293.1499938964844,0.0092050796374678,-2748.4365234375,302.5540771484375,0.439969390630722,0.050000000745058,0.2366887331008911,290.935302734375,291.1499938964844,260.30084228515625,258.6643981933594,280.1583251953125,294.4397277832031,292.93658447265625,1.0,0.3158802688121795,0.7107744216918945,0.7107744216918945,1.0,1.0,-1.3994853496551514,0.585662305355072,0.8138229846954346,0.2565539479255676,0.0,0.0,0.8680776357650757,76.15644836425781,42.0,25.286354064941406,-18049.771484375,336.91851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2445678710937,309.59344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,34000.46875,34560.0,0.0,0.0,0.4012762010097503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.627883791923523,1.627907633781433,-2.3781323761795647e-05,0.0,0.0004072443407494,0.0,0.0,507.6313781738281,0.0,0.0,0.0,0.9075273275375366,4.0,0.0,1.0
567420,293.1731262207031,297.1499938964844,293.1499938964844,0.0917069837450981,-2108.55517578125,304.1547241210937,0.7150765657424927,0.1711011230945587,0.1564835906028747,294.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9873046875,0.453674703836441,0.050000000745058,0.0496130287647247,293.30401611328125,297.1499938964844,293.1499938964844,0.2112403064966201,-3212.50732421875,304.1694641113281,0.8899278044700623,0.3378265798091888,0.2380985170602798,293.2244873046875,297.1499938964844,293.1499938964844,0.3273970186710357,-6158.6884765625,304.1932678222656,0.9990000128746032,0.5079634189605713,0.455393373966217,293.3016357421875,297.1499938964844,293.1499938964844,0.0090000871568918,-2701.064208984375,302.50787353515625,0.453674703836441,0.050000000745058,0.2353428453207016,290.9991760253906,291.1499938964844,260.3170471191406,258.6788635253906,280.2041015625,294.449462890625,293.00946044921875,1.0,0.3030367791652679,0.710263192653656,0.710263192653656,1.0,1.0,-1.3622735738754272,0.5687220096588135,0.7935516238212585,0.2476657927036285,0.0,0.0,0.8851314783096313,68.36001586914062,30.0,100.2079849243164,-17757.376953125,301.8970031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1648254394531,309.6354064941406,278.1499938964844,0.0,18000.0,313.1499938964844,34064.84375,34560.0,0.0,0.0,0.4059233367443084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6785049438476562,1.6785297393798828,-2.4812252377159894e-05,0.0,0.0004119605873711,0.0,0.0,549.308349609375,0.0,0.0,0.0,0.9309098720550536,4.0,0.0,1.0
567480,293.1731262207031,297.1499938964844,293.1499938964844,0.0917069837450981,-2108.55517578125,304.1547241210937,0.7150765657424927,0.1711011230945587,0.1564835906028747,294.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9873046875,0.453674703836441,0.050000000745058,0.0496130287647247,293.30401611328125,297.1499938964844,293.1499938964844,0.2112403064966201,-3212.50732421875,304.1694641113281,0.8899278044700623,0.3378265798091888,0.2380985170602798,293.2244873046875,297.1499938964844,293.1499938964844,0.3273970186710357,-6158.6884765625,304.1932678222656,0.9990000128746032,0.5079634189605713,0.455393373966217,293.3016357421875,297.1499938964844,293.1499938964844,0.0090000871568918,-2701.064208984375,302.50787353515625,0.453674703836441,0.050000000745058,0.2353428453207016,290.9991760253906,291.1499938964844,260.3170471191406,258.6788635253906,280.2041015625,294.449462890625,293.00946044921875,1.0,0.3030367791652679,0.710263192653656,0.710263192653656,1.0,1.0,-1.3622735738754272,0.5687220096588135,0.7935516238212585,0.2476657927036285,0.0,0.0,0.8851314783096313,68.36001586914062,30.0,100.2079849243164,-17757.376953125,301.8970031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1648254394531,309.6354064941406,278.1499938964844,0.0,18000.0,313.1499938964844,34064.84375,34560.0,0.0,0.0,0.4059233367443084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6785049438476562,1.6785297393798828,-2.4812252377159894e-05,0.0,0.0004119605873711,0.0,0.0,549.308349609375,0.0,0.0,0.0,0.9309098720550536,4.0,0.0,1.0
567540,293.1910400390625,297.1499938964844,293.1499938964844,0.0878501385450363,-2034.29296875,304.1596069335937,0.725979745388031,0.1668913066387176,0.1528924256563186,294.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.12286376953125,0.4703842401504516,0.050000000745058,0.049323171377182,293.30535888671875,297.1499938964844,293.1499938964844,0.2047829180955886,-3130.71630859375,304.1737670898437,0.9080067276954652,0.3336548805236816,0.2349984496831894,293.1703186035156,297.1499938964844,293.1499938964844,0.2966908812522888,-5679.25537109375,304.2298278808594,0.9990000128746032,0.5169998407363892,0.4241205155849457,293.29998779296875,297.1499938964844,293.1499938964844,0.0087500801309943,-2636.384033203125,302.4776916503906,0.4703842401504516,0.050000000745058,0.2339678853750229,291.1416931152344,291.1499938964844,260.3314819335937,258.69171142578125,280.2578125,294.4589538574219,293.1573181152344,1.0,0.2882561981678009,0.7097519636154175,0.7097519636154175,1.0,1.0,-1.3145447969436646,0.5471563935279846,0.7673883438110352,0.2363179177045822,0.0,0.0,0.8773010969161987,60.25921249389648,33.0,187.9655914306641,-17386.890625,263.6972351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2872314453125,309.8251037597656,278.1499938964844,0.0,18000.0,313.1499938964844,34565.0859375,33480.0,0.0,0.0,0.4084583818912506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6880128383636477,1.688037991523743,-2.5119754354818724e-05,0.0,0.0004145333368796,0.0,0.0,559.087890625,0.0,0.0,0.0,0.9198801517486572,4.0,0.0,1.0
567600,293.1910400390625,297.1499938964844,293.1499938964844,0.0878501385450363,-2034.29296875,304.1596069335937,0.725979745388031,0.1668913066387176,0.1528924256563186,294.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.12286376953125,0.4703842401504516,0.050000000745058,0.049323171377182,293.30535888671875,297.1499938964844,293.1499938964844,0.2047829180955886,-3130.71630859375,304.1737670898437,0.9080067276954652,0.3336548805236816,0.2349984496831894,293.1703186035156,297.1499938964844,293.1499938964844,0.2966908812522888,-5679.25537109375,304.2298278808594,0.9990000128746032,0.5169998407363892,0.4241205155849457,293.29998779296875,297.1499938964844,293.1499938964844,0.0087500801309943,-2636.384033203125,302.4776916503906,0.4703842401504516,0.050000000745058,0.2339678853750229,291.1416931152344,291.1499938964844,260.3314819335937,258.69171142578125,280.2578125,294.4589538574219,293.1573181152344,1.0,0.2882561981678009,0.7097519636154175,0.7097519636154175,1.0,1.0,-1.3145447969436646,0.5471563935279846,0.7673883438110352,0.2363179177045822,0.0,0.0,0.8773010969161987,60.25921249389648,33.0,187.9655914306641,-17386.890625,263.6972351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2872314453125,309.8251037597656,278.1499938964844,0.0,18000.0,313.1499938964844,34565.0859375,33480.0,0.0,0.0,0.4084583818912506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6880128383636477,1.688037991523743,-2.5119754354818724e-05,0.0,0.0004145333368796,0.0,0.0,559.087890625,0.0,0.0,0.0,0.9198801517486572,4.0,0.0,1.0
567660,293.2059631347656,297.1499938964844,293.1499938964844,0.0835152715444564,-1951.417724609375,304.1635437011719,0.7321834564208984,0.162807285785675,0.1487766355276107,294.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2833557128906,0.4807295203208923,0.050000000745058,0.0491261668503284,293.3069763183594,297.1499938964844,293.1499938964844,0.1980910897254943,-3045.53466796875,304.17694091796875,0.922451913356781,0.3293929994106293,0.2319075167179107,293.1044006347656,297.1499938964844,293.1499938964844,0.2727616727352142,-5304.13525390625,304.24249267578125,0.9990000128746032,0.5298588871955872,0.4014711678028106,293.2969970703125,297.1499938964844,293.1499938964844,0.0085230199620127,-2574.55078125,302.4552001953125,0.4807295203208923,0.050000000745058,0.2330333888530731,291.3019714355469,291.1499938964844,260.343994140625,258.702880859375,280.30035400390625,294.468017578125,293.3172302246094,1.0,0.2777841687202453,0.709618866443634,0.709618866443634,1.0,1.0,-1.2773383855819702,0.5304995179176331,0.7468389272689819,0.2275776416063308,0.0,0.0,0.846233069896698,54.69665145874024,36.0,214.5035095214844,-17059.509765625,237.15223693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58416748046875,310.0679626464844,278.1499938964844,0.0,18000.0,313.1499938964844,34200.3671875,33480.0,0.0,0.0,0.4083874821662903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6199346780776978,1.6199582815170288,-2.366975422773976e-05,0.0,0.0004144613922107,0.0,0.0,501.9949035644531,0.0,0.0,0.0,0.9002242088317871,4.0,0.0,1.0
567720,293.2059631347656,297.1499938964844,293.1499938964844,0.0835152715444564,-1951.417724609375,304.1635437011719,0.7321834564208984,0.162807285785675,0.1487766355276107,294.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2833557128906,0.4807295203208923,0.050000000745058,0.0491261668503284,293.3069763183594,297.1499938964844,293.1499938964844,0.1980910897254943,-3045.53466796875,304.17694091796875,0.922451913356781,0.3293929994106293,0.2319075167179107,293.1044006347656,297.1499938964844,293.1499938964844,0.2727616727352142,-5304.13525390625,304.24249267578125,0.9990000128746032,0.5298588871955872,0.4014711678028106,293.2969970703125,297.1499938964844,293.1499938964844,0.0085230199620127,-2574.55078125,302.4552001953125,0.4807295203208923,0.050000000745058,0.2330333888530731,291.3019714355469,291.1499938964844,260.343994140625,258.702880859375,280.30035400390625,294.468017578125,293.3172302246094,1.0,0.2777841687202453,0.709618866443634,0.709618866443634,1.0,1.0,-1.2773383855819702,0.5304995179176331,0.7468389272689819,0.2275776416063308,0.0,0.0,0.846233069896698,54.69665145874024,36.0,214.5035095214844,-17059.509765625,237.15223693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58416748046875,310.0679626464844,278.1499938964844,0.0,18000.0,313.1499938964844,34200.3671875,33480.0,0.0,0.0,0.4083874821662903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6199346780776978,1.6199582815170288,-2.366975422773976e-05,0.0,0.0004144613922107,0.0,0.0,501.9949035644531,0.0,0.0,0.0,0.9002242088317871,4.0,0.0,1.0
567780,293.2054443359375,297.1499938964844,293.1499938964844,0.0808578953146934,-1900.509033203125,304.1633605957031,0.7382217645645142,0.1614754647016525,0.1468535214662552,294.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.43243408203125,0.4873929917812347,0.050000000745058,0.0489969812333583,293.3086853027344,297.1499938964844,293.1499938964844,0.1918069273233413,-2965.394775390625,304.1783752441406,0.931887984275818,0.3250684738159179,0.228814885020256,293.053955078125,297.1499938964844,293.1499938964844,0.2553402781486511,-5029.99853515625,304.2403869628906,0.9990000128746032,0.5412769317626953,0.3858976662158966,293.2933044433594,297.1499938964844,293.1499938964844,0.0083321966230869,-2521.390380859375,302.4346008300781,0.4873929917812347,0.050000000745058,0.2324205935001373,291.4477844238281,291.1499938964844,260.3544921875,258.71221923828125,280.3324279785156,294.4764404296875,293.45965576171875,1.0,0.2705081701278686,0.7094858288764954,0.7094858288764954,1.0,1.0,-1.2517285346984863,0.5190407633781433,0.7326878309249878,0.2216858267784118,0.0,0.0,0.7963920831680298,51.04305648803711,39.0,195.4705810546875,-16802.87109375,220.014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691467285156,310.31951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,34781.35546875,33480.0,0.0,0.0,0.4060506522655487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5145102739334106,1.5145320892333984,-2.1794510757899843e-05,0.0,0.0004120897792745,0.0,0.0,425.4002380371094,0.0,0.0,0.0,0.8505396842956543,4.0,0.0,1.0
567840,293.2054443359375,297.1499938964844,293.1499938964844,0.0808578953146934,-1900.509033203125,304.1633605957031,0.7382217645645142,0.1614754647016525,0.1468535214662552,294.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.43243408203125,0.4873929917812347,0.050000000745058,0.0489969812333583,293.3086853027344,297.1499938964844,293.1499938964844,0.1918069273233413,-2965.394775390625,304.1783752441406,0.931887984275818,0.3250684738159179,0.228814885020256,293.053955078125,297.1499938964844,293.1499938964844,0.2553402781486511,-5029.99853515625,304.2403869628906,0.9990000128746032,0.5412769317626953,0.3858976662158966,293.2933044433594,297.1499938964844,293.1499938964844,0.0083321966230869,-2521.390380859375,302.4346008300781,0.4873929917812347,0.050000000745058,0.2324205935001373,291.4477844238281,291.1499938964844,260.3544921875,258.71221923828125,280.3324279785156,294.4764404296875,293.45965576171875,1.0,0.2705081701278686,0.7094858288764954,0.7094858288764954,1.0,1.0,-1.2517285346984863,0.5190407633781433,0.7326878309249878,0.2216858267784118,0.0,0.0,0.7963920831680298,51.04305648803711,39.0,195.4705810546875,-16802.87109375,220.014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691467285156,310.31951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,34781.35546875,33480.0,0.0,0.0,0.4060506522655487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5145102739334106,1.5145320892333984,-2.1794510757899843e-05,0.0,0.0004120897792745,0.0,0.0,425.4002380371094,0.0,0.0,0.0,0.8505396842956543,4.0,0.0,1.0
567900,293.2034606933594,297.1499938964844,293.1499938964844,0.0801169425249099,-1886.3028564453125,304.1622619628906,0.741029679775238,0.1611612737178802,0.1464743614196777,294.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4891357421875,0.4898197948932647,0.050000000745058,0.0489513352513313,293.3095397949219,297.1499938964844,293.1499938964844,0.1891124546527862,-2931.180419921875,304.1781005859375,0.9347828030586244,0.3228928446769714,0.2272710353136062,293.03436279296875,297.1499938964844,293.1499938964844,0.2489887624979019,-4930.35498046875,304.2354736328125,0.9990000128746032,0.5463419556617737,0.3802423775196075,293.2914123535156,297.1499938964844,293.1499938964844,0.0082576218992471,-2501.035400390625,302.42254638671875,0.4898197948932647,0.050000000745058,0.2322040647268295,291.500732421875,291.1499938964844,260.3589172363281,258.7161865234375,280.345458984375,294.4803771972656,293.5092163085937,1.0,0.2678698897361755,0.709419310092926,0.709419310092926,1.0,1.0,-1.2423155307769775,0.514819860458374,0.7274956703186035,0.2195690125226974,0.0,0.0,0.7676089406013489,49.74985885620117,39.0,163.0514373779297,-16661.958984375,213.9710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1813049316406,310.4199523925781,278.1499938964844,0.0,18000.0,313.1499938964844,35062.4140625,32400.0,0.0,0.0,0.4040784835815429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406710863113403,1.440691590309143,-2.053300340776332e-05,0.0,0.000410088308854,0.0,0.0,376.7655029296875,0.0,0.0,0.0,0.8014835119247437,4.0,0.0,1.0
567960,293.201416015625,297.1499938964844,293.1499938964844,0.0796725079417228,-1877.9803466796875,304.16082763671875,0.7432354688644409,0.1608848720788955,0.1461778283119201,294.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.52313232421875,0.4917067885398865,0.050000000745058,0.0489166900515556,293.3103332519531,297.1499938964844,293.1499938964844,0.1869758516550064,-2904.405517578125,304.1768493652344,0.936484396457672,0.3207127749919891,0.2257307916879654,293.017822265625,297.1499938964844,293.1499938964844,0.2444188892841339,-4859.6923828125,304.22821044921875,0.9990000128746032,0.5510562658309937,0.3758926689624786,293.2895812988281,297.1499938964844,293.1499938964844,0.0082046324387192,-2487.774658203125,302.4070739746094,0.4917067885398865,0.050000000745058,0.2320397198200225,291.5277709960937,291.1499938964844,260.3628234863281,258.7196655273437,280.35675048828125,294.4841003417969,293.5296936035156,1.0,0.2657980322837829,0.7093713879585266,0.7093713879585266,1.0,1.0,-1.2346493005752563,0.5113759636878967,0.7232733964920044,0.2178846001625061,0.0,0.0,0.739507257938385,48.762332916259766,42.0,103.38444519042967,-16468.3125,209.24557495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.409423828125,310.47662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,34353.9375,32400.0,0.0,0.0,0.4015091359615326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3403055667877195,1.3403242826461792,-1.86778652278008e-05,0.0,0.0004074807220604,0.0,0.0,314.3888854980469,0.0,0.0,0.0,0.7687502503395081,4.0,0.0,1.0
568020,293.1976623535156,297.1499938964844,293.1499938964844,0.07932960242033,-1872.1669921875,304.1578063964844,0.7456925511360168,0.1603477150201797,0.1456547081470489,294.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5250549316406,0.4940163791179657,0.050000000745058,0.0488754659891128,293.3118591308594,297.1499938964844,293.1499938964844,0.1838557422161102,-2866.133056640625,304.173095703125,0.9366183280944824,0.3163441121578216,0.222664475440979,292.992919921875,297.1499938964844,293.1499938964844,0.239531323313713,-4787.4853515625,304.210205078125,0.9990000128746032,0.5594728589057922,0.370649129152298,293.2864990234375,297.1499938964844,293.1499938964844,0.0081457486376166,-2476.469970703125,302.3674621582031,0.4940163791179657,0.050000000745058,0.2318441718816757,291.52215576171875,291.1499938964844,260.3688659667969,258.7250366210937,280.3749389648437,294.49090576171875,293.5184631347656,1.0,0.2631236016750335,0.709275484085083,0.709275484085083,1.0,1.0,-1.2237602472305298,0.5064557790756226,0.7173044681549072,0.2155788838863372,0.0,0.0,0.6896598935127258,47.56523513793945,60.0,4.369368553161621,-16150.8525390625,203.04837036132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8857116699219,310.60748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,34100.49609375,32400.0,0.0,0.0,0.3947563171386719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.175718069076538,1.175734281539917,-1.610589424672071e-05,0.0,0.0004006274975836,0.0,0.0,230.68484497070312,0.0,0.0,0.0,0.6959396004676819,4.0,0.0,1.0
568080,293.1976623535156,297.1499938964844,293.1499938964844,0.07932960242033,-1872.1669921875,304.1578063964844,0.7456925511360168,0.1603477150201797,0.1456547081470489,294.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5250549316406,0.4940163791179657,0.050000000745058,0.0488754659891128,293.3118591308594,297.1499938964844,293.1499938964844,0.1838557422161102,-2866.133056640625,304.173095703125,0.9366183280944824,0.3163441121578216,0.222664475440979,292.992919921875,297.1499938964844,293.1499938964844,0.239531323313713,-4787.4853515625,304.210205078125,0.9990000128746032,0.5594728589057922,0.370649129152298,293.2864990234375,297.1499938964844,293.1499938964844,0.0081457486376166,-2476.469970703125,302.3674621582031,0.4940163791179657,0.050000000745058,0.2318441718816757,291.52215576171875,291.1499938964844,260.3688659667969,258.7250366210937,280.3749389648437,294.49090576171875,293.5184631347656,1.0,0.2631236016750335,0.709275484085083,0.709275484085083,1.0,1.0,-1.2237602472305298,0.5064557790756226,0.7173044681549072,0.2155788838863372,0.0,0.0,0.6896598935127258,47.56523513793945,60.0,4.369368553161621,-16150.8525390625,203.04837036132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8857116699219,310.60748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,34100.49609375,32400.0,0.0,0.0,0.3947563171386719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.175718069076538,1.175734281539917,-1.610589424672071e-05,0.0,0.0004006274975836,0.0,0.0,230.68484497070312,0.0,0.0,0.0,0.6959396004676819,4.0,0.0,1.0
568140,293.19482421875,297.1499938964844,293.1499938964844,0.0796806737780571,-1880.1407470703125,304.15460205078125,0.73782879114151,0.1597166061401367,0.1452076137065887,294.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4574584960937,0.4889656603336334,0.050000000745058,0.0489673912525177,293.3134765625,297.1499938964844,293.1499938964844,0.1822303086519241,-2847.77197265625,304.1680603027344,0.9206224083900452,0.3119127452373504,0.219663918018341,292.9857177734375,297.1499938964844,293.1499938964844,0.249340072274208,-4957.3515625,304.1733093261719,0.9990000128746032,0.5649710297584534,0.3822270631790161,293.2847595214844,297.1499938964844,293.1499938964844,0.008161068893969,-2488.391357421875,302.31475830078125,0.4889656603336334,0.050000000745058,0.2322802245616912,291.4447631835937,291.1499938964844,260.3724975585937,258.728271484375,280.3729248046875,294.49737548828125,293.4324035644531,1.0,0.2681456208229065,0.7091796398162842,0.7091796398162842,1.0,1.0,-1.2341408729553225,0.5110617280006409,0.7230791449546814,0.217861995100975,0.0,0.0,0.6544784903526306,50.04120635986328,63.0,-105.75115203857422,-16016.53125,211.75946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.330078125,310.671630859375,278.1499938964844,0.0,18000.0,313.1499938964844,33622.34375,31320.0,0.0,0.0,0.3864516317844391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0448284149169922,1.0448426008224487,-1.4232810826797504e-05,0.0,0.0003921992902178,0.0,0.0,176.23155212402344,0.0,0.0,0.0,0.6253542304039001,4.0,0.0,1.0
568200,293.19482421875,297.1499938964844,293.1499938964844,0.0796806737780571,-1880.1407470703125,304.15460205078125,0.73782879114151,0.1597166061401367,0.1452076137065887,294.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4574584960937,0.4889656603336334,0.050000000745058,0.0489673912525177,293.3134765625,297.1499938964844,293.1499938964844,0.1822303086519241,-2847.77197265625,304.1680603027344,0.9206224083900452,0.3119127452373504,0.219663918018341,292.9857177734375,297.1499938964844,293.1499938964844,0.249340072274208,-4957.3515625,304.1733093261719,0.9990000128746032,0.5649710297584534,0.3822270631790161,293.2847595214844,297.1499938964844,293.1499938964844,0.008161068893969,-2488.391357421875,302.31475830078125,0.4889656603336334,0.050000000745058,0.2322802245616912,291.4447631835937,291.1499938964844,260.3724975585937,258.728271484375,280.3729248046875,294.49737548828125,293.4324035644531,1.0,0.2681456208229065,0.7091796398162842,0.7091796398162842,1.0,1.0,-1.2341408729553225,0.5110617280006409,0.7230791449546814,0.217861995100975,0.0,0.0,0.6544784903526306,50.04120635986328,63.0,-105.75115203857422,-16016.53125,211.75946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.330078125,310.671630859375,278.1499938964844,0.0,18000.0,313.1499938964844,33622.34375,31320.0,0.0,0.0,0.3864516317844391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0448284149169922,1.0448426008224487,-1.4232810826797504e-05,0.0,0.0003921992902178,0.0,0.0,176.23155212402344,0.0,0.0,0.0,0.6253542304039001,4.0,0.0,1.0
568260,293.1930847167969,297.1499938964844,293.1499938964844,0.0805060490965843,-1897.709228515625,304.1517333984375,0.7292926907539368,0.1589346677064895,0.1446436047554016,294.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3144226074219,0.4833556711673736,0.050000000745058,0.0490750595927238,293.3150329589844,297.1499938964844,293.1499938964844,0.1817972213029861,-2845.27734375,304.162841796875,0.9044099450111388,0.3074586689472198,0.2166457325220108,292.9986877441406,297.1499938964844,293.1499938964844,0.2628108859062195,-5182.98583984375,304.1434936523437,0.9990000128746032,0.566527247428894,0.3953616619110107,293.2851257324219,297.1499938964844,293.1499938964844,0.0082176337018609,-2515.22802734375,302.2464599609375,0.4833556711673736,0.050000000745058,0.2327909469604492,291.2993469238281,291.1499938964844,260.3735656738281,258.729248046875,280.3690490722656,294.5035400390625,293.2881774902344,1.0,0.2730335295200348,0.7088262438774109,0.7088262438774109,1.0,1.0,-1.246353030204773,0.5163964033126831,0.7299566268920898,0.2206151485443115,0.0,0.0,0.6444185376167297,52.94748306274414,66.0,-165.59405517578125,-15984.2158203125,222.1608123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6654052734375,310.7329406738281,278.1499938964844,0.0,18000.0,313.1499938964844,31853.740234375,31320.0,0.0,0.0,0.3776580989360809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9709221720695496,0.9709351062774658,-1.2928184332849924e-05,0.0,0.000383274978958,0.0,0.0,147.0291748046875,0.0,0.0,0.0,0.6060898303985596,4.0,0.0,1.0
568320,293.1930847167969,297.1499938964844,293.1499938964844,0.0805060490965843,-1897.709228515625,304.1517333984375,0.7292926907539368,0.1589346677064895,0.1446436047554016,294.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3144226074219,0.4833556711673736,0.050000000745058,0.0490750595927238,293.3150329589844,297.1499938964844,293.1499938964844,0.1817972213029861,-2845.27734375,304.162841796875,0.9044099450111388,0.3074586689472198,0.2166457325220108,292.9986877441406,297.1499938964844,293.1499938964844,0.2628108859062195,-5182.98583984375,304.1434936523437,0.9990000128746032,0.566527247428894,0.3953616619110107,293.2851257324219,297.1499938964844,293.1499938964844,0.0082176337018609,-2515.22802734375,302.2464599609375,0.4833556711673736,0.050000000745058,0.2327909469604492,291.2993469238281,291.1499938964844,260.3735656738281,258.729248046875,280.3690490722656,294.5035400390625,293.2881774902344,1.0,0.2730335295200348,0.7088262438774109,0.7088262438774109,1.0,1.0,-1.246353030204773,0.5163964033126831,0.7299566268920898,0.2206151485443115,0.0,0.0,0.6444185376167297,52.94748306274414,66.0,-165.59405517578125,-15984.2158203125,222.1608123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6654052734375,310.7329406738281,278.1499938964844,0.0,18000.0,313.1499938964844,31853.740234375,31320.0,0.0,0.0,0.3776580989360809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9709221720695496,0.9709351062774658,-1.2928184332849924e-05,0.0,0.000383274978958,0.0,0.0,147.0291748046875,0.0,0.0,0.0,0.6060898303985596,4.0,0.0,1.0
568380,293.19244384765625,297.1499938964844,293.1499938964844,0.0807485803961753,-1903.572509765625,304.1507873535156,0.7210046052932739,0.1579751223325729,0.1439259201288223,294.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.21807861328125,0.4778014123439789,0.050000000745058,0.0491835176944732,293.3165588378906,297.1499938964844,293.1499938964844,0.1802932024002075,-2827.86181640625,304.1611328125,0.8902179002761841,0.3029650747776031,0.2136081755161285,293.0189819335937,297.1499938964844,293.1499938964844,0.2752287089824676,-5385.650390625,304.12518310546875,0.9990000128746032,0.566258430480957,0.4081643521785736,293.2872619628906,297.1499938964844,293.1499938964844,0.0082288440316915,-2527.248291015625,302.18048095703125,0.4778014123439789,0.050000000745058,0.233305424451828,291.2088317871094,291.1499938964844,260.3720092773437,258.72784423828125,280.3650817871094,294.51031494140625,293.20147705078125,1.0,0.2779808640480041,0.7084728479385376,0.7084728479385376,1.0,1.0,-1.2579609155654907,0.5214759707450867,0.736484944820404,0.2232041656970977,0.0,0.0,0.6430289149284363,55.86578369140625,69.0,-129.7342529296875,-16086.5244140625,232.55245971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.82470703125,310.8037109375,278.1499938964844,0.0,18000.0,313.1499938964844,31446.73828125,31320.0,0.0,0.0,0.3696237504482269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9560100436210632,0.9560227394104004,-1.2661649634537753e-05,0.0,0.0003751211042981,0.0,0.0,141.4633026123047,0.0,0.0,0.0,0.5993847250938416,4.0,0.0,1.0
568440,293.19244384765625,297.1499938964844,293.1499938964844,0.0807485803961753,-1903.572509765625,304.1507873535156,0.7210046052932739,0.1579751223325729,0.1439259201288223,294.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.21807861328125,0.4778014123439789,0.050000000745058,0.0491835176944732,293.3165588378906,297.1499938964844,293.1499938964844,0.1802932024002075,-2827.86181640625,304.1611328125,0.8902179002761841,0.3029650747776031,0.2136081755161285,293.0189819335937,297.1499938964844,293.1499938964844,0.2752287089824676,-5385.650390625,304.12518310546875,0.9990000128746032,0.566258430480957,0.4081643521785736,293.2872619628906,297.1499938964844,293.1499938964844,0.0082288440316915,-2527.248291015625,302.18048095703125,0.4778014123439789,0.050000000745058,0.233305424451828,291.2088317871094,291.1499938964844,260.3720092773437,258.72784423828125,280.3650817871094,294.51031494140625,293.20147705078125,1.0,0.2779808640480041,0.7084728479385376,0.7084728479385376,1.0,1.0,-1.2579609155654907,0.5214759707450867,0.736484944820404,0.2232041656970977,0.0,0.0,0.6430289149284363,55.86578369140625,69.0,-129.7342529296875,-16086.5244140625,232.55245971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.82470703125,310.8037109375,278.1499938964844,0.0,18000.0,313.1499938964844,31446.73828125,31320.0,0.0,0.0,0.3696237504482269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9560100436210632,0.9560227394104004,-1.2661649634537753e-05,0.0,0.0003751211042981,0.0,0.0,141.4633026123047,0.0,0.0,0.0,0.5993847250938416,4.0,0.0,1.0
568500,293.19244384765625,297.1499938964844,293.1499938964844,0.0807518362998962,-1904.1685791015625,304.150634765625,0.7167933583259583,0.1574362069368362,0.1435120701789856,294.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1813049316406,0.474917322397232,0.050000000745058,0.0492390356957912,293.3173522949219,297.1499938964844,293.1499938964844,0.1793518215417862,-2816.522705078125,304.16082763671875,0.8833130598068237,0.3007000088691711,0.2120772749185562,293.0307922363281,297.1499938964844,293.1499938964844,0.2813751399517059,-5484.4033203125,304.1185607910156,0.9990000128746032,0.56559818983078,0.414564847946167,293.288818359375,297.1499938964844,293.1499938964844,0.0082255974411964,-2530.53955078125,302.1470642089844,0.474917322397232,0.050000000745058,0.2335687726736068,291.1732482910156,291.1499938964844,260.37017822265625,258.7262268066406,280.3629150390625,294.5140075683594,293.1669006347656,1.0,0.2804561257362366,0.7082961201667786,0.7082961201667786,1.0,1.0,-1.2636921405792236,0.523985743522644,0.7397063970565796,0.2244832664728164,0.0,0.0,0.6450672149658203,57.35713195800781,69.0,-112.88738250732422,-16143.025390625,237.8555450439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8378295898437,310.807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,31322.841796875,30240.0,0.0,0.0,0.366124153137207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9572941660881042,0.9573068022727966,-1.2648550182348116e-05,0.0,0.000371569476556,0.0,0.0,141.62509155273438,0.0,0.0,0.0,0.5847944617271423,4.0,0.0,1.0
568560,293.192626953125,297.1499938964844,293.1499938964844,0.0807932391762733,-1905.581787109375,304.15045166015625,0.7124878168106079,0.1568652242422104,0.1430674195289611,294.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1425170898437,0.4719249904155731,0.050000000745058,0.0492952801287174,293.3181457519531,297.1499938964844,293.1499938964844,0.1785273849964141,-2806.78564453125,304.16033935546875,0.8765586018562317,0.2984255254268646,0.2105392217636108,293.0433654785156,297.1499938964844,293.1499938964844,0.2878285646438598,-5587.4443359375,304.1125183105469,0.9990000128746032,0.564638078212738,0.4209499955177307,293.2906494140625,297.1499938964844,293.1499938964844,0.0082250982522964,-2535.14111328125,302.1116638183594,0.4719249904155731,0.050000000745058,0.2338355928659439,291.1319580078125,291.1499938964844,260.3676147460937,258.72393798828125,280.3612060546875,294.5179138183594,293.12310791015625,1.0,0.2829269170761108,0.708012044429779,0.708012044429779,1.0,1.0,-1.2693644762039185,0.5264465808868408,0.7429178953170776,0.2257258296012878,0.0,0.0,0.6502773761749268,58.86645126342773,72.0,-119.01284790039062,-16148.986328125,243.2186737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8191223144531,310.7578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,30284.1328125,30240.0,0.0,0.0,0.3629488050937652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9505430459976196,0.950555384159088,-1.233543298440054e-05,0.0,0.000368346896721,0.0,0.0,137.48365783691406,0.0,0.0,0.0,0.5937896966934204,4.0,0.0,1.0
568620,293.1920166015625,297.1499938964844,293.1499938964844,0.0806239619851112,-1903.240478515625,304.1506042480469,0.7037298679351807,0.1558979302644729,0.1422084122896194,294.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0809020996094,0.4655143320560455,0.050000000745058,0.0494092926383018,293.3197021484375,297.1499938964844,293.1499938964844,0.1762720644474029,-2778.8984375,304.16070556640625,0.8635898232460022,0.2938515841960907,0.2074468582868576,293.07110595703125,297.1499938964844,293.1499938964844,0.3000243604183197,-5779.11376953125,304.1048583984375,0.9990000128746032,0.5617274641990662,0.4336042404174804,293.2948608398437,297.1499938964844,293.1499938964844,0.0082020778208971,-2536.577880859375,302.042236328125,0.4655143320560455,0.050000000745058,0.2343764156103134,291.0765686035156,291.1499938964844,260.3603515625,258.7174377441406,280.3573303222656,294.5260314941406,293.0733947753906,1.0,0.287843644618988,0.7074438333511353,0.7074438333511353,1.0,1.0,-1.2805970907211304,0.531318724155426,0.7492783665657043,0.2281830757856369,0.0,0.0,0.6644495129585266,61.92306137084961,75.0,-74.4230728149414,-16305.9033203125,254.11395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6669006347656,310.70196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,29917.490234375,30240.0,0.0,0.0,0.3580490946769714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.983384609222412,0.9833972454071044,-1.263820013264194e-05,0.0,0.0003633743035607,0.0,0.0,147.20156860351562,0.0,0.0,0.0,0.6067152619361877,4.0,0.0,1.0
