time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568680,293.1920166015625,297.1499938964844,293.1499938964844,0.0806239619851112,-1903.240478515625,304.1506042480469,0.7037298679351807,0.1558979302644729,0.1422084122896194,294.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0809020996094,0.4655143320560455,0.050000000745058,0.0494092926383018,293.3197021484375,297.1499938964844,293.1499938964844,0.1762720644474029,-2778.8984375,304.16070556640625,0.8635898232460022,0.2938515841960907,0.2074468582868576,293.07110595703125,297.1499938964844,293.1499938964844,0.3000243604183197,-5779.11376953125,304.1048583984375,0.9990000128746032,0.5617274641990662,0.4336042404174804,293.2948608398437,297.1499938964844,293.1499938964844,0.0082020778208971,-2536.577880859375,302.042236328125,0.4655143320560455,0.050000000745058,0.2343764156103134,291.0765686035156,291.1499938964844,260.3603515625,258.7174377441406,280.3573303222656,294.5260314941406,293.0733947753906,1.0,0.287843644618988,0.7074438333511353,0.7074438333511353,1.0,1.0,-1.2805970907211304,0.531318724155426,0.7492783665657043,0.2281830757856369,0.0,0.0,0.6644495129585266,61.92306137084961,75.0,-74.4230728149414,-16305.9033203125,254.11395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6669006347656,310.70196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,29917.490234375,30240.0,0.0,0.0,0.3580490946769714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.983384609222412,0.9833972454071044,-1.263820013264194e-05,0.0,0.0003633743035607,0.0,0.0,147.20156860351562,0.0,0.0,0.0,0.6067152619361877,4.0,0.0,1.0
568740,293.1886901855469,297.1499938964844,293.1499938964844,0.0806547850370407,-1904.3226318359373,304.1503295898437,0.6961850523948669,0.1555091440677642,0.1418715417385101,294.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0474548339844,0.4586917757987976,0.050000000745058,0.0495236814022064,293.3212280273437,297.1499938964844,293.1499938964844,0.1736140698194503,-2745.46435546875,304.1615600585937,0.8514552712440491,0.2892423272132873,0.2043290138244629,293.103271484375,297.1499938964844,293.1499938964844,0.3116501271724701,-5958.95654296875,304.1005859375,0.9990000128746032,0.5572148561477661,0.4459394216537475,293.2995300292969,297.1499938964844,293.1499938964844,0.0081605277955532,-2532.134521484375,301.9733581542969,0.4586917757987976,0.050000000745058,0.234919011592865,291.04364013671875,291.1499938964844,260.3500061035156,258.7082214355469,280.352294921875,294.53466796875,293.04058837890625,1.0,0.2927253246307373,0.7068756222724915,0.7068756222724915,1.0,1.0,-1.2920453548431396,0.536291778087616,0.7557535767555237,0.230692446231842,0.0,0.0,0.6808419227600098,64.9940185546875,78.0,-52.938358306884766,-16435.677734375,265.2980041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3880615234375,310.5550537109375,278.1499938964844,0.0,18000.0,313.1499938964844,29797.3046875,29160.0,0.0,0.0,0.3552976548671722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0254682302474976,1.025481343269348,-1.3124386896379292e-05,0.0,0.0003605819365475,0.0,0.0,161.169677734375,0.0,0.0,0.0,0.609318733215332,4.0,0.0,1.0
568800,293.1886901855469,297.1499938964844,293.1499938964844,0.0806547850370407,-1904.3226318359373,304.1503295898437,0.6961850523948669,0.1555091440677642,0.1418715417385101,294.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0474548339844,0.4586917757987976,0.050000000745058,0.0495236814022064,293.3212280273437,297.1499938964844,293.1499938964844,0.1736140698194503,-2745.46435546875,304.1615600585937,0.8514552712440491,0.2892423272132873,0.2043290138244629,293.103271484375,297.1499938964844,293.1499938964844,0.3116501271724701,-5958.95654296875,304.1005859375,0.9990000128746032,0.5572148561477661,0.4459394216537475,293.2995300292969,297.1499938964844,293.1499938964844,0.0081605277955532,-2532.134521484375,301.9733581542969,0.4586917757987976,0.050000000745058,0.234919011592865,291.04364013671875,291.1499938964844,260.3500061035156,258.7082214355469,280.352294921875,294.53466796875,293.04058837890625,1.0,0.2927253246307373,0.7068756222724915,0.7068756222724915,1.0,1.0,-1.2920453548431396,0.536291778087616,0.7557535767555237,0.230692446231842,0.0,0.0,0.6808419227600098,64.9940185546875,78.0,-52.938358306884766,-16435.677734375,265.2980041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3880615234375,310.5550537109375,278.1499938964844,0.0,18000.0,313.1499938964844,29797.3046875,29160.0,0.0,0.0,0.3552976548671722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0254682302474976,1.025481343269348,-1.3124386896379292e-05,0.0,0.0003605819365475,0.0,0.0,161.169677734375,0.0,0.0,0.0,0.609318733215332,4.0,0.0,1.0
568860,293.1845397949219,297.1499938964844,293.1499938964844,0.0810274481773376,-1911.99462890625,304.14959716796875,0.6894635558128357,0.1553678959608078,0.1418007016181945,294.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9974670410156,0.4523231089115143,0.050000000745058,0.0496389009058475,293.3226623535156,297.1499938964844,293.1499938964844,0.171231135725975,-2715.801513671875,304.16168212890625,0.8400689959526062,0.284613698720932,0.2011952847242355,293.1376342773437,297.1499938964844,293.1499938964844,0.3238793015480041,-6146.64453125,304.09674072265625,0.9990000128746032,0.5514348149299622,0.4580288231372833,293.304443359375,297.1499938964844,293.1499938964844,0.0081273782998323,-2531.1806640625,301.89862060546875,0.4523231089115143,0.050000000745058,0.2354655712842941,290.9926147460937,291.1499938964844,260.3378295898437,258.69732666015625,280.3465270996094,294.5434265136719,292.9897155761719,1.0,0.2975614964962005,0.7062835097312927,0.7062835097312927,1.0,1.0,-1.3035048246383667,0.5412719249725342,0.7622329592704773,0.2331910133361816,0.0,0.0,0.7052615284919739,68.08768463134766,81.0,-59.00596618652344,-16524.03515625,276.7144470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0452880859375,310.3426208496094,278.1499938964844,0.0,18000.0,313.1499938964844,28579.041015625,29160.0,0.0,0.0,0.3544372320175171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0674749612808228,1.0674883127212524,-1.3382756151258944e-05,0.0,0.0003597087343223,0.0,0.0,173.68112182617188,0.0,0.0,0.0,0.6390499472618103,4.0,0.0,1.0
568920,293.1845397949219,297.1499938964844,293.1499938964844,0.0810274481773376,-1911.99462890625,304.14959716796875,0.6894635558128357,0.1553678959608078,0.1418007016181945,294.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9974670410156,0.4523231089115143,0.050000000745058,0.0496389009058475,293.3226623535156,297.1499938964844,293.1499938964844,0.171231135725975,-2715.801513671875,304.16168212890625,0.8400689959526062,0.284613698720932,0.2011952847242355,293.1376342773437,297.1499938964844,293.1499938964844,0.3238793015480041,-6146.64453125,304.09674072265625,0.9990000128746032,0.5514348149299622,0.4580288231372833,293.304443359375,297.1499938964844,293.1499938964844,0.0081273782998323,-2531.1806640625,301.89862060546875,0.4523231089115143,0.050000000745058,0.2354655712842941,290.9926147460937,291.1499938964844,260.3378295898437,258.69732666015625,280.3465270996094,294.5434265136719,292.9897155761719,1.0,0.2975614964962005,0.7062835097312927,0.7062835097312927,1.0,1.0,-1.3035048246383667,0.5412719249725342,0.7622329592704773,0.2331910133361816,0.0,0.0,0.7052615284919739,68.08768463134766,81.0,-59.00596618652344,-16524.03515625,276.7144470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0452880859375,310.3426208496094,278.1499938964844,0.0,18000.0,313.1499938964844,28579.041015625,29160.0,0.0,0.0,0.3544372320175171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0674749612808228,1.0674883127212524,-1.3382756151258944e-05,0.0,0.0003597087343223,0.0,0.0,173.68112182617188,0.0,0.0,0.0,0.6390499472618103,4.0,0.0,1.0
568980,293.17950439453125,297.1499938964844,293.1499938964844,0.0813286751508712,-1917.8980712890625,304.14923095703125,0.68349289894104,0.1555086374282837,0.141959011554718,294.552734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.97222900390625,0.4464744329452514,0.050000000745058,0.04975476115942,293.32403564453125,297.1499938964844,293.1499938964844,0.1683304458856582,-2678.892333984375,304.1626281738281,0.829302191734314,0.2799632251262665,0.1980480998754501,293.1733703613281,297.1499938964844,293.1499938964844,0.3352020978927612,-6317.6552734375,304.0956420898437,0.9990000128746032,0.5445063710212708,0.4698716402053833,293.3096008300781,297.1499938964844,293.1499938964844,0.0080723213031888,-2522.672119140625,301.825927734375,0.4464744329452514,0.050000000745058,0.2360151708126068,290.9698181152344,291.1499938964844,260.3251342773437,258.6858215332031,280.3404541015625,294.55224609375,292.9678649902344,1.0,0.3023432493209839,0.705691397190094,0.705691397190094,1.0,1.0,-1.3149317502975464,0.5462480187416077,0.768683671951294,0.2356631010770797,0.0,0.0,0.7309073805809021,71.19813537597656,69.0,-37.57185745239258,-16669.197265625,288.3340148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6460266113281,310.1386108398437,278.1499938964844,0.0,18000.0,313.1499938964844,28429.595703125,29160.0,0.0,0.0,0.355637788772583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.136769413948059,1.1367837190628052,-1.4276483852881938e-05,0.0,0.0003609271370805,0.0,0.0,200.47247314453125,0.0,0.0,0.0,0.6691297888755798,4.0,0.0,1.0
569040,293.17950439453125,297.1499938964844,293.1499938964844,0.0813286751508712,-1917.8980712890625,304.14923095703125,0.68349289894104,0.1555086374282837,0.141959011554718,294.552734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.97222900390625,0.4464744329452514,0.050000000745058,0.04975476115942,293.32403564453125,297.1499938964844,293.1499938964844,0.1683304458856582,-2678.892333984375,304.1626281738281,0.829302191734314,0.2799632251262665,0.1980480998754501,293.1733703613281,297.1499938964844,293.1499938964844,0.3352020978927612,-6317.6552734375,304.0956420898437,0.9990000128746032,0.5445063710212708,0.4698716402053833,293.3096008300781,297.1499938964844,293.1499938964844,0.0080723213031888,-2522.672119140625,301.825927734375,0.4464744329452514,0.050000000745058,0.2360151708126068,290.9698181152344,291.1499938964844,260.3251342773437,258.6858215332031,280.3404541015625,294.55224609375,292.9678649902344,1.0,0.3023432493209839,0.705691397190094,0.705691397190094,1.0,1.0,-1.3149317502975464,0.5462480187416077,0.768683671951294,0.2356631010770797,0.0,0.0,0.7309073805809021,71.19813537597656,69.0,-37.57185745239258,-16669.197265625,288.3340148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6460266113281,310.1386108398437,278.1499938964844,0.0,18000.0,313.1499938964844,28429.595703125,29160.0,0.0,0.0,0.355637788772583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.136769413948059,1.1367837190628052,-1.4276483852881938e-05,0.0,0.0003609271370805,0.0,0.0,200.47247314453125,0.0,0.0,0.0,0.6691297888755798,4.0,0.0,1.0
569100,293.17645263671875,297.1499938964844,293.1499938964844,0.0815265774726867,-1921.6776123046875,304.1490173339844,0.6830803155899048,0.155735582113266,0.1421374678611755,294.55712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9627685546875,0.4458132088184356,0.050000000745058,0.049768541008234,293.3246154785156,297.1499938964844,293.1499938964844,0.1667918711900711,-2659.20703125,304.1631164550781,0.8264468908309937,0.2776453495025635,0.1964402496814727,293.1900939941406,297.1499938964844,293.1499938964844,0.3371963798999786,-6344.796875,304.1020202636719,0.9990000128746032,0.5409214496612549,0.471261203289032,293.31219482421875,297.1499938964844,293.1499938964844,0.0080332998186349,-2515.344482421875,301.789306640625,0.4458132088184356,0.050000000745058,0.2360805422067642,290.9610900878906,291.1499938964844,260.3185729980469,258.67987060546875,280.3419494628906,294.556640625,292.96044921875,1.0,0.3023822009563446,0.7053953409194946,0.7053953409194946,1.0,1.0,-1.314986228942871,0.5461858510971069,0.7688003778457642,0.235640674829483,0.0,0.0,0.7444074153900146,71.54934692382812,69.0,-25.869611740112305,-16688.669921875,289.1410827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4408874511719,310.0386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,28388.2421875,28080.0,0.0,0.0,0.3569036722183227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1734055280685425,1.1734203100204468,-1.4781081517867278e-05,0.0,0.0003622118674684,0.0,0.0,215.90826416015625,0.0,0.0,0.0,0.6703748106956482,4.0,0.0,1.0
569160,293.17431640625,297.1499938964844,293.1499938964844,0.0816946029663086,-1924.9007568359373,304.1488952636719,0.684251606464386,0.1558195948600769,0.142271801829338,294.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9556884765625,0.4466800093650818,0.050000000745058,0.0497505068778991,293.3250732421875,297.1499938964844,293.1499938964844,0.1652367413043975,-2639.2890625,304.16357421875,0.8253105282783508,0.2753383815288543,0.1948173493146896,293.2020874023437,297.1499938964844,293.1499938964844,0.3365288972854614,-6330.7021484375,304.1119689941406,0.9990000128746032,0.538055956363678,0.4694420993328094,293.31463623046875,297.1499938964844,293.1499938964844,0.0079873939976096,-2506.304443359375,301.7527770996094,0.4466800093650818,0.050000000745058,0.2359949797391891,290.9532775878906,291.1499938964844,260.3119201660156,258.6737670898437,280.3469543457031,294.5610046386719,292.95166015625,1.0,0.301204651594162,0.7050909996032715,0.7050909996032715,1.0,1.0,-1.3108946084976196,0.5442782640457153,0.7666164040565491,0.2346120774745941,0.0,0.0,0.7582305073738098,71.0290298461914,57.0,-24.7091007232666,-16620.123046875,286.28045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25665283203125,309.9212951660156,278.1499938964844,0.0,18000.0,313.1499938964844,27509.99609375,28080.0,0.0,0.0,0.3583524823188782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191924810409546,1.1919397115707395,-1.484846870880574e-05,0.0,0.0003636822220869,0.0,0.0,221.94064331054688,0.0,0.0,0.0,0.690974771976471,4.0,0.0,1.0
569220,293.1754150390625,297.1499938964844,293.1499938964844,0.0811138153076171,-1913.662353515625,304.1502990722656,0.6889724135398865,0.1549990475177765,0.1417604684829712,294.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9716491699219,0.451923131942749,0.050000000745058,0.0496465414762496,293.3258361816406,297.1499938964844,293.1499938964844,0.1613975018262863,-2589.15234375,304.1654968261719,0.8268330097198486,0.2707476913928985,0.1915401220321655,293.20867919921875,297.1499938964844,293.1499938964844,0.3277879655361175,-6187.869140625,304.1394348144531,0.9990000128746032,0.5353524088859558,0.4588153660297394,293.31842041015625,297.1499938964844,293.1499938964844,0.0078615294769406,-2475.97900390625,301.6886291503906,0.451923131942749,0.050000000745058,0.2355018258094787,290.9769287109375,291.1499938964844,260.2982177734375,258.66119384765625,280.3648986816406,294.569580078125,292.9819641113281,1.0,0.2956871688365936,0.7044821977615356,0.7044821977615356,1.0,1.0,-1.292879581451416,0.5360809564590454,0.7567986249923706,0.2302574813365936,0.0,0.0,0.7805207371711731,68.1177978515625,45.0,35.558231353759766,-16507.578125,272.49725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9564208984375,309.8148498535156,278.1499938964844,0.0,18000.0,313.1499938964844,27426.650390625,28080.0,0.0,0.0,0.3615636527538299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.256743550300598,1.2567592859268188,-1.5793440979905427e-05,0.0,0.0003669411526061,0.0,0.0,252.0214233398437,0.0,0.0,0.0,0.7198780179023743,4.0,0.0,1.0
569280,293.1754150390625,297.1499938964844,293.1499938964844,0.0811138153076171,-1913.662353515625,304.1502990722656,0.6889724135398865,0.1549990475177765,0.1417604684829712,294.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9716491699219,0.451923131942749,0.050000000745058,0.0496465414762496,293.3258361816406,297.1499938964844,293.1499938964844,0.1613975018262863,-2589.15234375,304.1654968261719,0.8268330097198486,0.2707476913928985,0.1915401220321655,293.20867919921875,297.1499938964844,293.1499938964844,0.3277879655361175,-6187.869140625,304.1394348144531,0.9990000128746032,0.5353524088859558,0.4588153660297394,293.31842041015625,297.1499938964844,293.1499938964844,0.0078615294769406,-2475.97900390625,301.6886291503906,0.451923131942749,0.050000000745058,0.2355018258094787,290.9769287109375,291.1499938964844,260.2982177734375,258.66119384765625,280.3648986816406,294.569580078125,292.9819641113281,1.0,0.2956871688365936,0.7044821977615356,0.7044821977615356,1.0,1.0,-1.292879581451416,0.5360809564590454,0.7567986249923706,0.2302574813365936,0.0,0.0,0.7805207371711731,68.1177978515625,45.0,35.558231353759766,-16507.578125,272.49725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9564208984375,309.8148498535156,278.1499938964844,0.0,18000.0,313.1499938964844,27426.650390625,28080.0,0.0,0.0,0.3615636527538299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.256743550300598,1.2567592859268188,-1.5793440979905427e-05,0.0,0.0003669411526061,0.0,0.0,252.0214233398437,0.0,0.0,0.0,0.7198780179023743,4.0,0.0,1.0
569340,293.1841735839844,297.1499938964844,293.1499938964844,0.0791145488619804,-1875.60546875,304.153564453125,0.6954976916313171,0.1525956690311432,0.1398009359836578,294.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0379333496094,0.4616047441959381,0.050000000745058,0.0494743809103965,293.326416015625,297.1499938964844,293.1499938964844,0.1568245440721511,-2528.55615234375,304.1679382324219,0.832750678062439,0.2661773860454559,0.1882279962301254,293.1912536621094,297.1499938964844,293.1499938964844,0.3110268414020538,-5921.3564453125,304.1709289550781,0.9990000128746032,0.5373477935791016,0.4406536519527435,293.3203430175781,297.1499938964844,293.1499938964844,0.0077016386203467,-2433.0166015625,301.6376953125,0.4616047441959381,0.050000000745058,0.2346851527690887,291.0473937988281,291.1499938964844,260.2840881347656,258.6481628417969,280.3919372558594,294.5777282714844,293.0558166503906,1.0,0.2866889536380768,0.7038734555244446,0.7038734555244446,1.0,1.0,-1.263568639755249,0.5228779911994934,0.7406907081604004,0.2233125418424606,0.0,0.0,0.7898628115653992,63.313751220703125,48.0,91.98929595947266,-16272.0615234375,250.6142425537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7831726074219,309.7823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,27705.216796875,27000.0,0.0,0.0,0.3644649386405945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.296602725982666,1.296619176864624,-1.647446333663538e-05,0.0,0.0003698855871334,0.0,0.0,272.8125915527344,0.0,0.0,0.0,0.7229662537574768,4.0,0.0,1.0
569400,293.1841735839844,297.1499938964844,293.1499938964844,0.0791145488619804,-1875.60546875,304.153564453125,0.6954976916313171,0.1525956690311432,0.1398009359836578,294.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0379333496094,0.4616047441959381,0.050000000745058,0.0494743809103965,293.326416015625,297.1499938964844,293.1499938964844,0.1568245440721511,-2528.55615234375,304.1679382324219,0.832750678062439,0.2661773860454559,0.1882279962301254,293.1912536621094,297.1499938964844,293.1499938964844,0.3110268414020538,-5921.3564453125,304.1709289550781,0.9990000128746032,0.5373477935791016,0.4406536519527435,293.3203430175781,297.1499938964844,293.1499938964844,0.0077016386203467,-2433.0166015625,301.6376953125,0.4616047441959381,0.050000000745058,0.2346851527690887,291.0473937988281,291.1499938964844,260.2840881347656,258.6481628417969,280.3919372558594,294.5777282714844,293.0558166503906,1.0,0.2866889536380768,0.7038734555244446,0.7038734555244446,1.0,1.0,-1.263568639755249,0.5228779911994934,0.7406907081604004,0.2233125418424606,0.0,0.0,0.7898628115653992,63.313751220703125,48.0,91.98929595947266,-16272.0615234375,250.6142425537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7831726074219,309.7823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,27705.216796875,27000.0,0.0,0.0,0.3644649386405945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.296602725982666,1.296619176864624,-1.647446333663538e-05,0.0,0.0003698855871334,0.0,0.0,272.8125915527344,0.0,0.0,0.0,0.7229662537574768,4.0,0.0,1.0
569460,293.1949462890625,297.1499938964844,293.1499938964844,0.0764938369393348,-1826.5166015625,304.1567077636719,0.6972859501838684,0.1495352536439895,0.1369634121656417,294.5856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1097717285156,0.4681388735771179,0.050000000745058,0.0493640191853046,293.3270263671875,297.1499938964844,293.1499938964844,0.1523679047822952,-2469.33544921875,304.1693725585937,0.8354023694992065,0.2615842223167419,0.1849554926156997,293.1609191894531,297.1499938964844,293.1499938964844,0.2988190054893493,-5729.75927734375,304.18377685546875,0.9990000128746032,0.5424520373344421,0.428601861000061,293.320556640625,297.1499938964844,293.1499938964844,0.007562433835119,-2394.805419921875,301.5914001464844,0.4681388735771179,0.050000000745058,0.2341616451740265,291.11767578125,291.1499938964844,260.26953125,258.6346740722656,280.4106140136719,294.5852355957031,293.12469482421875,1.0,0.2808322608470917,0.7036415934562683,0.7036415934562683,1.0,1.0,-1.240999698638916,0.5128304958343506,0.7281692624092102,0.2179598957300186,0.0,0.0,0.789268970489502,60.18149566650391,51.0,95.77953338623048,-16031.783203125,235.5430145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76422119140625,309.7804260253906,278.1499938964844,0.0,18000.0,313.1499938964844,27022.138671875,27000.0,0.0,0.0,0.3661993145942688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.284266710281372,1.284282922744751,-1.6126652553793974e-05,0.0,0.0003716457576956,0.0,0.0,264.68267822265625,0.0,0.0,0.0,0.7296952605247498,4.0,0.0,1.0
569520,293.1949462890625,297.1499938964844,293.1499938964844,0.0764938369393348,-1826.5166015625,304.1567077636719,0.6972859501838684,0.1495352536439895,0.1369634121656417,294.5856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1097717285156,0.4681388735771179,0.050000000745058,0.0493640191853046,293.3270263671875,297.1499938964844,293.1499938964844,0.1523679047822952,-2469.33544921875,304.1693725585937,0.8354023694992065,0.2615842223167419,0.1849554926156997,293.1609191894531,297.1499938964844,293.1499938964844,0.2988190054893493,-5729.75927734375,304.18377685546875,0.9990000128746032,0.5424520373344421,0.428601861000061,293.320556640625,297.1499938964844,293.1499938964844,0.007562433835119,-2394.805419921875,301.5914001464844,0.4681388735771179,0.050000000745058,0.2341616451740265,291.11767578125,291.1499938964844,260.26953125,258.6346740722656,280.4106140136719,294.5852355957031,293.12469482421875,1.0,0.2808322608470917,0.7036415934562683,0.7036415934562683,1.0,1.0,-1.240999698638916,0.5128304958343506,0.7281692624092102,0.2179598957300186,0.0,0.0,0.789268970489502,60.18149566650391,51.0,95.77953338623048,-16031.783203125,235.5430145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76422119140625,309.7804260253906,278.1499938964844,0.0,18000.0,313.1499938964844,27022.138671875,27000.0,0.0,0.0,0.3661993145942688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.284266710281372,1.284282922744751,-1.6126652553793974e-05,0.0,0.0003716457576956,0.0,0.0,264.68267822265625,0.0,0.0,0.0,0.7296952605247498,4.0,0.0,1.0
569580,293.1974792480469,297.1499938964844,293.1499938964844,0.0744857937097549,-1789.07177734375,304.15771484375,0.6975878477096558,0.1478620022535324,0.1349929273128509,294.59234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.17987060546875,0.4714589416980743,0.050000000745058,0.0493041761219501,293.32769775390625,297.1499938964844,293.1499938964844,0.1479834020137787,-2410.807373046875,304.1701965332031,0.8348658084869385,0.256963849067688,0.1816983968019485,293.1382141113281,297.1499938964844,293.1499938964844,0.2908520698547363,-5605.9462890625,304.1855773925781,0.9990000128746032,0.5468021631240845,0.4219210743904114,293.3199462890625,297.1499938964844,293.1499938964844,0.0074384766630828,-2360.000732421875,301.5477600097656,0.4714589416980743,0.050000000745058,0.2338777780532837,291.1873474121094,291.1499938964844,260.2545166015625,258.6207580566406,280.42144775390625,294.5919494628906,293.1935119628906,1.0,0.2772442400455475,0.7034096717834473,0.7034096717834473,1.0,1.0,-1.2262898683547974,0.5062971115112305,0.7199926972389221,0.2144147455692291,0.0,0.0,0.779524564743042,58.44825744628906,54.0,93.68695068359376,-15898.7861328125,226.60870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8348083496094,309.8420715332031,278.1499938964844,0.0,18000.0,313.1499938964844,27206.203125,27000.0,0.0,0.0,0.3669178187847137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.269517183303833,1.2695331573486328,-1.5939544027787633e-05,0.0,0.0003723749541677,0.0,0.0,257.7525329589844,0.0,0.0,0.0,0.7228004336357117,4.0,0.0,1.0
569640,293.1974792480469,297.1499938964844,293.1499938964844,0.0744857937097549,-1789.07177734375,304.15771484375,0.6975878477096558,0.1478620022535324,0.1349929273128509,294.59234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.17987060546875,0.4714589416980743,0.050000000745058,0.0493041761219501,293.32769775390625,297.1499938964844,293.1499938964844,0.1479834020137787,-2410.807373046875,304.1701965332031,0.8348658084869385,0.256963849067688,0.1816983968019485,293.1382141113281,297.1499938964844,293.1499938964844,0.2908520698547363,-5605.9462890625,304.1855773925781,0.9990000128746032,0.5468021631240845,0.4219210743904114,293.3199462890625,297.1499938964844,293.1499938964844,0.0074384766630828,-2360.000732421875,301.5477600097656,0.4714589416980743,0.050000000745058,0.2338777780532837,291.1873474121094,291.1499938964844,260.2545166015625,258.6207580566406,280.42144775390625,294.5919494628906,293.1935119628906,1.0,0.2772442400455475,0.7034096717834473,0.7034096717834473,1.0,1.0,-1.2262898683547974,0.5062971115112305,0.7199926972389221,0.2144147455692291,0.0,0.0,0.779524564743042,58.44825744628906,54.0,93.68695068359376,-15898.7861328125,226.60870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8348083496094,309.8420715332031,278.1499938964844,0.0,18000.0,313.1499938964844,27206.203125,27000.0,0.0,0.0,0.3669178187847137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.269517183303833,1.2695331573486328,-1.5939544027787633e-05,0.0,0.0003723749541677,0.0,0.0,257.7525329589844,0.0,0.0,0.0,0.7228004336357117,4.0,0.0,1.0
569700,293.19659423828125,297.1499938964844,293.1499938964844,0.0739095732569694,-1778.3226318359375,304.1573791503906,0.6978278160095215,0.1474339663982391,0.1345245093107223,294.5954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.20928955078125,0.4723564088344574,0.050000000745058,0.0492875911295414,293.3280334472656,297.1499938964844,293.1499938964844,0.1459209024906158,-2383.271484375,304.1702575683594,0.8336849212646484,0.2546465098857879,0.1800738275051117,293.1309509277344,297.1499938964844,293.1499938964844,0.2882534265518188,-5566.18017578125,304.1838073730469,0.9990000128746032,0.5483819842338562,0.4200499951839447,293.3195495605469,297.1499938964844,293.1499938964844,0.0073840264230966,-2344.9462890625,301.5251770019531,0.4723564088344574,0.050000000745058,0.2337990999221801,291.2154541015625,291.1499938964844,260.24688720703125,258.6136474609375,280.4243469238281,294.5950622558594,293.22039794921875,1.0,0.2761619985103607,0.7032937407493591,0.7032937407493591,1.0,1.0,-1.2214159965515137,0.5041400790214539,0.7172759771347046,0.2131884396076202,0.0,0.0,0.7723163366317749,57.955596923828125,54.0,83.13500213623047,-15845.0419921875,223.85731506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8912658691406,309.873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,27306.04296875,25920.0,0.0,0.0,0.3669280111789703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.254704833030701,1.2547205686569214,-1.573507506691385e-05,0.0,0.0003723852860275,0.0,0.0,250.71536254882807,0.0,0.0,0.0,0.7010476589202881,4.0,0.0,1.0
569760,293.1955261230469,297.1499938964844,293.1499938964844,0.0735372528433799,-1771.527099609375,304.1567077636719,0.697722852230072,0.1470555067062378,0.1341570913791656,294.598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2269897460937,0.4728166162967682,0.050000000745058,0.0492790304124355,293.328369140625,297.1499938964844,293.1499938964844,0.1441110074520111,-2359.290283203125,304.1698608398437,0.8319384455680847,0.252326488494873,0.1784524768590927,293.125732421875,297.1499938964844,293.1499938964844,0.2868517935276031,-5545.751953125,304.18017578125,0.9990000128746032,0.5496504902839661,0.4190801978111267,293.3191833496094,297.1499938964844,293.1499938964844,0.0073396521620452,-2333.706787109375,301.4996643066406,0.4728166162967682,0.050000000745058,0.2337585091590881,291.2287902832031,291.1499938964844,260.2391662597656,258.6064453125,280.4258117675781,294.5980529785156,293.229248046875,1.0,0.2754836678504944,0.7031948566436768,0.7031948566436768,1.0,1.0,-1.217804789543152,0.5025508999824524,0.7152538895606995,0.2122410535812378,0.0,0.0,0.7655704617500305,57.684326171875,57.0,49.84234237670898,-15749.54296875,222.02462768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9646911621094,309.8741149902344,278.1499938964844,0.0,18000.0,313.1499938964844,26516.96484375,25920.0,0.0,0.0,0.3666403591632843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2174949645996094,1.2175099849700928,-1.499801510362886e-05,0.0,0.000372093374608,0.0,0.0,231.0772247314453,0.0,0.0,0.0,0.6966347694396973,4.0,0.0,1.0
569820,293.1934509277344,297.1499938964844,293.1499938964844,0.0729414746165275,-1760.7689208984375,304.1554870605469,0.6962469220161438,0.1463219970464706,0.133498340845108,294.6039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2386169433594,0.4726106822490692,0.050000000745058,0.0492829158902168,293.3290100097656,297.1499938964844,293.1499938964844,0.1406901627779007,-2313.92724609375,304.1689453125,0.8269608020782471,0.2476802319288253,0.1752208769321441,293.1206359863281,297.1499938964844,293.1499938964844,0.2863357663154602,-5540.96337890625,304.17095947265625,0.9990000128746032,0.5513128638267517,0.4195154011249542,293.3187561035156,297.1499938964844,293.1499938964844,0.0072637512348592,-2315.171875,301.44482421875,0.4726106822490692,0.050000000745058,0.2337769269943237,291.24005126953125,291.1499938964844,260.2234191894531,258.5918273925781,280.4255065917969,294.6036376953125,293.2411804199219,1.0,0.2751639485359192,0.702997088432312,0.702997088432312,1.0,1.0,-1.2136825323104858,0.5007545351982117,0.712928056716919,0.2110242694616317,0.0,0.0,0.7528979182243347,57.717750549316406,60.0,25.52672004699707,-15688.8720703125,220.6519470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1267395019531,309.9512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,26329.09375,25920.0,0.0,0.0,0.3654373288154602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1804025173187256,1.1804169416427612,-1.441541826352477e-05,0.0,0.0003708724398165,0.0,0.0,213.98944091796875,0.0,0.0,0.0,0.679559051990509,4.0,0.0,1.0
569880,293.1934509277344,297.1499938964844,293.1499938964844,0.0729414746165275,-1760.7689208984375,304.1554870605469,0.6962469220161438,0.1463219970464706,0.133498340845108,294.6039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2386169433594,0.4726106822490692,0.050000000745058,0.0492829158902168,293.3290100097656,297.1499938964844,293.1499938964844,0.1406901627779007,-2313.92724609375,304.1689453125,0.8269608020782471,0.2476802319288253,0.1752208769321441,293.1206359863281,297.1499938964844,293.1499938964844,0.2863357663154602,-5540.96337890625,304.17095947265625,0.9990000128746032,0.5513128638267517,0.4195154011249542,293.3187561035156,297.1499938964844,293.1499938964844,0.0072637512348592,-2315.171875,301.44482421875,0.4726106822490692,0.050000000745058,0.2337769269943237,291.24005126953125,291.1499938964844,260.2234191894531,258.5918273925781,280.4255065917969,294.6036376953125,293.2411804199219,1.0,0.2751639485359192,0.702997088432312,0.702997088432312,1.0,1.0,-1.2136825323104858,0.5007545351982117,0.712928056716919,0.2110242694616317,0.0,0.0,0.7528979182243347,57.717750549316406,60.0,25.52672004699707,-15688.8720703125,220.6519470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1267395019531,309.9512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,26329.09375,25920.0,0.0,0.0,0.3654373288154602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1804025173187256,1.1804169416427612,-1.441541826352477e-05,0.0,0.0003708724398165,0.0,0.0,213.98944091796875,0.0,0.0,0.0,0.679559051990509,4.0,0.0,1.0
569940,293.1917724609375,297.1499938964844,293.1499938964844,0.0724309980869293,-1751.666748046875,304.1545104980469,0.6932531595230103,0.1455614864826202,0.1328501403331756,294.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2436218261719,0.4711471498012543,0.050000000745058,0.0493100248277187,293.3296203613281,297.1499938964844,293.1499938964844,0.1374342143535614,-2270.6533203125,304.1680603027344,0.8203371167182922,0.2430205196142196,0.1719972342252731,293.1218566894531,297.1499938964844,293.1499938964844,0.2882852554321289,-5574.74658203125,304.16070556640625,0.9990000128746032,0.5518172979354858,0.4225656986236572,293.3190002441406,297.1499938964844,293.1499938964844,0.0071948948316276,-2299.069580078125,301.3867492675781,0.4711471498012543,0.050000000745058,0.2339055240154266,291.2433166503906,291.1499938964844,260.20733642578125,258.57684326171875,280.42205810546875,294.609130859375,293.2427673339844,1.0,0.2759775817394256,0.702799379825592,0.702799379825592,1.0,1.0,-1.2128820419311523,0.5004308223724365,0.7124512195587158,0.2105489373207092,0.0,0.0,0.7400519251823425,58.3867073059082,63.0,4.463531970977783,-15652.2333984375,221.75352478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811279296875,310.014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,26300.111328125,24840.0,0.0,0.0,0.3636698424816131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1447235345840454,1.1447373628616333,-1.390509987686528e-05,0.0,0.000369078683434,0.0,0.0,198.77622985839844,0.0,0.0,0.0,0.6485028862953186,4.0,0.0,1.0
570000,293.1917724609375,297.1499938964844,293.1499938964844,0.0724309980869293,-1751.666748046875,304.1545104980469,0.6932531595230103,0.1455614864826202,0.1328501403331756,294.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2436218261719,0.4711471498012543,0.050000000745058,0.0493100248277187,293.3296203613281,297.1499938964844,293.1499938964844,0.1374342143535614,-2270.6533203125,304.1680603027344,0.8203371167182922,0.2430205196142196,0.1719972342252731,293.1218566894531,297.1499938964844,293.1499938964844,0.2882852554321289,-5574.74658203125,304.16070556640625,0.9990000128746032,0.5518172979354858,0.4225656986236572,293.3190002441406,297.1499938964844,293.1499938964844,0.0071948948316276,-2299.069580078125,301.3867492675781,0.4711471498012543,0.050000000745058,0.2339055240154266,291.2433166503906,291.1499938964844,260.20733642578125,258.57684326171875,280.42205810546875,294.609130859375,293.2427673339844,1.0,0.2759775817394256,0.702799379825592,0.702799379825592,1.0,1.0,-1.2128820419311523,0.5004308223724365,0.7124512195587158,0.2105489373207092,0.0,0.0,0.7400519251823425,58.3867073059082,63.0,4.463531970977783,-15652.2333984375,221.75352478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811279296875,310.014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,26300.111328125,24840.0,0.0,0.0,0.3636698424816131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1447235345840454,1.1447373628616333,-1.390509987686528e-05,0.0,0.000369078683434,0.0,0.0,198.77622985839844,0.0,0.0,0.0,0.6485028862953186,4.0,0.0,1.0
570060,293.1905212402344,297.1499938964844,293.1499938964844,0.0721990019083023,-1748.10498046875,304.15338134765625,0.6890671849250793,0.1447587013244629,0.1321814656257629,294.6147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2142639160156,0.4686261117458343,0.050000000745058,0.0493556000292301,293.3300476074219,297.1499938964844,293.1499938964844,0.1347135305404663,-2234.908203125,304.16656494140625,0.8123480081558228,0.2383794635534286,0.1687873005867004,293.1284484863281,297.1499938964844,293.1499938964844,0.2930771708488464,-5653.39306640625,304.149169921875,0.9990000128746032,0.5512046217918396,0.4276473224163055,293.3199157714844,297.1499938964844,293.1499938964844,0.0071473335847258,-2291.2666015625,301.31884765625,0.4686261117458343,0.050000000745058,0.2341217249631881,291.2104187011719,291.1499938964844,260.1909484863281,258.5616149902344,280.417236328125,294.6144104003906,293.2076110839844,1.0,0.2776738703250885,0.7024611830711365,0.7024611830711365,1.0,1.0,-1.2146391868591309,0.5011990666389465,0.7134401798248291,0.2106359302997589,0.0,0.0,0.7339123487472534,59.56021881103516,66.0,-34.025428771972656,-15593.4208984375,224.7945098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4291687011719,310.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,25163.150390625,24840.0,0.0,0.0,0.3613602221012115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0981897115707395,1.0982027053833008,-1.3014183423365466e-05,0.0,0.0003667346900328,0.0,0.0,177.66323852539062,0.0,0.0,0.0,0.6397681832313538,4.0,0.0,1.0
570120,293.1905212402344,297.1499938964844,293.1499938964844,0.0721990019083023,-1748.10498046875,304.15338134765625,0.6890671849250793,0.1447587013244629,0.1321814656257629,294.6147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2142639160156,0.4686261117458343,0.050000000745058,0.0493556000292301,293.3300476074219,297.1499938964844,293.1499938964844,0.1347135305404663,-2234.908203125,304.16656494140625,0.8123480081558228,0.2383794635534286,0.1687873005867004,293.1284484863281,297.1499938964844,293.1499938964844,0.2930771708488464,-5653.39306640625,304.149169921875,0.9990000128746032,0.5512046217918396,0.4276473224163055,293.3199157714844,297.1499938964844,293.1499938964844,0.0071473335847258,-2291.2666015625,301.31884765625,0.4686261117458343,0.050000000745058,0.2341217249631881,291.2104187011719,291.1499938964844,260.1909484863281,258.5616149902344,280.417236328125,294.6144104003906,293.2076110839844,1.0,0.2776738703250885,0.7024611830711365,0.7024611830711365,1.0,1.0,-1.2146391868591309,0.5011990666389465,0.7134401798248291,0.2106359302997589,0.0,0.0,0.7339123487472534,59.56021881103516,66.0,-34.025428771972656,-15593.4208984375,224.7945098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4291687011719,310.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,25163.150390625,24840.0,0.0,0.0,0.3613602221012115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0981897115707395,1.0982027053833008,-1.3014183423365466e-05,0.0,0.0003667346900328,0.0,0.0,177.66323852539062,0.0,0.0,0.0,0.6397681832313538,4.0,0.0,1.0
570180,293.1895751953125,297.1499938964844,293.1499938964844,0.0718622952699661,-1742.4375,304.15283203125,0.6840353012084961,0.1439259648323059,0.1314986795186996,294.6193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1907043457031,0.4651517570018768,0.050000000745058,0.049415897578001,293.3298645019531,297.1499938964844,293.1499938964844,0.1319137513637542,-2197.68115234375,304.1657409667969,0.8031326532363892,0.2338548600673675,0.1656603664159774,293.1396789550781,297.1499938964844,293.1499938964844,0.2989542484283447,-5747.5146484375,304.13970947265625,0.9990000128746032,0.5494861602783203,0.4342803061008453,293.3214111328125,297.1499938964844,293.1499938964844,0.0070943087339401,-2281.000732421875,301.2511291503906,0.4651517570018768,0.050000000745058,0.2344077378511428,291.1883850097656,291.1499938964844,260.1742553710937,258.5461120605469,280.4106140136719,294.6190795898437,293.186279296875,1.0,0.280061274766922,0.7021230459213257,0.7021230459213257,1.0,1.0,-1.2184429168701172,0.502859354019165,0.7155835628509521,0.2112202942371368,0.0,0.0,0.7303393483161926,61.1367301940918,69.0,-31.43997573852539,-15628.3134765625,229.4072723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5304260253906,310.0851745605469,278.1499938964844,0.0,18000.0,313.1499938964844,24985.8359375,24840.0,0.0,0.0,0.3590101897716522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0839768648147583,1.0839897394180298,-1.2785747458110563e-05,0.0,0.0003643496893346,0.0,0.0,171.89805603027344,0.0,0.0,0.0,0.6331911683082581,4.0,0.0,1.0
570240,293.1895751953125,297.1499938964844,293.1499938964844,0.0718622952699661,-1742.4375,304.15283203125,0.6840353012084961,0.1439259648323059,0.1314986795186996,294.6193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1907043457031,0.4651517570018768,0.050000000745058,0.049415897578001,293.3298645019531,297.1499938964844,293.1499938964844,0.1319137513637542,-2197.68115234375,304.1657409667969,0.8031326532363892,0.2338548600673675,0.1656603664159774,293.1396789550781,297.1499938964844,293.1499938964844,0.2989542484283447,-5747.5146484375,304.13970947265625,0.9990000128746032,0.5494861602783203,0.4342803061008453,293.3214111328125,297.1499938964844,293.1499938964844,0.0070943087339401,-2281.000732421875,301.2511291503906,0.4651517570018768,0.050000000745058,0.2344077378511428,291.1883850097656,291.1499938964844,260.1742553710937,258.5461120605469,280.4106140136719,294.6190795898437,293.186279296875,1.0,0.280061274766922,0.7021230459213257,0.7021230459213257,1.0,1.0,-1.2184429168701172,0.502859354019165,0.7155835628509521,0.2112202942371368,0.0,0.0,0.7303393483161926,61.1367301940918,69.0,-31.43997573852539,-15628.3134765625,229.4072723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5304260253906,310.0851745605469,278.1499938964844,0.0,18000.0,313.1499938964844,24985.8359375,24840.0,0.0,0.0,0.3590101897716522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0839768648147583,1.0839897394180298,-1.2785747458110563e-05,0.0,0.0003643496893346,0.0,0.0,171.89805603027344,0.0,0.0,0.0,0.6331911683082581,4.0,0.0,1.0
570300,293.189208984375,297.1499938964844,293.1499938964844,0.0716886296868324,-1739.503662109375,304.15264892578125,0.6812828779220581,0.1434942483901977,0.1311491727828979,294.62164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1800537109375,0.4630626440048218,0.050000000745058,0.049450684338808,293.3297119140625,297.1499938964844,293.1499938964844,0.1305388510227203,-2179.33203125,304.1653747558594,0.7981891632080078,0.2316104024648666,0.1641195267438888,293.14678955078125,297.1499938964844,293.1499938964844,0.3023362159729004,-5801.076171875,304.13543701171875,0.9990000128746032,0.5482227206230164,0.4380616545677185,293.3223571777344,297.1499938964844,293.1499938964844,0.0070677576586604,-2275.838623046875,301.2165222167969,0.4630626440048218,0.050000000745058,0.2345727533102035,291.17755126953125,291.1499938964844,260.1658020019531,258.5382995605469,280.4068908691406,294.6213684082031,293.1753234863281,1.0,0.2814630270004272,0.7019539475440979,0.7019539475440979,1.0,1.0,-1.2209522724151611,0.5039532780647278,0.7169989943504333,0.2116655260324478,0.0,0.0,0.7295815348625183,62.05160140991211,69.0,-31.65414810180664,-15650.412109375,232.2047271728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5599365234375,310.0964660644531,278.1499938964844,0.0,18000.0,313.1499938964844,24937.3828125,23760.0,0.0,0.0,0.3579227328300476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0798571109771729,1.0798698663711548,-1.272065674129408e-05,0.0,0.0003632460720837,0.0,0.0,170.2578887939453,0.0,0.0,0.0,0.6163370609283447,4.0,0.0,1.0
570360,293.1889343261719,297.1499938964844,293.1499938964844,0.0716083720326423,-1738.4403076171875,304.1522827148437,0.6784079670906067,0.1430515050888061,0.1307923346757888,294.6239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1619873046875,0.460800290107727,0.050000000745058,0.0494881905615329,293.3295288085937,297.1499938964844,293.1499938964844,0.1293341815471649,-2163.44873046875,304.1647644042969,0.793114423751831,0.2293683886528015,0.1625839620828628,293.1547241210937,297.1499938964844,293.1499938964844,0.3063573241233825,-5864.673828125,304.1307373046875,0.9990000128746032,0.5467061996459961,0.4421025812625885,293.32342529296875,297.1499938964844,293.1499938964844,0.0070465449243783,-2273.087646484375,301.1788330078125,0.460800290107727,0.050000000745058,0.2347506731748581,291.15582275390625,291.1499938964844,260.1573181152344,258.5304260253906,280.4031677246094,294.6236877441406,293.149658203125,1.0,0.282980352640152,0.7017439603805542,0.7017439603805542,1.0,1.0,-1.2237894535064695,0.5051800012588501,0.7186095118522644,0.2121848315000534,0.0,0.0,0.7312157154083252,63.04037094116211,72.0,-55.07715606689453,-15618.662109375,235.2852325439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5844421386719,310.06298828125,278.1499938964844,0.0,18000.0,313.1499938964844,24015.634765625,23760.0,0.0,0.0,0.3568325340747833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.059934377670288,1.0599466562271118,-1.2253330169187391e-05,0.0,0.000362139660865,0.0,0.0,160.98524475097656,0.0,0.0,0.0,0.6196300387382507,4.0,0.0,1.0
570420,293.1885986328125,297.1499938964844,293.1499938964844,0.0713386908173561,-1734.141845703125,304.1520080566406,0.6723963022232056,0.142135202884674,0.1300567537546157,294.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1215515136719,0.4560708403587341,0.050000000745058,0.0495703369379043,293.3292236328125,297.1499938964844,293.1499938964844,0.1267768293619156,-2129.317138671875,304.16412353515625,0.7826989889144897,0.2248813211917877,0.1595187038183212,293.1726379394531,297.1499938964844,293.1499938964844,0.314734548330307,-5995.51318359375,304.1233215332031,0.9990000128746032,0.5429573655128479,0.4508265852928161,293.3258972167969,297.1499938964844,293.1499938964844,0.007000986021012,-2265.689453125,301.1031799316406,0.4560708403587341,0.050000000745058,0.2351403385400772,291.11883544921875,291.1499938964844,260.1401062011719,258.5145263671875,280.39532470703125,294.6283569335937,293.1167907714844,1.0,0.2863021492958069,0.701323926448822,0.701323926448822,1.0,1.0,-1.2302647829055786,0.5079799294471741,0.7222849130630493,0.2134269475936889,0.0,0.0,0.7383250594139099,65.21094512939453,75.0,-42.17781448364258,-15707.0810546875,242.18394470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5895690917969,310.0769348144531,278.1499938964844,0.0,18000.0,313.1499938964844,23660.369140625,23760.0,0.0,0.0,0.3550102114677429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.06885826587677,1.0688705444335938,-1.2288347534195054e-05,0.0,0.0003602902288548,0.0,0.0,163.4175567626953,0.0,0.0,0.0,0.6230969429016113,4.0,0.0,1.0
