time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
570480,293.1885986328125,297.1499938964844,293.1499938964844,0.0713386908173561,-1734.141845703125,304.1520080566406,0.6723963022232056,0.142135202884674,0.1300567537546157,294.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1215515136719,0.4560708403587341,0.050000000745058,0.0495703369379043,293.3292236328125,297.1499938964844,293.1499938964844,0.1267768293619156,-2129.317138671875,304.16412353515625,0.7826989889144897,0.2248813211917877,0.1595187038183212,293.1726379394531,297.1499938964844,293.1499938964844,0.314734548330307,-5995.51318359375,304.1233215332031,0.9990000128746032,0.5429573655128479,0.4508265852928161,293.3258972167969,297.1499938964844,293.1499938964844,0.007000986021012,-2265.689453125,301.1031799316406,0.4560708403587341,0.050000000745058,0.2351403385400772,291.11883544921875,291.1499938964844,260.1401062011719,258.5145263671875,280.39532470703125,294.6283569335937,293.1167907714844,1.0,0.2863021492958069,0.701323926448822,0.701323926448822,1.0,1.0,-1.2302647829055786,0.5079799294471741,0.7222849130630493,0.2134269475936889,0.0,0.0,0.7383250594139099,65.21094512939453,75.0,-42.17781448364258,-15707.0810546875,242.18394470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5895690917969,310.0769348144531,278.1499938964844,0.0,18000.0,313.1499938964844,23660.369140625,23760.0,0.0,0.0,0.3550102114677429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.06885826587677,1.0688705444335938,-1.2288347534195054e-05,0.0,0.0003602902288548,0.0,0.0,163.4175567626953,0.0,0.0,0.0,0.6230969429016113,4.0,0.0,1.0
570540,293.1859436035156,297.1499938964844,293.1499938964844,0.0711198598146438,-1730.5328369140625,304.15167236328125,0.6667259335517883,0.1416867971420288,0.1295704692602157,294.6336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.10211181640625,0.4512588679790497,0.050000000745058,0.0496597252786159,293.3290405273437,297.1499938964844,293.1499938964844,0.1240082681179046,-2091.87255859375,304.1640319824219,0.7721723318099976,0.2203794866800308,0.156449556350708,293.1947326660156,297.1499938964844,293.1499938964844,0.3232560455799103,-6126.76416015625,304.1180419921875,0.9990000128746032,0.5379179120063782,0.4601318836212158,293.328857421875,297.1499938964844,293.1499938964844,0.0069441832602024,-2253.998291015625,301.0293273925781,0.4512588679790497,0.050000000745058,0.2355643510818481,291.1000061035156,291.1499938964844,260.1226501464844,258.4984741210937,280.3869934082031,294.63336181640625,293.09820556640625,1.0,0.2899279594421386,0.7009038925170898,0.7009038925170898,1.0,1.0,-1.23778235912323,0.5112330913543701,0.7265492677688599,0.2149363607168197,0.0,0.0,0.7462698817253113,67.58123779296875,63.0,-30.483673095703125,-15801.0517578125,249.9599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5304870605469,310.0519104003906,278.1499938964844,0.0,18000.0,313.1499938964844,23570.443359375,22680.0,0.0,0.0,0.3539426326751709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0858476161956787,1.085860013961792,-1.2490305380197242e-05,0.0,0.0003592067805584,0.0,0.0,169.44686889648438,0.0,0.0,0.0,0.6155940294265747,4.0,0.0,1.0
570600,293.1859436035156,297.1499938964844,293.1499938964844,0.0711198598146438,-1730.5328369140625,304.15167236328125,0.6667259335517883,0.1416867971420288,0.1295704692602157,294.6336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.10211181640625,0.4512588679790497,0.050000000745058,0.0496597252786159,293.3290405273437,297.1499938964844,293.1499938964844,0.1240082681179046,-2091.87255859375,304.1640319824219,0.7721723318099976,0.2203794866800308,0.156449556350708,293.1947326660156,297.1499938964844,293.1499938964844,0.3232560455799103,-6126.76416015625,304.1180419921875,0.9990000128746032,0.5379179120063782,0.4601318836212158,293.328857421875,297.1499938964844,293.1499938964844,0.0069441832602024,-2253.998291015625,301.0293273925781,0.4512588679790497,0.050000000745058,0.2355643510818481,291.1000061035156,291.1499938964844,260.1226501464844,258.4984741210937,280.3869934082031,294.63336181640625,293.09820556640625,1.0,0.2899279594421386,0.7009038925170898,0.7009038925170898,1.0,1.0,-1.23778235912323,0.5112330913543701,0.7265492677688599,0.2149363607168197,0.0,0.0,0.7462698817253113,67.58123779296875,63.0,-30.483673095703125,-15801.0517578125,249.9599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5304870605469,310.0519104003906,278.1499938964844,0.0,18000.0,313.1499938964844,23570.443359375,22680.0,0.0,0.0,0.3539426326751709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0858476161956787,1.085860013961792,-1.2490305380197242e-05,0.0,0.0003592067805584,0.0,0.0,169.44686889648438,0.0,0.0,0.0,0.6155940294265747,4.0,0.0,1.0
570660,293.1822814941406,297.1499938964844,293.1499938964844,0.0712302327156066,-1732.9490966796875,304.1509704589844,0.6677063703536987,0.1415275484323501,0.1294458508491516,294.638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0730895996094,0.4524646699428558,0.050000000745058,0.0496367439627647,293.32867431640625,297.1499938964844,293.1499938964844,0.1212753131985664,-2054.837646484375,304.1639404296875,0.7682638764381409,0.21591517329216,0.1533101052045822,293.2127685546875,297.1499938964844,293.1499938964844,0.322888433933258,-6116.6796875,304.1298217773437,0.9990000128746032,0.5330941677093506,0.4577564895153045,293.3317565917969,297.1499938964844,293.1499938964844,0.0068732369691133,-2238.923583984375,300.9522399902344,0.4524646699428558,0.050000000745058,0.2354553490877151,291.0721435546875,291.1499938964844,260.10504150390625,258.4822998046875,280.3902587890625,294.63836669921875,293.0729675292969,1.0,0.2878881096839905,0.700427234172821,0.700427234172821,1.0,1.0,-1.23086416721344,0.5080773234367371,0.7227868437767029,0.2131624370813369,0.0,0.0,0.7588307857513428,66.89723205566406,51.0,-20.74179458618164,-15721.9609375,245.9351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4591369628906,310.0089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,22483.146484375,22680.0,0.0,0.0,0.3532799184322357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.089545965194702,1.089558243751526,-1.229326971952105e-05,0.0,0.0003585341910365,0.0,0.0,168.39649963378906,0.0,0.0,0.0,0.629092812538147,4.0,0.0,1.0
570720,293.1822814941406,297.1499938964844,293.1499938964844,0.0712302327156066,-1732.9490966796875,304.1509704589844,0.6677063703536987,0.1415275484323501,0.1294458508491516,294.638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0730895996094,0.4524646699428558,0.050000000745058,0.0496367439627647,293.32867431640625,297.1499938964844,293.1499938964844,0.1212753131985664,-2054.837646484375,304.1639404296875,0.7682638764381409,0.21591517329216,0.1533101052045822,293.2127685546875,297.1499938964844,293.1499938964844,0.322888433933258,-6116.6796875,304.1298217773437,0.9990000128746032,0.5330941677093506,0.4577564895153045,293.3317565917969,297.1499938964844,293.1499938964844,0.0068732369691133,-2238.923583984375,300.9522399902344,0.4524646699428558,0.050000000745058,0.2354553490877151,291.0721435546875,291.1499938964844,260.10504150390625,258.4822998046875,280.3902587890625,294.63836669921875,293.0729675292969,1.0,0.2878881096839905,0.700427234172821,0.700427234172821,1.0,1.0,-1.23086416721344,0.5080773234367371,0.7227868437767029,0.2131624370813369,0.0,0.0,0.7588307857513428,66.89723205566406,51.0,-20.74179458618164,-15721.9609375,245.9351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4591369628906,310.0089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,22483.146484375,22680.0,0.0,0.0,0.3532799184322357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.089545965194702,1.089558243751526,-1.229326971952105e-05,0.0,0.0003585341910365,0.0,0.0,168.39649963378906,0.0,0.0,0.0,0.629092812538147,4.0,0.0,1.0
570780,293.1846923828125,297.1499938964844,293.1499938964844,0.0702392682433128,-1714.5792236328125,304.15234375,0.6723119020462036,0.1402359157800674,0.1284960359334945,294.6437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1020812988281,0.4588927328586578,0.050000000745058,0.0495207719504833,293.328125,297.1499938964844,293.1499938964844,0.117749199271202,-2005.6873779296875,304.1651916503906,0.7698301076889038,0.2115014642477035,0.1501391977071762,293.2108154296875,297.1499938964844,293.1499938964844,0.3123364150524139,-5946.75439453125,304.1543273925781,0.9990000128746032,0.5318539142608643,0.4455755054950714,293.3336486816406,297.1499938964844,293.1499938964844,0.0067587429657578,-2206.724365234375,300.8924865722656,0.4588927328586578,0.050000000745058,0.2349052280187606,291.1077880859375,291.1499938964844,260.08721923828125,258.466064453125,280.4038391113281,294.6434020996094,293.11346435546875,1.0,0.2816221117973327,0.699950635433197,0.699950635433197,1.0,1.0,-1.210502028465271,0.4990292191505432,0.7114728093147278,0.2082174271345138,0.0,0.0,0.7626054883003235,63.66315078735352,54.0,43.45737838745117,-15583.705078125,231.78858947753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4091796875,310.0440368652344,278.1499938964844,0.0,18000.0,313.1499938964844,22536.158203125,22680.0,0.0,0.0,0.3526578247547149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.107144117355347,1.107156753540039,-1.2540007446659727e-05,0.0,0.0003579028416424,0.0,0.0,175.14743041992188,0.0,0.0,0.0,0.6367520093917847,4.0,0.0,1.0
570840,293.1846923828125,297.1499938964844,293.1499938964844,0.0702392682433128,-1714.5792236328125,304.15234375,0.6723119020462036,0.1402359157800674,0.1284960359334945,294.6437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1020812988281,0.4588927328586578,0.050000000745058,0.0495207719504833,293.328125,297.1499938964844,293.1499938964844,0.117749199271202,-2005.6873779296875,304.1651916503906,0.7698301076889038,0.2115014642477035,0.1501391977071762,293.2108154296875,297.1499938964844,293.1499938964844,0.3123364150524139,-5946.75439453125,304.1543273925781,0.9990000128746032,0.5318539142608643,0.4455755054950714,293.3336486816406,297.1499938964844,293.1499938964844,0.0067587429657578,-2206.724365234375,300.8924865722656,0.4588927328586578,0.050000000745058,0.2349052280187606,291.1077880859375,291.1499938964844,260.08721923828125,258.466064453125,280.4038391113281,294.6434020996094,293.11346435546875,1.0,0.2816221117973327,0.699950635433197,0.699950635433197,1.0,1.0,-1.210502028465271,0.4990292191505432,0.7114728093147278,0.2082174271345138,0.0,0.0,0.7626054883003235,63.66315078735352,54.0,43.45737838745117,-15583.705078125,231.78858947753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4091796875,310.0440368652344,278.1499938964844,0.0,18000.0,313.1499938964844,22536.158203125,22680.0,0.0,0.0,0.3526578247547149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.107144117355347,1.107156753540039,-1.2540007446659727e-05,0.0,0.0003579028416424,0.0,0.0,175.14743041992188,0.0,0.0,0.0,0.6367520093917847,4.0,0.0,1.0
570900,293.186767578125,297.1499938964844,293.1499938964844,0.0693808645009994,-1698.7796630859375,304.1534729003906,0.6731436848640442,0.1393874436616897,0.1276483386754989,294.6462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1309814453125,0.4613665640354156,0.050000000745058,0.0494788326323032,293.328125,297.1499938964844,293.1499938964844,0.1158715859055519,-1979.27294921875,304.16583251953125,0.7697134613990784,0.2092440128326416,0.148559033870697,293.2040405273437,297.1499938964844,293.1499938964844,0.3077911734580993,-5874.50537109375,304.1617126464844,0.9990000128746032,0.5324159860610962,0.4410848617553711,293.3341064453125,297.1499938964844,293.1499938964844,0.0066994479857385,-2189.080810546875,300.866943359375,0.4613665640354156,0.050000000745058,0.2347062677145004,291.1378173828125,291.1499938964844,260.0782470703125,258.4579162597656,280.40936279296875,294.6459045410156,293.14373779296875,1.0,0.2795338034629822,0.699712336063385,0.699712336063385,1.0,1.0,-1.2019034624099731,0.4952295422554016,0.7066739201545715,0.2060573995113372,0.0,0.0,0.7604256868362427,62.47499084472656,54.0,62.39084243774414,-15510.4658203125,226.2980194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4038391113281,310.0573425292969,278.1499938964844,0.0,18000.0,313.1499938964844,22648.298828125,21600.0,0.0,0.0,0.3522000014781952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1078370809555054,1.1078495979309082,-1.2574688298627734e-05,0.0,0.000357438228093,0.0,0.0,175.6670684814453,0.0,0.0,0.0,0.6220604181289673,4.0,0.0,1.0
570960,293.1869506835937,297.1499938964844,293.1499938964844,0.0688182711601257,-1688.5833740234375,304.15386962890625,0.6736125946044922,0.1388853341341018,0.1270356923341751,294.6485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1517028808594,0.4630409181118011,0.050000000745058,0.0494512058794498,293.32830810546875,297.1499938964844,293.1499938964844,0.1141666695475578,-1955.44482421875,304.1660461425781,0.7686532139778137,0.2069540023803711,0.1469494104385376,293.19830322265625,297.1499938964844,293.1499938964844,0.3048982322216034,-5829.140625,304.1647644042969,0.9990000128746032,0.5328569412231445,0.4381017684936523,293.33428955078125,297.1499938964844,293.1499938964844,0.0066503379493951,-2175.43701171875,300.838623046875,0.4630409181118011,0.050000000745058,0.2345752269029617,291.15386962890625,291.1499938964844,260.0692443847656,258.44976806640625,280.412353515625,294.6482849121094,293.1544494628906,1.0,0.2779453694820404,0.6996022462844849,0.6996022462844849,1.0,1.0,-1.1954634189605713,0.4924003481864929,0.7030631303787231,0.204462468624115,0.0,0.0,0.7583751082420349,61.681861877441406,57.0,40.852684020996094,-15385.083984375,222.42477416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4173583984375,310.0238647460937,278.1499938964844,0.0,18000.0,313.1499938964844,21905.1484375,21600.0,0.0,0.0,0.3515463769435882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0834542512893677,1.0834662914276123,-1.2082172361260746e-05,0.0,0.0003567748935893,0.0,0.0,164.8607635498047,0.0,0.0,0.0,0.6233238577842712,4.0,0.0,1.0
571020,293.18572998046875,297.1499938964844,293.1499938964844,0.068124420940876,-1676.051025390625,304.1537170410156,0.6739280223846436,0.1381949037313461,0.1263129264116287,294.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1694030761719,0.4647445380687713,0.050000000745058,0.0494229868054389,293.32843017578125,297.1499938964844,293.1499938964844,0.1108942404389381,-1909.6187744140625,304.1661682128906,0.7648217082023621,0.2024114727973938,0.1437523514032364,293.1904602050781,297.1499938964844,293.1499938964844,0.3016040623188019,-5778.4755859375,304.16522216796875,0.9990000128746032,0.5332311391830444,0.435031533241272,293.33416748046875,297.1499938964844,293.1499938964844,0.006566303782165,-2152.382568359375,300.7798156738281,0.4647445380687713,0.050000000745058,0.2344413697719574,291.17205810546875,291.1499938964844,260.0511474609375,258.4334411621094,280.4144592285156,294.6524963378906,293.1744384765625,1.0,0.2761096358299255,0.6993821859359741,0.6993821859359741,1.0,1.0,-1.18687641620636,0.4886282086372375,0.6982482075691223,0.2022887021303177,0.0,0.0,0.7544337511062622,60.84236907958984,60.0,34.35429763793945,-15296.4951171875,217.7539825439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4637451171875,310.0518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,21741.580078125,21600.0,0.0,0.0,0.3499224781990051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0714223384857178,1.0714342594146729,-1.1887738764926326e-05,0.0,0.000355126830982,0.0,0.0,160.1324920654297,0.0,0.0,0.0,0.6175711154937744,4.0,0.0,1.0
571080,293.18572998046875,297.1499938964844,293.1499938964844,0.068124420940876,-1676.051025390625,304.1537170410156,0.6739280223846436,0.1381949037313461,0.1263129264116287,294.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1694030761719,0.4647445380687713,0.050000000745058,0.0494229868054389,293.32843017578125,297.1499938964844,293.1499938964844,0.1108942404389381,-1909.6187744140625,304.1661682128906,0.7648217082023621,0.2024114727973938,0.1437523514032364,293.1904602050781,297.1499938964844,293.1499938964844,0.3016040623188019,-5778.4755859375,304.16522216796875,0.9990000128746032,0.5332311391830444,0.435031533241272,293.33416748046875,297.1499938964844,293.1499938964844,0.006566303782165,-2152.382568359375,300.7798156738281,0.4647445380687713,0.050000000745058,0.2344413697719574,291.17205810546875,291.1499938964844,260.0511474609375,258.4334411621094,280.4144592285156,294.6524963378906,293.1744384765625,1.0,0.2761096358299255,0.6993821859359741,0.6993821859359741,1.0,1.0,-1.18687641620636,0.4886282086372375,0.6982482075691223,0.2022887021303177,0.0,0.0,0.7544337511062622,60.84236907958984,60.0,34.35429763793945,-15296.4951171875,217.7539825439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4637451171875,310.0518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,21741.580078125,21600.0,0.0,0.0,0.3499224781990051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0714223384857178,1.0714342594146729,-1.1887738764926326e-05,0.0,0.000355126830982,0.0,0.0,160.1324920654297,0.0,0.0,0.0,0.6175711154937744,4.0,0.0,1.0
571140,293.1842041015625,297.1499938964844,293.1499938964844,0.0675856620073318,-1666.3499755859375,304.15338134765625,0.672786295413971,0.1375968903303146,0.1257675141096115,294.65643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1873779296875,0.4646301567554474,0.050000000745058,0.0494249425828456,293.32843017578125,297.1499938964844,293.1499938964844,0.1077258586883544,-1865.0479736328125,304.1660461425781,0.7591196894645691,0.1978926658630371,0.1406015902757644,293.1877136230469,297.1499938964844,293.1499938964844,0.3010055422782898,-5770.68994140625,304.1610412597656,0.9990000128746032,0.532776415348053,0.4352411925792694,293.33404541015625,297.1499938964844,293.1499938964844,0.0064883395098149,-2131.074462890625,300.7207946777344,0.4646301567554474,0.050000000745058,0.2344506382942199,291.1886291503906,291.1499938964844,260.032958984375,258.4171142578125,280.4129638671875,294.6562194824219,293.189453125,1.0,0.2757386863231659,0.6991620659828186,0.6991620659828186,1.0,1.0,-1.1827033758163452,0.4867847859859466,0.6959185600280762,0.2011571377515792,0.0,0.0,0.7480000853538513,60.830352783203125,63.0,21.263147354125977,-15236.5078125,216.3006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5092468261719,310.0644226074219,278.1499938964844,0.0,18000.0,313.1499938964844,21760.716796875,20520.0,0.0,0.0,0.3481185734272003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0569454431533811,1.056957125663757,-1.1704959433700424e-05,0.0,0.0003532961127348,0.0,0.0,155.03457641601562,0.0,0.0,0.0,0.5960363745689392,4.0,0.0,1.0
571200,293.1842041015625,297.1499938964844,293.1499938964844,0.0675856620073318,-1666.3499755859375,304.15338134765625,0.672786295413971,0.1375968903303146,0.1257675141096115,294.65643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1873779296875,0.4646301567554474,0.050000000745058,0.0494249425828456,293.32843017578125,297.1499938964844,293.1499938964844,0.1077258586883544,-1865.0479736328125,304.1660461425781,0.7591196894645691,0.1978926658630371,0.1406015902757644,293.1877136230469,297.1499938964844,293.1499938964844,0.3010055422782898,-5770.68994140625,304.1610412597656,0.9990000128746032,0.532776415348053,0.4352411925792694,293.33404541015625,297.1499938964844,293.1499938964844,0.0064883395098149,-2131.074462890625,300.7207946777344,0.4646301567554474,0.050000000745058,0.2344506382942199,291.1886291503906,291.1499938964844,260.032958984375,258.4171142578125,280.4129638671875,294.6562194824219,293.189453125,1.0,0.2757386863231659,0.6991620659828186,0.6991620659828186,1.0,1.0,-1.1827033758163452,0.4867847859859466,0.6959185600280762,0.2011571377515792,0.0,0.0,0.7480000853538513,60.830352783203125,63.0,21.263147354125977,-15236.5078125,216.3006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5092468261719,310.0644226074219,278.1499938964844,0.0,18000.0,313.1499938964844,21760.716796875,20520.0,0.0,0.0,0.3481185734272003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0569454431533811,1.056957125663757,-1.1704959433700424e-05,0.0,0.0003532961127348,0.0,0.0,155.03457641601562,0.0,0.0,0.0,0.5960363745689392,4.0,0.0,1.0
571260,293.182861328125,297.1499938964844,293.1499938964844,0.0673922523856163,-1663.3739013671875,304.1525573730469,0.6703181266784668,0.137003943324089,0.1252607852220535,294.6597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.16748046875,0.4630744457244873,0.050000000745058,0.0494507662951946,293.3285217285156,297.1499938964844,293.1499938964844,0.1050275191664695,-1827.45068359375,304.1651916503906,0.7519888281822205,0.1933505684137344,0.1374586671590805,293.18963623046875,297.1499938964844,293.1499938964844,0.3037931025028229,-5816.88671875,304.15264892578125,0.9990000128746032,0.5314386487007141,0.4380431771278381,293.3342590332031,297.1499938964844,293.1499938964844,0.006432618945837,-2118.9443359375,300.6500549316406,0.4630744457244873,0.050000000745058,0.2345731556415558,291.1645202636719,291.1499938964844,260.0146484375,258.4008483886719,280.4091491699219,294.6595764160156,293.1624450683594,1.0,0.2765085697174072,0.698907732963562,0.698907732963562,1.0,1.0,-1.181862711906433,0.4863843023777008,0.6954784393310547,0.2008086740970611,0.0,0.0,0.7473058700561523,61.47018432617188,66.0,-21.21097183227539,-15146.169921875,217.30050659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56317138671875,310.02996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,20692.306640625,20520.0,0.0,0.0,0.3460312783718109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0244879722595217,1.0244989395141602,-1.1053092748625204e-05,0.0,0.0003511777613312,0.0,0.0,141.70574951171875,0.0,0.0,0.0,0.5932955741882324,4.0,0.0,1.0
571320,293.182861328125,297.1499938964844,293.1499938964844,0.0673922523856163,-1663.3739013671875,304.1525573730469,0.6703181266784668,0.137003943324089,0.1252607852220535,294.6597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.16748046875,0.4630744457244873,0.050000000745058,0.0494507662951946,293.3285217285156,297.1499938964844,293.1499938964844,0.1050275191664695,-1827.45068359375,304.1651916503906,0.7519888281822205,0.1933505684137344,0.1374586671590805,293.18963623046875,297.1499938964844,293.1499938964844,0.3037931025028229,-5816.88671875,304.15264892578125,0.9990000128746032,0.5314386487007141,0.4380431771278381,293.3342590332031,297.1499938964844,293.1499938964844,0.006432618945837,-2118.9443359375,300.6500549316406,0.4630744457244873,0.050000000745058,0.2345731556415558,291.1645202636719,291.1499938964844,260.0146484375,258.4008483886719,280.4091491699219,294.6595764160156,293.1624450683594,1.0,0.2765085697174072,0.698907732963562,0.698907732963562,1.0,1.0,-1.181862711906433,0.4863843023777008,0.6954784393310547,0.2008086740970611,0.0,0.0,0.7473058700561523,61.47018432617188,66.0,-21.21097183227539,-15146.169921875,217.30050659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56317138671875,310.02996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,20692.306640625,20520.0,0.0,0.0,0.3460312783718109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0244879722595217,1.0244989395141602,-1.1053092748625204e-05,0.0,0.0003511777613312,0.0,0.0,141.70574951171875,0.0,0.0,0.0,0.5932955741882324,4.0,0.0,1.0
571380,293.1817932128906,297.1499938964844,293.1499938964844,0.0671050399541854,-1658.5218505859375,304.1521911621094,0.6668089032173157,0.1363881528377533,0.1247577145695686,294.6629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.15283203125,0.460370272397995,0.050000000745058,0.0494957379996776,293.3288879394531,297.1499938964844,293.1499938964844,0.1021875888109207,-1787.4095458984375,304.16485595703125,0.7438325881958008,0.1887563019990921,0.1342982053756714,293.1957397460937,297.1499938964844,293.1499938964844,0.3079642057418823,-5883.6494140625,304.14483642578125,0.9990000128746032,0.5292032957077026,0.4428825676441192,293.3349914550781,297.1499938964844,293.1499938964844,0.0063734226860105,-2104.7353515625,300.5806579589844,0.460370272397995,0.050000000745058,0.2347864657640457,291.151611328125,291.1499938964844,259.9963073730469,258.3846740722656,280.4034729003906,294.66278076171875,293.15045166015625,1.0,0.2781713902950287,0.6986533999443054,0.6986533999443054,1.0,1.0,-1.1835832595825195,0.4870960116386413,0.6964871883392334,0.2010733187198639,0.0,0.0,0.7480446696281433,62.631290435791016,69.0,-18.1770248413086,-15165.3828125,220.228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5845947265625,310.0399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,20541.19921875,20520.0,0.0,0.0,0.3441079258918762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0225411653518677,1.0225521326065063,-1.0994721378665416e-05,0.0,0.0003492257965262,0.0,0.0,140.7473907470703,0.0,0.0,0.0,0.5921362042427063,4.0,0.0,1.0
571440,293.1817932128906,297.1499938964844,293.1499938964844,0.0671050399541854,-1658.5218505859375,304.1521911621094,0.6668089032173157,0.1363881528377533,0.1247577145695686,294.6629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.15283203125,0.460370272397995,0.050000000745058,0.0494957379996776,293.3288879394531,297.1499938964844,293.1499938964844,0.1021875888109207,-1787.4095458984375,304.16485595703125,0.7438325881958008,0.1887563019990921,0.1342982053756714,293.1957397460937,297.1499938964844,293.1499938964844,0.3079642057418823,-5883.6494140625,304.14483642578125,0.9990000128746032,0.5292032957077026,0.4428825676441192,293.3349914550781,297.1499938964844,293.1499938964844,0.0063734226860105,-2104.7353515625,300.5806579589844,0.460370272397995,0.050000000745058,0.2347864657640457,291.151611328125,291.1499938964844,259.9963073730469,258.3846740722656,280.4034729003906,294.66278076171875,293.15045166015625,1.0,0.2781713902950287,0.6986533999443054,0.6986533999443054,1.0,1.0,-1.1835832595825195,0.4870960116386413,0.6964871883392334,0.2010733187198639,0.0,0.0,0.7480446696281433,62.631290435791016,69.0,-18.1770248413086,-15165.3828125,220.228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5845947265625,310.0399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,20541.19921875,20520.0,0.0,0.0,0.3441079258918762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0225411653518677,1.0225521326065063,-1.0994721378665416e-05,0.0,0.0003492257965262,0.0,0.0,140.7473907470703,0.0,0.0,0.0,0.5921362042427063,4.0,0.0,1.0
571500,293.181396484375,297.1499938964844,293.1499938964844,0.0669568926095962,-1656.013427734375,304.1520690917969,0.6647469401359558,0.1360651105642318,0.1244997084140777,294.66461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1469116210937,0.4587052464485168,0.050000000745058,0.0495242252945899,293.3291931152344,297.1499938964844,293.1499938964844,0.1007603332400322,-1767.192626953125,304.1647644042969,0.739471971988678,0.1864331066608429,0.1327051371335983,293.2001953125,297.1499938964844,293.1499938964844,0.3106003105640411,-5925.3232421875,304.1409912109375,0.9990000128746032,0.527752697467804,0.4459217488765716,293.3356018066406,297.1499938964844,293.1499938964844,0.0063439477235078,-2097.630615234375,300.5452880859375,0.4587052464485168,0.050000000745058,0.2349216043949127,291.1454772949219,291.1499938964844,259.9870910644531,258.3766174316406,280.400146484375,294.6643981933594,293.1440734863281,1.0,0.2792735397815704,0.6985262632369995,0.6985262632369995,1.0,1.0,-1.185205340385437,0.4877823293209076,0.6974230408668518,0.2013898342847824,0.0,0.0,0.7489588856697083,63.37483596801758,69.0,-18.67537498474121,-15180.2919921875,222.28863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57965087890625,310.0341491699219,278.1499938964844,0.0,18000.0,313.1499938964844,20510.240234375,19440.0,0.0,0.0,0.3432919383049011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0233237743377686,1.0233348608016968,-1.0997443496307824e-05,0.0,0.0003483976761344,0.0,0.0,140.93991088867188,0.0,0.0,0.0,0.5774611234664917,4.0,0.0,1.0
571560,293.1810607910156,297.1499938964844,293.1499938964844,0.0669118165969848,-1655.53955078125,304.1517639160156,0.6625257134437561,0.1357312649488449,0.1242351904511451,294.6662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.132568359375,0.4568839371204376,0.050000000745058,0.0495561324059963,293.3295288085937,297.1499938964844,293.1499938964844,0.0994681790471077,-1749.0509033203125,304.1644287109375,0.7349650859832764,0.1840924769639969,0.1311020404100418,293.2054138183594,297.1499938964844,293.1499938964844,0.3139917254447937,-5978.92822265625,304.1364440917969,0.9990000128746032,0.526094377040863,0.4493012130260467,293.3363342285156,297.1499938964844,293.1499938964844,0.0063194860704243,-2093.023681640625,300.5059509277344,0.4568839371204376,0.050000000745058,0.2350729554891586,291.1270751953125,291.1499938964844,259.9779052734375,258.3685913085937,280.3968505859375,294.6660461425781,293.12091064453125,1.0,0.2805244028568268,0.6983509659767151,0.6983509659767151,1.0,1.0,-1.187239646911621,0.4886361062526703,0.6986035704612732,0.2017956972122192,0.0,0.0,0.7521538138389587,64.21086883544922,57.0,-46.40451049804688,-15131.8486328125,224.68438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5749816894531,309.97723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,19639.806640625,19440.0,0.0,0.0,0.3424840867519378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.005203366279602,1.005213975906372,-1.0577383363852276e-05,0.0,0.0003475778212305,0.0,0.0,133.2744903564453,0.0,0.0,0.0,0.5813236236572266,4.0,0.0,1.0
571620,293.1803283691406,297.1499938964844,293.1499938964844,0.0665701627731323,-1649.7564697265625,304.1517944335937,0.6636683344841003,0.1350953578948974,0.1236118227243423,294.6692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1055603027344,0.4593048691749573,0.050000000745058,0.0495139248669147,293.3301086425781,297.1499938964844,293.1499938964844,0.0965709313750267,-1707.7479248046875,304.1644897460937,0.7314783930778503,0.1794278025627136,0.1278099864721298,293.2109069824219,297.1499938964844,293.1499938964844,0.3112631440162658,-5933.8125,304.1460876464844,0.9990000128746032,0.5235448479652405,0.4448222815990448,293.3377685546875,297.1499938964844,293.1499938964844,0.0062500853091478,-2075.90576171875,300.4314270019531,0.4593048691749573,0.050000000745058,0.2348727434873581,291.1065368652344,291.1499938964844,259.9595031738281,258.3526611328125,280.40069580078125,294.6690979003906,293.108642578125,1.0,0.2774684131145477,0.6980003118515015,0.6980003118515015,1.0,1.0,-1.1768816709518433,0.4840224385261535,0.6928592324256897,0.199317380785942,0.0,0.0,0.760290801525116,62.99716567993164,60.0,-8.80450439453125,-15079.5078125,218.6563415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55401611328125,310.0096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,19322.5859375,19440.0,0.0,0.0,0.3410339057445526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0171589851379397,1.0171695947647097,-1.0652467608451843e-05,0.0,0.0003461060696281,0.0,0.0,136.4453125,0.0,0.0,0.0,0.5861128568649292,4.0,0.0,1.0
571680,293.1803283691406,297.1499938964844,293.1499938964844,0.0665701627731323,-1649.7564697265625,304.1517944335937,0.6636683344841003,0.1350953578948974,0.1236118227243423,294.6692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1055603027344,0.4593048691749573,0.050000000745058,0.0495139248669147,293.3301086425781,297.1499938964844,293.1499938964844,0.0965709313750267,-1707.7479248046875,304.1644897460937,0.7314783930778503,0.1794278025627136,0.1278099864721298,293.2109069824219,297.1499938964844,293.1499938964844,0.3112631440162658,-5933.8125,304.1460876464844,0.9990000128746032,0.5235448479652405,0.4448222815990448,293.3377685546875,297.1499938964844,293.1499938964844,0.0062500853091478,-2075.90576171875,300.4314270019531,0.4593048691749573,0.050000000745058,0.2348727434873581,291.1065368652344,291.1499938964844,259.9595031738281,258.3526611328125,280.40069580078125,294.6690979003906,293.108642578125,1.0,0.2774684131145477,0.6980003118515015,0.6980003118515015,1.0,1.0,-1.1768816709518433,0.4840224385261535,0.6928592324256897,0.199317380785942,0.0,0.0,0.760290801525116,62.99716567993164,60.0,-8.80450439453125,-15079.5078125,218.6563415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55401611328125,310.0096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,19322.5859375,19440.0,0.0,0.0,0.3410339057445526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0171589851379397,1.0171695947647097,-1.0652467608451843e-05,0.0,0.0003461060696281,0.0,0.0,136.4453125,0.0,0.0,0.0,0.5861128568649292,4.0,0.0,1.0
571740,293.1794738769531,297.1499938964844,293.1499938964844,0.0659436360001564,-1638.347412109375,304.1522216796875,0.6636266708374023,0.1344963610172271,0.1230502128601074,294.6724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1305847167969,0.4603712558746338,0.050000000745058,0.049495805054903,293.33038330078125,297.1499938964844,293.1499938964844,0.0933066084980964,-1660.44189453125,304.16510009765625,0.7266793251037598,0.1748060286045074,0.1245642527937889,293.2094116210937,297.1499938964844,293.1499938964844,0.308925986289978,-5896.0751953125,304.1510009765625,0.9990000128746032,0.5223082900047302,0.4428816437721252,293.3386535644531,297.1499938964844,293.1499938964844,0.0061639128252863,-2050.607177734375,300.371337890625,0.4603712558746338,0.050000000745058,0.2347867935895919,291.1332092285156,291.1499938964844,259.94110107421875,258.3368835449219,280.4023132324219,294.6722412109375,293.1353454589844,1.0,0.2763360738754272,0.6976497173309326,0.6976497173309326,1.0,1.0,-1.1698521375656128,0.4809010624885559,0.6889511346817017,0.1975076645612716,0.0,0.0,0.7607120871543884,62.43765640258789,63.0,22.014673233032227,-15033.3955078125,215.14219665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5324401855469,310.0207214355469,278.1499938964844,0.0,18000.0,313.1499938964844,19395.3125,18360.0,0.0,0.0,0.3396748304367065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0232359170913696,1.0232466459274292,-1.074420924851438e-05,0.0,0.0003447267808951,0.0,0.0,138.57232666015625,0.0,0.0,0.0,0.5738028883934021,4.0,0.0,1.0
571800,293.1794738769531,297.1499938964844,293.1499938964844,0.0659436360001564,-1638.347412109375,304.1522216796875,0.6636266708374023,0.1344963610172271,0.1230502128601074,294.6724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1305847167969,0.4603712558746338,0.050000000745058,0.049495805054903,293.33038330078125,297.1499938964844,293.1499938964844,0.0933066084980964,-1660.44189453125,304.16510009765625,0.7266793251037598,0.1748060286045074,0.1245642527937889,293.2094116210937,297.1499938964844,293.1499938964844,0.308925986289978,-5896.0751953125,304.1510009765625,0.9990000128746032,0.5223082900047302,0.4428816437721252,293.3386535644531,297.1499938964844,293.1499938964844,0.0061639128252863,-2050.607177734375,300.371337890625,0.4603712558746338,0.050000000745058,0.2347867935895919,291.1332092285156,291.1499938964844,259.94110107421875,258.3368835449219,280.4023132324219,294.6722412109375,293.1353454589844,1.0,0.2763360738754272,0.6976497173309326,0.6976497173309326,1.0,1.0,-1.1698521375656128,0.4809010624885559,0.6889511346817017,0.1975076645612716,0.0,0.0,0.7607120871543884,62.43765640258789,63.0,22.014673233032227,-15033.3955078125,215.14219665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5324401855469,310.0207214355469,278.1499938964844,0.0,18000.0,313.1499938964844,19395.3125,18360.0,0.0,0.0,0.3396748304367065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0232359170913696,1.0232466459274292,-1.074420924851438e-05,0.0,0.0003447267808951,0.0,0.0,138.57232666015625,0.0,0.0,0.0,0.5738028883934021,4.0,0.0,1.0
571860,293.1785583496094,297.1499938964844,293.1499938964844,0.0656702294945716,-1633.783935546875,304.15191650390625,0.6619817018508911,0.1339389979839325,0.122552752494812,294.6752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1221008300781,0.4596052467823028,0.050000000745058,0.0495088621973991,293.33038330078125,297.1499938964844,293.1499938964844,0.090483620762825,-1620.0025634765625,304.1647644042969,0.7201319932937622,0.1702387481927871,0.121377907693386,293.2104797363281,297.1499938964844,293.1499938964844,0.3104464709758758,-5920.60400390625,304.14801025390625,0.9990000128746032,0.5205931663513184,0.4442741870880127,293.3392944335937,297.1499938964844,293.1499938964844,0.0061001158319413,-2034.59375,300.30035400390625,0.4596052467823028,0.050000000745058,0.2348487228155136,291.12042236328125,291.1499938964844,259.9227294921875,258.32135009765625,280.4000549316406,294.6750793457031,293.1195678710937,1.0,0.2764947414398193,0.6973872184753418,0.6973872184753418,1.0,1.0,-1.1671905517578125,0.4796900749206543,0.6875004768371582,0.1967820972204208,0.0,0.0,0.7651245594024658,62.73003387451172,51.0,-8.720388412475586,-14940.376953125,214.821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52716064453125,309.9666442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18402.517578125,18360.0,0.0,0.0,0.3382088243961334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0029752254486084,1.0029854774475098,-1.0270399798173456e-05,0.0,0.0003432389639783,0.0,0.0,130.02511596679688,0.0,0.0,0.0,0.5764340162277222,4.0,0.0,1.0
571920,293.1785583496094,297.1499938964844,293.1499938964844,0.0656702294945716,-1633.783935546875,304.15191650390625,0.6619817018508911,0.1339389979839325,0.122552752494812,294.6752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1221008300781,0.4596052467823028,0.050000000745058,0.0495088621973991,293.33038330078125,297.1499938964844,293.1499938964844,0.090483620762825,-1620.0025634765625,304.1647644042969,0.7201319932937622,0.1702387481927871,0.121377907693386,293.2104797363281,297.1499938964844,293.1499938964844,0.3104464709758758,-5920.60400390625,304.14801025390625,0.9990000128746032,0.5205931663513184,0.4442741870880127,293.3392944335937,297.1499938964844,293.1499938964844,0.0061001158319413,-2034.59375,300.30035400390625,0.4596052467823028,0.050000000745058,0.2348487228155136,291.12042236328125,291.1499938964844,259.9227294921875,258.32135009765625,280.4000549316406,294.6750793457031,293.1195678710937,1.0,0.2764947414398193,0.6973872184753418,0.6973872184753418,1.0,1.0,-1.1671905517578125,0.4796900749206543,0.6875004768371582,0.1967820972204208,0.0,0.0,0.7651245594024658,62.73003387451172,51.0,-8.720388412475586,-14940.376953125,214.821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52716064453125,309.9666442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18402.517578125,18360.0,0.0,0.0,0.3382088243961334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0029752254486084,1.0029854774475098,-1.0270399798173456e-05,0.0,0.0003432389639783,0.0,0.0,130.02511596679688,0.0,0.0,0.0,0.5764340162277222,4.0,0.0,1.0
571980,293.1773376464844,297.1499938964844,293.1499938964844,0.0651552155613899,-1624.5330810546875,304.15216064453125,0.6654025316238403,0.1334625631570816,0.122027151286602,294.677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1303100585937,0.4643101394176483,0.050000000745058,0.0494304932653903,293.3299255371094,297.1499938964844,293.1499938964844,0.0873764902353286,-1575.069091796875,304.1650390625,0.7184097766876221,0.1657581776380539,0.1181736066937446,293.2080993652344,297.1499938964844,293.1499938964844,0.3033321797847748,-5806.91650390625,304.1609802246094,0.9990000128746032,0.5195181965827942,0.4358263313770294,293.3395690917969,297.1499938964844,293.1499938964844,0.0060149650089442,-2009.944091796875,300.2377319335937,0.4643101394176483,0.050000000745058,0.2344769835472107,291.1336669921875,291.1499938964844,259.9043884277344,258.3060302734375,280.4063415527344,294.6773376464844,293.1376953125,1.0,0.2717247307300567,0.6971247792243958,0.6971247792243958,1.0,1.0,-1.1520414352416992,0.47302907705307,0.6790123581886292,0.1932380199432373,0.0,0.0,0.7669612169265747,60.537540435791016,54.0,25.948925018310547,-14831.109375,205.4368438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5201416015625,310.00457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18322.064453125,18360.0,0.0,0.0,0.3367908298969269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0085078477859497,1.0085182189941406,-1.0319785360479727e-05,0.0,0.0003417998668737,0.0,0.0,131.60154724121094,0.0,0.0,0.0,0.5786231160163879,4.0,0.0,1.0
572040,293.1773376464844,297.1499938964844,293.1499938964844,0.0651552155613899,-1624.5330810546875,304.15216064453125,0.6654025316238403,0.1334625631570816,0.122027151286602,294.677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1303100585937,0.4643101394176483,0.050000000745058,0.0494304932653903,293.3299255371094,297.1499938964844,293.1499938964844,0.0873764902353286,-1575.069091796875,304.1650390625,0.7184097766876221,0.1657581776380539,0.1181736066937446,293.2080993652344,297.1499938964844,293.1499938964844,0.3033321797847748,-5806.91650390625,304.1609802246094,0.9990000128746032,0.5195181965827942,0.4358263313770294,293.3395690917969,297.1499938964844,293.1499938964844,0.0060149650089442,-2009.944091796875,300.2377319335937,0.4643101394176483,0.050000000745058,0.2344769835472107,291.1336669921875,291.1499938964844,259.9043884277344,258.3060302734375,280.4063415527344,294.6773376464844,293.1376953125,1.0,0.2717247307300567,0.6971247792243958,0.6971247792243958,1.0,1.0,-1.1520414352416992,0.47302907705307,0.6790123581886292,0.1932380199432373,0.0,0.0,0.7669612169265747,60.537540435791016,54.0,25.948925018310547,-14831.109375,205.4368438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5201416015625,310.00457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18322.064453125,18360.0,0.0,0.0,0.3367908298969269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0085078477859497,1.0085182189941406,-1.0319785360479727e-05,0.0,0.0003417998668737,0.0,0.0,131.60154724121094,0.0,0.0,0.0,0.5786231160163879,4.0,0.0,1.0
572100,293.1766357421875,297.1499938964844,293.1499938964844,0.0648232772946357,-1618.4185791015625,304.1523742675781,0.6667147278785706,0.1332518011331558,0.1218040958046913,294.6785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1501770019531,0.4660704731941223,0.050000000745058,0.0494007319211959,293.3295593261719,297.1499938964844,293.1499938964844,0.0857331007719039,-1551.1776123046875,304.165283203125,0.7170652151107788,0.1635544002056121,0.1166065037250518,293.2035522460937,297.1499938964844,293.1499938964844,0.2999974489212036,-5754.23779296875,304.1649780273437,0.9990000128746032,0.519679844379425,0.4325727820396423,293.3394775390625,297.1499938964844,293.1499938964844,0.0059682768769562,-1995.3388671875,300.21160888671875,0.4660704731941223,0.050000000745058,0.2343358099460601,291.15496826171875,291.1499938964844,259.895263671875,258.2984619140625,280.4085388183594,294.6784362792969,293.159423828125,1.0,0.2702703177928924,0.6969935297966003,0.6969935297966003,1.0,1.0,-1.1457778215408323,0.47029510140419,0.6754826903343201,0.1917057484388351,0.0,0.0,0.7645155787467957,59.69678115844727,54.0,41.594669342041016,-14777.7548828125,201.74563598632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52593994140625,310.0193786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18381.44140625,18000.0,0.0,0.0,0.3359872102737427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.00725519657135,1.007265567779541,-1.0317879059584811e-05,0.0,0.0003409842902328,0.0,0.0,131.3282928466797,0.0,0.0,0.0,0.5730287432670593,4.0,0.0,1.0
572160,293.1759033203125,297.1499938964844,293.1499938964844,0.064572736620903,-1613.869384765625,304.15240478515625,0.6673325896263123,0.1330564767122268,0.1216051802039146,294.6795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1668395996094,0.4670469462871551,0.050000000745058,0.0493838898837566,293.3290710449219,297.1499938964844,293.1499938964844,0.0841875225305557,-1528.8551025390625,304.1653137207031,0.7149725556373596,0.1613751351833343,0.1150639727711677,293.19952392578125,297.1499938964844,293.1499938964844,0.2980042397975921,-5723.24951171875,304.16583251953125,0.9990000128746032,0.5197886824607849,0.4307202398777008,293.3392028808594,297.1499938964844,293.1499938964844,0.0059265750460326,-1982.7794189453125,300.183837890625,0.4670469462871551,0.050000000745058,0.2342559099197387,291.1693115234375,291.1499938964844,259.8861694335937,258.2909851074219,280.40924072265625,294.679443359375,293.1707763671875,1.0,0.2692469656467438,0.6968942880630493,0.6968942880630493,1.0,1.0,-1.14134681224823,0.4683542251586914,0.6729925870895386,0.1906409859657287,0.0,0.0,0.7617018222808838,59.20945358276367,57.0,33.0415153503418,-14706.177734375,199.36276245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5382080078125,310.0073547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18173.064453125,18000.0,0.0,0.0,0.3351015448570251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9953548312187196,0.9953649640083312,-1.0126036613655742e-05,0.0,0.0003400854766368,0.0,0.0,127.1840591430664,0.0,0.0,0.0,0.5716975331306458,4.0,0.0,1.0
572220,293.17437744140625,297.1499938964844,293.1499938964844,0.064223974943161,-1607.6461181640625,304.15216064453125,0.6672874689102173,0.1327090114355087,0.121271826326847,294.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1804504394531,0.4676171839237213,0.050000000745058,0.0493739657104015,293.327880859375,297.1499938964844,293.1499938964844,0.0812736451625824,-1487.072998046875,304.1650695800781,0.7092245817184448,0.1570795774459839,0.1120448112487793,293.1944580078125,297.1499938964844,293.1499938964844,0.2964848577976227,-5700.8876953125,304.1629638671875,0.9990000128746032,0.5195738077163696,0.4296228289604187,293.33856201171875,297.1499938964844,293.1499938964844,0.0058549959212541,-1961.9677734375,300.1239929199219,0.4676171839237213,0.050000000745058,0.2342088371515274,291.181640625,291.1499938964844,259.8680114746094,258.2762451171875,280.40802001953125,294.6810302734375,293.1825561523437,1.0,0.2683622241020202,0.6966957449913025,0.6966957449913025,1.0,1.0,-1.1359354257583618,0.4659663736820221,0.6699690222740173,0.1893277317285537,0.0,0.0,0.7566151022911072,58.88422775268555,60.0,20.07740974426269,-14633.3896484375,196.9947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5667419433594,310.0101013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18132.76171875,18000.0,0.0,0.0,0.333204835653305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.983232080936432,0.9832420349121094,-9.97126699076034e-06,0.0,0.0003381605492904,0.0,0.0,123.39891815185548,0.0,0.0,0.0,0.566138744354248,4.0,0.0,1.0
