time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
572280,293.17437744140625,297.1499938964844,293.1499938964844,0.064223974943161,-1607.6461181640625,304.15216064453125,0.6672874689102173,0.1327090114355087,0.121271826326847,294.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1804504394531,0.4676171839237213,0.050000000745058,0.0493739657104015,293.327880859375,297.1499938964844,293.1499938964844,0.0812736451625824,-1487.072998046875,304.1650695800781,0.7092245817184448,0.1570795774459839,0.1120448112487793,293.1944580078125,297.1499938964844,293.1499938964844,0.2964848577976227,-5700.8876953125,304.1629638671875,0.9990000128746032,0.5195738077163696,0.4296228289604187,293.33856201171875,297.1499938964844,293.1499938964844,0.0058549959212541,-1961.9677734375,300.1239929199219,0.4676171839237213,0.050000000745058,0.2342088371515274,291.181640625,291.1499938964844,259.8680114746094,258.2762451171875,280.40802001953125,294.6810302734375,293.1825561523437,1.0,0.2683622241020202,0.6966957449913025,0.6966957449913025,1.0,1.0,-1.1359354257583618,0.4659663736820221,0.6699690222740173,0.1893277317285537,0.0,0.0,0.7566151022911072,58.88422775268555,60.0,20.07740974426269,-14633.3896484375,196.9947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5667419433594,310.0101013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18132.76171875,18000.0,0.0,0.0,0.333204835653305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.983232080936432,0.9832420349121094,-9.97126699076034e-06,0.0,0.0003381605492904,0.0,0.0,123.39891815185548,0.0,0.0,0.0,0.566138744354248,4.0,0.0,1.0
572340,293.1729431152344,297.1499938964844,293.1499938964844,0.0639984309673309,-1603.736083984375,304.1518249511719,0.665803849697113,0.1323866546154022,0.1209944486618042,294.6822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1839294433594,0.4666968882083893,0.050000000745058,0.0493900217115879,293.3266296386719,297.1499938964844,293.1499938964844,0.0784921124577522,-1447.5306396484375,304.1646728515625,0.7015549540519714,0.1528243124485016,0.1090816408395767,293.1937866210937,297.1499938964844,293.1499938964844,0.2976050078868866,-5720.396484375,304.15673828125,0.9990000128746032,0.5185883045196533,0.431388795375824,293.33807373046875,297.1499938964844,293.1499938964844,0.0057913218624889,-1944.12646484375,300.06072998046875,0.4666968882083893,0.050000000745058,0.2342849969863891,291.18359375,291.1499938964844,259.8500061035156,258.2618103027344,280.4041442871094,294.6821594238281,293.1829833984375,1.0,0.2687499225139618,0.6964972019195557,0.6964972019195557,1.0,1.0,-1.134274959564209,0.4651972949504852,0.6690776348114014,0.1889014840126037,0.0,0.0,0.7518488764762878,59.268287658691406,63.0,2.787919759750366,-14589.39453125,197.20553588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5854187011719,309.99761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18120.48046875,18000.0,0.0,0.0,0.331308513879776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9717532992362976,0.9717631340026855,-9.832218893279787e-06,0.0,0.0003362360293976,0.0,0.0,119.94129180908205,0.0,0.0,0.0,0.560962438583374,4.0,0.0,1.0
572400,293.1729431152344,297.1499938964844,293.1499938964844,0.0639984309673309,-1603.736083984375,304.1518249511719,0.665803849697113,0.1323866546154022,0.1209944486618042,294.6822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1839294433594,0.4666968882083893,0.050000000745058,0.0493900217115879,293.3266296386719,297.1499938964844,293.1499938964844,0.0784921124577522,-1447.5306396484375,304.1646728515625,0.7015549540519714,0.1528243124485016,0.1090816408395767,293.1937866210937,297.1499938964844,293.1499938964844,0.2976050078868866,-5720.396484375,304.15673828125,0.9990000128746032,0.5185883045196533,0.431388795375824,293.33807373046875,297.1499938964844,293.1499938964844,0.0057913218624889,-1944.12646484375,300.06072998046875,0.4666968882083893,0.050000000745058,0.2342849969863891,291.18359375,291.1499938964844,259.8500061035156,258.2618103027344,280.4041442871094,294.6821594238281,293.1829833984375,1.0,0.2687499225139618,0.6964972019195557,0.6964972019195557,1.0,1.0,-1.134274959564209,0.4651972949504852,0.6690776348114014,0.1889014840126037,0.0,0.0,0.7518488764762878,59.268287658691406,63.0,2.787919759750366,-14589.39453125,197.20553588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5854187011719,309.99761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18120.48046875,18000.0,0.0,0.0,0.331308513879776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9717532992362976,0.9717631340026855,-9.832218893279787e-06,0.0,0.0003362360293976,0.0,0.0,119.94129180908205,0.0,0.0,0.0,0.560962438583374,4.0,0.0,1.0
572460,293.17169189453125,297.1499938964844,293.1499938964844,0.0638901516795158,-1602.0596923828125,304.1513977050781,0.6631854176521301,0.1320601403713226,0.1207384169101715,294.6830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1737060546875,0.464545875787735,0.050000000745058,0.0494266785681247,293.3255310058594,297.1499938964844,293.1499938964844,0.0758257359266281,-1410.0205078125,304.1642150878906,0.6925004720687866,0.1485727131366729,0.106141410768032,293.1973571777344,297.1499938964844,293.1499938964844,0.3010143637657165,-5775.7890625,304.1487731933594,0.9990000128746032,0.5167655348777771,0.4353979527950287,293.3380126953125,297.1499938964844,293.1499938964844,0.0057352241128683,-1929.3726806640625,299.9921569824219,0.464545875787735,0.050000000745058,0.2344588935375213,291.1719970703125,291.1499938964844,259.83203125,258.2476806640625,280.3983764648437,294.6829833984375,293.1701354980469,1.0,0.2701306045055389,0.6962688565254211,0.6962688565254211,1.0,1.0,-1.1355023384094238,0.465667188167572,0.6698351502418518,0.1891471147537231,0.0,0.0,0.7495660185813904,60.21340560913086,66.0,-14.864118576049805,-14573.0791015625,199.42462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58465576171875,309.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18075.224609375,18000.0,0.0,0.0,0.3295685350894928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9638545513153076,0.963864266872406,-9.729142220749054e-06,0.0,0.0003344701544847,0.0,0.0,117.5304718017578,0.0,0.0,0.0,0.557400107383728,4.0,0.0,1.0
572520,293.17169189453125,297.1499938964844,293.1499938964844,0.0638901516795158,-1602.0596923828125,304.1513977050781,0.6631854176521301,0.1320601403713226,0.1207384169101715,294.6830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1737060546875,0.464545875787735,0.050000000745058,0.0494266785681247,293.3255310058594,297.1499938964844,293.1499938964844,0.0758257359266281,-1410.0205078125,304.1642150878906,0.6925004720687866,0.1485727131366729,0.106141410768032,293.1973571777344,297.1499938964844,293.1499938964844,0.3010143637657165,-5775.7890625,304.1487731933594,0.9990000128746032,0.5167655348777771,0.4353979527950287,293.3380126953125,297.1499938964844,293.1499938964844,0.0057352241128683,-1929.3726806640625,299.9921569824219,0.464545875787735,0.050000000745058,0.2344588935375213,291.1719970703125,291.1499938964844,259.83203125,258.2476806640625,280.3983764648437,294.6829833984375,293.1701354980469,1.0,0.2701306045055389,0.6962688565254211,0.6962688565254211,1.0,1.0,-1.1355023384094238,0.465667188167572,0.6698351502418518,0.1891471147537231,0.0,0.0,0.7495660185813904,60.21340560913086,66.0,-14.864118576049805,-14573.0791015625,199.42462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58465576171875,309.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18075.224609375,18000.0,0.0,0.0,0.3295685350894928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9638545513153076,0.963864266872406,-9.729142220749054e-06,0.0,0.0003344701544847,0.0,0.0,117.5304718017578,0.0,0.0,0.0,0.557400107383728,4.0,0.0,1.0
572580,293.1706848144531,297.1499938964844,293.1499938964844,0.0638505443930625,-1601.697509765625,304.1510009765625,0.6597104668617249,0.1317141652107238,0.1204836592078208,294.6836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1537475585937,0.4613230526447296,0.050000000745058,0.0494800098240375,293.3246459960937,297.1499938964844,293.1499938964844,0.0732109099626541,-1373.5950927734375,304.1638488769531,0.6824055910110474,0.1443046778440475,0.1032046601176261,293.2046203613281,297.1499938964844,293.1499938964844,0.3062449395656585,-5859.1552734375,304.1404724121094,0.9990000128746032,0.5141028165817261,0.441166877746582,293.33843994140625,297.1499938964844,293.1499938964844,0.0056838179007172,-1916.5474853515625,299.9190979003906,0.4613230526447296,0.050000000745058,0.2347118705511093,291.1512145996094,291.1499938964844,259.81396484375,258.23370361328125,280.3909606933594,294.68365478515625,293.148681640625,1.0,0.2722893953323364,0.6960404515266418,0.6960404515266418,1.0,1.0,-1.1389628648757937,0.4671025276184082,0.67186039686203,0.1899116784334182,0.0,0.0,0.7507246732711792,61.61113739013672,54.0,-27.43930625915528,-14586.5263671875,203.25,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55670166015625,309.93438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.775390625,18000.0,0.0,0.0,0.3281557261943817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9624425172805786,0.9624521732330322,-9.696240340417717e-06,0.0,0.0003330363251734,0.0,0.0,116.97614288330078,0.0,0.0,0.0,0.556725263595581,4.0,0.0,1.0
572640,293.1706848144531,297.1499938964844,293.1499938964844,0.0638505443930625,-1601.697509765625,304.1510009765625,0.6597104668617249,0.1317141652107238,0.1204836592078208,294.6836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1537475585937,0.4613230526447296,0.050000000745058,0.0494800098240375,293.3246459960937,297.1499938964844,293.1499938964844,0.0732109099626541,-1373.5950927734375,304.1638488769531,0.6824055910110474,0.1443046778440475,0.1032046601176261,293.2046203613281,297.1499938964844,293.1499938964844,0.3062449395656585,-5859.1552734375,304.1404724121094,0.9990000128746032,0.5141028165817261,0.441166877746582,293.33843994140625,297.1499938964844,293.1499938964844,0.0056838179007172,-1916.5474853515625,299.9190979003906,0.4613230526447296,0.050000000745058,0.2347118705511093,291.1512145996094,291.1499938964844,259.81396484375,258.23370361328125,280.3909606933594,294.68365478515625,293.148681640625,1.0,0.2722893953323364,0.6960404515266418,0.6960404515266418,1.0,1.0,-1.1389628648757937,0.4671025276184082,0.67186039686203,0.1899116784334182,0.0,0.0,0.7507246732711792,61.61113739013672,54.0,-27.43930625915528,-14586.5263671875,203.25,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55670166015625,309.93438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.775390625,18000.0,0.0,0.0,0.3281557261943817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9624425172805786,0.9624521732330322,-9.696240340417717e-06,0.0,0.0003330363251734,0.0,0.0,116.97614288330078,0.0,0.0,0.0,0.556725263595581,4.0,0.0,1.0
572700,293.1701965332031,297.1499938964844,293.1499938964844,0.0638009384274482,-1600.981201171875,304.1509094238281,0.6599269509315491,0.1315481215715408,0.12031951546669,294.6839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1427307128906,0.4618941843509674,0.050000000745058,0.0494705066084861,293.32421875,297.1499938964844,293.1499938964844,0.0718638375401496,-1354.921875,304.1637878417969,0.67943274974823,0.1421789824962616,0.1017083525657653,293.2079162597656,297.1499938964844,293.1499938964844,0.3058685064315796,-5852.4833984375,304.1430053710937,0.9990000128746032,0.512756884098053,0.4401439726352691,293.3387756347656,297.1499938964844,293.1499938964844,0.0056536463089287,-1908.7054443359373,299.882080078125,0.4618941843509674,0.050000000745058,0.2346667796373367,291.140625,291.1499938964844,259.8049011230469,258.22674560546875,280.3907165527344,294.68389892578125,293.1391906738281,1.0,0.271244466304779,0.695926308631897,0.695926308631897,1.0,1.0,-1.1356825828552246,0.4656328558921814,0.670049786567688,0.1891920417547226,0.0,0.0,0.7524357438087463,61.32777786254883,54.0,-23.79965209960937,-14557.765625,201.6350860595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5342102050781,309.9261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17963.6953125,18000.0,0.0,0.0,0.3275899887084961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9645293951034546,0.964539110660553,-9.711822713143192e-06,0.0,0.00033246219391,0.0,0.0,117.50692749023438,0.0,0.0,0.0,0.5576279163360596,4.0,0.0,1.0
572760,293.1696472167969,297.1499938964844,293.1499938964844,0.0636626482009887,-1598.5589599609375,304.1510009765625,0.6616595387458801,0.1314001232385635,0.1201433539390564,294.68414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1396789550781,0.4641291797161102,0.050000000745058,0.0494336709380149,293.3236999511719,297.1499938964844,293.1499938964844,0.070417895913124,-1334.8271484375,304.1639099121094,0.6780372262001038,0.1400762945413589,0.1002044677734375,293.2079772949219,297.1499938964844,293.1499938964844,0.3027903735637665,-5802.8193359375,304.14990234375,0.9990000128746032,0.5120072364807129,0.4361559748649597,293.3389892578125,297.1499938964844,293.1499938964844,0.0056166793219745,-1898.00244140625,299.8485717773437,0.4641291797161102,0.050000000745058,0.2344920635223388,291.1400451660156,291.1499938964844,259.7958374023437,258.2198486328125,280.39324951171875,294.6841125488281,293.1412658691406,1.0,0.2690830528736114,0.6957812309265137,0.6957812309265137,1.0,1.0,-1.1286277770996094,0.4625338912010193,0.6660938858985901,0.1875668466091156,0.0,0.0,0.7532236576080322,60.300819396972656,57.0,-5.935625553131104,-14501.181640625,197.38677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51544189453125,309.9311828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17951.662109375,18000.0,0.0,0.0,0.327029287815094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9671922326087952,0.9672020077705384,-9.740337191033175e-06,0.0,0.0003318931558169,0.0,0.0,118.26206970214844,0.0,0.0,0.0,0.558754026889801,4.0,0.0,1.0
572820,293.1684875488281,297.1499938964844,293.1499938964844,0.0633376389741897,-1592.677978515625,304.15118408203125,0.6624035239219666,0.1311337649822235,0.1198741868138313,294.6845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1547546386719,0.4654350578784942,0.050000000745058,0.0494117476046085,293.3224182128906,297.1499938964844,293.1499938964844,0.0674695819616317,-1294.0130615234375,304.1641845703125,0.6722841262817383,0.1359335035085678,0.0972800850868225,293.2044372558594,297.1499938964844,293.1499938964844,0.3003769516944885,-5764.35791015625,304.1536865234375,0.9990000128746032,0.5112626552581787,0.4337614476680755,293.3389892578125,297.1499938964844,293.1499938964844,0.0055433018133044,-1875.630859375,299.78839111328125,0.4654350578784942,0.050000000745058,0.2343880534172058,291.1561279296875,291.1499938964844,259.7776184082031,258.2061462402344,280.3934020996094,294.6845092773437,293.1571655273437,1.0,0.2678451836109161,0.6954911351203918,0.6954911351203918,1.0,1.0,-1.1217643022537231,0.4594989717006683,0.6622653007507324,0.1859105229377746,0.0,0.0,0.7512768507003784,59.65312194824219,60.0,11.735906600952148,-14433.265625,193.9677124023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49072265625,309.92205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.802734375,18000.0,0.0,0.0,0.3258662819862366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9666478633880616,0.96665757894516,-9.749128366820514e-06,0.0,0.0003307128499727,0.0,0.0,118.23555755615234,0.0,0.0,0.0,0.5585256218910217,4.0,0.0,1.0
572880,293.1684875488281,297.1499938964844,293.1499938964844,0.0633376389741897,-1592.677978515625,304.15118408203125,0.6624035239219666,0.1311337649822235,0.1198741868138313,294.6845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1547546386719,0.4654350578784942,0.050000000745058,0.0494117476046085,293.3224182128906,297.1499938964844,293.1499938964844,0.0674695819616317,-1294.0130615234375,304.1641845703125,0.6722841262817383,0.1359335035085678,0.0972800850868225,293.2044372558594,297.1499938964844,293.1499938964844,0.3003769516944885,-5764.35791015625,304.1536865234375,0.9990000128746032,0.5112626552581787,0.4337614476680755,293.3389892578125,297.1499938964844,293.1499938964844,0.0055433018133044,-1875.630859375,299.78839111328125,0.4654350578784942,0.050000000745058,0.2343880534172058,291.1561279296875,291.1499938964844,259.7776184082031,258.2061462402344,280.3934020996094,294.6845092773437,293.1571655273437,1.0,0.2678451836109161,0.6954911351203918,0.6954911351203918,1.0,1.0,-1.1217643022537231,0.4594989717006683,0.6622653007507324,0.1859105229377746,0.0,0.0,0.7512768507003784,59.65312194824219,60.0,11.735906600952148,-14433.265625,193.9677124023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49072265625,309.92205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.802734375,18000.0,0.0,0.0,0.3258662819862366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9666478633880616,0.96665757894516,-9.749128366820514e-06,0.0,0.0003307128499727,0.0,0.0,118.23555755615234,0.0,0.0,0.0,0.5585256218910217,4.0,0.0,1.0
572940,293.1672668457031,297.1499938964844,293.1499938964844,0.0631619170308113,-1589.5982666015625,304.1510925292969,0.6614891290664673,0.1309159100055694,0.1196772307157516,294.6845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1598205566406,0.4648787975311279,0.050000000745058,0.0494211800396442,293.32086181640625,297.1499938964844,293.1499938964844,0.0646758750081062,-1255.91162109375,304.1640930175781,0.6648135185241699,0.131881907582283,0.0944428816437721,293.20361328125,297.1499938964844,293.1499938964844,0.3010216653347015,-5775.09912109375,304.1512756347656,0.9990000128746032,0.5100550055503845,0.434789091348648,293.3387145996094,297.1499938964844,293.1499938964844,0.0054795918986201,-1856.951171875,299.72491455078125,0.4648787975311279,0.050000000745058,0.2344328016042709,291.1598205566406,291.1499938964844,259.7593078613281,258.1925048828125,280.39019775390625,294.6845397949219,293.1595764160156,1.0,0.267944723367691,0.69520103931427,0.69520103931427,1.0,1.0,-1.1194195747375488,0.4584063291549682,0.6610131859779358,0.1853294372558593,0.0,0.0,0.7495956420898438,59.86117172241211,63.0,3.762583494186402,-14392.9375,193.6249237060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46844482421875,309.8961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.23046875,18000.0,0.0,0.0,0.3247702121734619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9629220366477966,0.962931752204895,-9.709639016364235e-06,0.0,0.0003296005015727,0.0,0.0,117.18367767333984,0.0,0.0,0.0,0.5569093823432922,4.0,0.0,1.0
573000,293.1672668457031,297.1499938964844,293.1499938964844,0.0631619170308113,-1589.5982666015625,304.1510925292969,0.6614891290664673,0.1309159100055694,0.1196772307157516,294.6845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1598205566406,0.4648787975311279,0.050000000745058,0.0494211800396442,293.32086181640625,297.1499938964844,293.1499938964844,0.0646758750081062,-1255.91162109375,304.1640930175781,0.6648135185241699,0.131881907582283,0.0944428816437721,293.20361328125,297.1499938964844,293.1499938964844,0.3010216653347015,-5775.09912109375,304.1512756347656,0.9990000128746032,0.5100550055503845,0.434789091348648,293.3387145996094,297.1499938964844,293.1499938964844,0.0054795918986201,-1856.951171875,299.72491455078125,0.4648787975311279,0.050000000745058,0.2344328016042709,291.1598205566406,291.1499938964844,259.7593078613281,258.1925048828125,280.39019775390625,294.6845397949219,293.1595764160156,1.0,0.267944723367691,0.69520103931427,0.69520103931427,1.0,1.0,-1.1194195747375488,0.4584063291549682,0.6610131859779358,0.1853294372558593,0.0,0.0,0.7495956420898438,59.86117172241211,63.0,3.762583494186402,-14392.9375,193.6249237060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46844482421875,309.8961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.23046875,18000.0,0.0,0.0,0.3247702121734619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9629220366477966,0.962931752204895,-9.709639016364235e-06,0.0,0.0003296005015727,0.0,0.0,117.18367767333984,0.0,0.0,0.0,0.5569093823432922,4.0,0.0,1.0
573060,293.16607666015625,297.1499938964844,293.1499938964844,0.0631006211042404,-1588.659912109375,304.1508178710937,0.6594436764717102,0.1307222098112106,0.11952955275774,294.6841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1540832519531,0.4629930257797241,0.050000000745058,0.0494525134563446,293.3192138671875,297.1499938964844,293.1499938964844,0.0619883127510547,-1219.7747802734375,304.16387939453125,0.6562865972518921,0.1278831660747528,0.0916661024093627,293.2064819335937,297.1499938964844,293.1499938964844,0.3039100170135498,-5821.361328125,304.14599609375,0.9990000128746032,0.5081267356872559,0.4381911158561706,293.33856201171875,297.1499938964844,293.1499938964844,0.0054227332584559,-1840.9559326171875,299.6575927734375,0.4629930257797241,0.050000000745058,0.2345814257860183,291.1529846191406,291.1499938964844,259.7408752441406,258.178955078125,280.38385009765625,294.6842041015625,293.1517028808594,1.0,0.2691060900688171,0.6950130462646484,0.6950130462646484,1.0,1.0,-1.120207667350769,0.4586898386478424,0.6615177989006042,0.1854940950870514,0.0,0.0,0.7495524287223816,60.66559219360352,51.0,-8.86331558227539,-14382.638671875,195.4068298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4389953613281,309.8621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.2890625,18000.0,0.0,0.0,0.3238464295864105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9610582590103148,0.9610679149627686,-9.682449672254734e-06,0.0,0.0003286629507783,0.0,0.0,116.59480285644533,0.0,0.0,0.0,0.5560792088508606,4.0,0.0,1.0
573120,293.16607666015625,297.1499938964844,293.1499938964844,0.0631006211042404,-1588.659912109375,304.1508178710937,0.6594436764717102,0.1307222098112106,0.11952955275774,294.6841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1540832519531,0.4629930257797241,0.050000000745058,0.0494525134563446,293.3192138671875,297.1499938964844,293.1499938964844,0.0619883127510547,-1219.7747802734375,304.16387939453125,0.6562865972518921,0.1278831660747528,0.0916661024093627,293.2064819335937,297.1499938964844,293.1499938964844,0.3039100170135498,-5821.361328125,304.14599609375,0.9990000128746032,0.5081267356872559,0.4381911158561706,293.33856201171875,297.1499938964844,293.1499938964844,0.0054227332584559,-1840.9559326171875,299.6575927734375,0.4629930257797241,0.050000000745058,0.2345814257860183,291.1529846191406,291.1499938964844,259.7408752441406,258.178955078125,280.38385009765625,294.6842041015625,293.1517028808594,1.0,0.2691060900688171,0.6950130462646484,0.6950130462646484,1.0,1.0,-1.120207667350769,0.4586898386478424,0.6615177989006042,0.1854940950870514,0.0,0.0,0.7495524287223816,60.66559219360352,51.0,-8.86331558227539,-14382.638671875,195.4068298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4389953613281,309.8621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.2890625,18000.0,0.0,0.0,0.3238464295864105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9610582590103148,0.9610679149627686,-9.682449672254734e-06,0.0,0.0003286629507783,0.0,0.0,116.59480285644533,0.0,0.0,0.0,0.5560792088508606,4.0,0.0,1.0
573180,293.16473388671875,297.1499938964844,293.1499938964844,0.0629466995596885,-1585.989013671875,304.1508178710937,0.6626538038253784,0.1305858194828033,0.1193282082676887,294.6834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1502380371094,0.4667373597621918,0.050000000745058,0.0493894703686237,293.3173828125,297.1499938964844,293.1499938964844,0.0591932907700538,-1182.5089111328125,304.1639404296875,0.6529306769371033,0.1239683851599693,0.0888648703694343,293.20587158203125,297.1499938964844,293.1499938964844,0.2985867261886596,-5735.77880859375,304.1566772460937,0.9990000128746032,0.5067886114120483,0.4313132464885711,293.3383483886719,297.1499938964844,293.1499938964844,0.0053538638167083,-1820.6004638671875,299.5923156738281,0.4667373597621918,0.050000000745058,0.2342823892831802,291.1514892578125,291.1499938964844,259.7223815917969,258.1654968261719,280.3865966796875,294.6835021972656,293.153564453125,1.0,0.2651269435882568,0.6948250532150269,0.6948250532150269,1.0,1.0,-1.1079217195510864,0.4532955586910248,0.654626190662384,0.1827804297208786,0.0,0.0,0.7498279809951782,58.909854888916016,54.0,8.08340072631836,-14274.68359375,188.2313842773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4127197265625,309.8663635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.291015625,18000.0,0.0,0.0,0.3230156004428863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9622177481651306,0.9622274041175842,-9.691468221717514e-06,0.0,0.0003278197546023,0.0,0.0,116.89208221435548,0.0,0.0,0.0,0.5565271377563477,4.0,0.0,1.0
573240,293.16473388671875,297.1499938964844,293.1499938964844,0.0629466995596885,-1585.989013671875,304.1508178710937,0.6626538038253784,0.1305858194828033,0.1193282082676887,294.6834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1502380371094,0.4667373597621918,0.050000000745058,0.0493894703686237,293.3173828125,297.1499938964844,293.1499938964844,0.0591932907700538,-1182.5089111328125,304.1639404296875,0.6529306769371033,0.1239683851599693,0.0888648703694343,293.20587158203125,297.1499938964844,293.1499938964844,0.2985867261886596,-5735.77880859375,304.1566772460937,0.9990000128746032,0.5067886114120483,0.4313132464885711,293.3383483886719,297.1499938964844,293.1499938964844,0.0053538638167083,-1820.6004638671875,299.5923156738281,0.4667373597621918,0.050000000745058,0.2342823892831802,291.1514892578125,291.1499938964844,259.7223815917969,258.1654968261719,280.3865966796875,294.6835021972656,293.153564453125,1.0,0.2651269435882568,0.6948250532150269,0.6948250532150269,1.0,1.0,-1.1079217195510864,0.4532955586910248,0.654626190662384,0.1827804297208786,0.0,0.0,0.7498279809951782,58.909854888916016,54.0,8.08340072631836,-14274.68359375,188.2313842773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4127197265625,309.8663635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.291015625,18000.0,0.0,0.0,0.3230156004428863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9622177481651306,0.9622274041175842,-9.691468221717514e-06,0.0,0.0003278197546023,0.0,0.0,116.89208221435548,0.0,0.0,0.0,0.5565271377563477,4.0,0.0,1.0
573300,293.1640014648437,297.1499938964844,293.1499938964844,0.0628037601709365,-1583.335693359375,304.15093994140625,0.6639171838760376,0.1305391490459442,0.1192603558301925,294.6830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1607971191406,0.468093603849411,0.050000000745058,0.0493657849729061,293.3163452148437,297.1499938964844,293.1499938964844,0.0577323213219642,-1163.0672607421875,304.1640625,0.6508859992027283,0.1220502853393554,0.0875003188848495,293.2020874023437,297.1499938964844,293.1499938964844,0.2960905134677887,-5696.208984375,304.159912109375,0.9990000128746032,0.5068264603614807,0.4286985695362091,293.3381042480469,297.1499938964844,293.1499938964844,0.0053162234835326,-1808.5467529296875,299.5646057128906,0.468093603849411,0.050000000745058,0.2341700345277786,291.1634521484375,291.1499938964844,259.71307373046875,258.1587829589844,280.3804931640625,294.67205810546875,293.166015625,1.0,0.2640049159526825,0.6947309970855713,0.6947309970855713,1.0,1.0,-1.1028966903686523,0.4511032104492187,0.6517934203147888,0.1816228479146957,0.0,0.0,0.747748076915741,58.24393844604492,54.0,19.43401527404785,-14230.5869140625,185.433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4115905761719,309.8705139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18033.748046875,18000.0,0.0,0.0,0.3225030303001404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9604808688163756,0.960490584373474,-9.68033873505192e-06,0.0,0.0003272995527368,0.0,0.0,116.46766662597656,0.0,0.0,0.0,0.5557296276092529,4.0,0.0,1.0
573360,293.163330078125,297.1499938964844,293.1499938964844,0.0627063885331153,-1581.543701171875,304.15093994140625,0.6645110845565796,0.1304982900619506,0.119209736585617,294.6826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1703186035156,0.4687488079071045,0.050000000745058,0.0493541844189167,293.3153076171875,297.1499938964844,293.1499938964844,0.056318525224924,-1144.41357421875,304.1640625,0.6482070684432983,0.1201496943831443,0.0861577838659286,293.19879150390625,297.1499938964844,293.1499938964844,0.2947539091110229,-5675.376953125,304.1605224609375,0.9990000128746032,0.5068116784095764,0.4274119138717651,293.3378295898437,297.1499938964844,293.1499938964844,0.0052811792120337,-1797.57470703125,299.5357360839844,0.4687488079071045,0.050000000745058,0.2341150045394897,291.1719055175781,291.1499938964844,259.7037353515625,258.1520690917969,280.37286376953125,294.6596984863281,293.17303466796875,1.0,0.2632819414138794,0.6946421265602112,0.6946421265602112,1.0,1.0,-1.0995992422103882,0.4496485292911529,0.6499507427215576,0.1808889508247375,0.0,0.0,0.7454103231430054,57.90773010253906,57.0,17.726093292236328,-14194.2314453125,183.796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4139099121094,309.86737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18074.220703125,18000.0,0.0,0.0,0.3219547569751739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9564924836158752,0.9565021395683287,-9.643064004194455e-06,0.0,0.0003267431457061,0.0,0.0,115.39519500732422,0.0,0.0,0.0,0.5539999604225159,4.0,0.0,1.0
573420,293.1619567871094,297.1499938964844,293.1499938964844,0.0626332312822341,-1580.2564697265625,304.1507568359375,0.6644709706306458,0.130433902144432,0.1191455647349357,294.6815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.17547607421875,0.4688276648521423,0.050000000745058,0.0493528060615062,293.31317138671875,297.1499938964844,293.1499938964844,0.0536116138100624,-1109.1240234375,304.16387939453125,0.6417628526687622,0.1163963824510574,0.0835239067673683,293.1950378417969,297.1499938964844,293.1499938964844,0.2943519949913025,-5670.2900390625,304.1575622558594,0.9990000128746032,0.5063468217849731,0.427256166934967,293.3373413085937,297.1499938964844,293.1499938964844,0.0052190977148711,-1778.8687744140625,299.473388671875,0.4688276648521423,0.050000000745058,0.2341084629297256,291.1754150390625,291.1499938964844,259.6849670410156,258.1386413574219,280.3597412109375,294.642333984375,293.17510986328125,1.0,0.2629116475582123,0.6944643259048462,0.6944643259048462,1.0,1.0,-1.0961629152297974,0.4481014013290405,0.6480615139007568,0.1801390051841735,0.0,0.0,0.7416495084762573,57.82931518554688,60.0,4.771664142608643,-14145.2080078125,182.6070709228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4222106933594,309.8557434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18088.955078125,18000.0,0.0,0.0,0.3207993507385254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9478349089622498,0.9478444457054138,-9.546279216010587e-06,0.0,0.000325570552377,0.0,0.0,112.95147705078124,0.0,0.0,0.0,0.5501838326454163,4.0,0.0,1.0
573480,293.1619567871094,297.1499938964844,293.1499938964844,0.0626332312822341,-1580.2564697265625,304.1507568359375,0.6644709706306458,0.130433902144432,0.1191455647349357,294.6815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.17547607421875,0.4688276648521423,0.050000000745058,0.0493528060615062,293.31317138671875,297.1499938964844,293.1499938964844,0.0536116138100624,-1109.1240234375,304.16387939453125,0.6417628526687622,0.1163963824510574,0.0835239067673683,293.1950378417969,297.1499938964844,293.1499938964844,0.2943519949913025,-5670.2900390625,304.1575622558594,0.9990000128746032,0.5063468217849731,0.427256166934967,293.3373413085937,297.1499938964844,293.1499938964844,0.0052190977148711,-1778.8687744140625,299.473388671875,0.4688276648521423,0.050000000745058,0.2341084629297256,291.1754150390625,291.1499938964844,259.6849670410156,258.1386413574219,280.3597412109375,294.642333984375,293.17510986328125,1.0,0.2629116475582123,0.6944643259048462,0.6944643259048462,1.0,1.0,-1.0961629152297974,0.4481014013290405,0.6480615139007568,0.1801390051841735,0.0,0.0,0.7416495084762573,57.82931518554688,60.0,4.771664142608643,-14145.2080078125,182.6070709228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4222106933594,309.8557434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18088.955078125,18000.0,0.0,0.0,0.3207993507385254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9478349089622498,0.9478444457054138,-9.546279216010587e-06,0.0,0.000325570552377,0.0,0.0,112.95147705078124,0.0,0.0,0.0,0.5501838326454163,4.0,0.0,1.0
573540,293.16070556640625,297.1499938964844,293.1499938964844,0.0626684203743934,-1580.99853515625,304.1504211425781,0.6630872488021851,0.130386471748352,0.1191206276416778,294.67999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.16925048828125,0.4675535559654236,0.050000000745058,0.0493753366172313,293.3109436035156,297.1499938964844,293.1499938964844,0.0510132797062397,-1075.6922607421875,304.16357421875,0.6342363357543945,0.1127141714096069,0.0809513553977012,293.19549560546875,297.1499938964844,293.1499938964844,0.2964102625846863,-5704.26220703125,304.1515808105469,0.9990000128746032,0.5051239728927612,0.4297480881214142,293.3369140625,297.1499938964844,293.1499938964844,0.0051640071906149,-1762.930419921875,299.40704345703125,0.4675535559654236,0.050000000745058,0.2342153489589691,291.16815185546875,291.1499938964844,259.66607666015625,258.125244140625,280.3495788574219,294.63446044921875,293.16680908203125,1.0,0.2637208998203277,0.6942864656448364,0.6942864656448364,1.0,1.0,-1.0961904525756836,0.4480495452880859,0.6481409072875977,0.1801647841930389,0.0,0.0,0.7396232485771179,58.401493072509766,63.0,-9.088788986206056,-14127.955078125,183.68272399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42413330078125,309.8377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.67578125,18000.0,0.0,0.0,0.3196837306022644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9414550065994264,0.9414644837379456,-9.466915798839182e-06,0.0,0.0003244383260607,0.0,0.0,111.1016845703125,0.0,0.0,0.0,0.547331690788269,4.0,0.0,1.0
573600,293.16070556640625,297.1499938964844,293.1499938964844,0.0626684203743934,-1580.99853515625,304.1504211425781,0.6630872488021851,0.130386471748352,0.1191206276416778,294.67999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.16925048828125,0.4675535559654236,0.050000000745058,0.0493753366172313,293.3109436035156,297.1499938964844,293.1499938964844,0.0510132797062397,-1075.6922607421875,304.16357421875,0.6342363357543945,0.1127141714096069,0.0809513553977012,293.19549560546875,297.1499938964844,293.1499938964844,0.2964102625846863,-5704.26220703125,304.1515808105469,0.9990000128746032,0.5051239728927612,0.4297480881214142,293.3369140625,297.1499938964844,293.1499938964844,0.0051640071906149,-1762.930419921875,299.40704345703125,0.4675535559654236,0.050000000745058,0.2342153489589691,291.16815185546875,291.1499938964844,259.66607666015625,258.125244140625,280.3495788574219,294.63446044921875,293.16680908203125,1.0,0.2637208998203277,0.6942864656448364,0.6942864656448364,1.0,1.0,-1.0961904525756836,0.4480495452880859,0.6481409072875977,0.1801647841930389,0.0,0.0,0.7396232485771179,58.401493072509766,63.0,-9.088788986206056,-14127.955078125,183.68272399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42413330078125,309.8377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.67578125,18000.0,0.0,0.0,0.3196837306022644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9414550065994264,0.9414644837379456,-9.466915798839182e-06,0.0,0.0003244383260607,0.0,0.0,111.1016845703125,0.0,0.0,0.0,0.547331690788269,4.0,0.0,1.0
573660,293.15972900390625,297.1499938964844,293.1499938964844,0.0627613365650177,-1582.7982177734375,304.150146484375,0.6612533926963806,0.1303653568029403,0.1191270798444747,294.6779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1580810546875,0.465716153383255,0.050000000745058,0.0494071133434772,293.3087158203125,297.1499938964844,293.1499938964844,0.0490454547107219,-1050.629638671875,304.1632385253906,0.6277649402618408,0.1098971143364906,0.0789803564548492,293.1986694335937,297.1499938964844,293.1499938964844,0.2994985282421112,-5753.96142578125,304.14581298828125,0.9990000128746032,0.5035709142684937,0.433239221572876,293.3367004394531,297.1499938964844,293.1499938964844,0.0051236832514405,-1751.67333984375,299.3514709472656,0.465716153383255,0.050000000745058,0.2343660742044448,291.1562805175781,291.1499938964844,259.65087890625,258.114501953125,280.3414611816406,294.63067626953125,293.154296875,1.0,0.265045166015625,0.6941256523132324,0.6941256523132324,1.0,1.0,-1.098241090774536,0.4488807618618011,0.6493602395057678,0.1806303560733795,0.0,0.0,0.7398709058761597,59.233642578125,63.0,-18.645143508911133,-14136.9609375,185.8618621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4136657714844,309.8179016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18020.552734375,18000.0,0.0,0.0,0.3189246654510498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9396415948867798,0.9396510720252992,-9.436901564185972e-06,0.0,0.0003236680058762,0.0,0.0,110.5156021118164,0.0,0.0,0.0,0.5465015769004822,4.0,0.0,1.0
573720,293.15948486328125,297.1499938964844,293.1499938964844,0.0627922415733337,-1583.39013671875,304.15008544921875,0.6607155203819275,0.1303621679544448,0.119132399559021,294.6773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1545715332031,0.4651524424552917,0.050000000745058,0.0494166910648345,293.3081359863281,297.1499938964844,293.1499938964844,0.0485677123069763,-1044.57373046875,304.1631164550781,0.6260929703712463,0.1092031374573707,0.0784994810819625,293.1997985839844,297.1499938964844,293.1499938964844,0.300441563129425,-5769.02001953125,304.1443176269531,0.9990000128746032,0.5031038522720337,0.4342861175537109,293.336669921875,297.1499938964844,293.1499938964844,0.0051140305586159,-1749.0257568359375,299.3373107910156,0.4651524424552917,0.050000000745058,0.2344115078449249,291.15264892578125,291.1499938964844,259.6470642089844,258.11181640625,280.3395690917969,294.6302490234375,293.1505432128906,1.0,0.265455424785614,0.694085419178009,0.694085419178009,1.0,1.0,-1.0989927053451538,0.4491919577121734,0.649800717830658,0.180799514055252,0.0,0.0,0.7402371764183044,59.48615646362305,51.0,-20.646833419799805,-14142.20703125,186.56427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4088134765625,309.81219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.171875,18000.0,0.0,0.0,0.3187644183635711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9397782683372498,0.9397876858711244,-9.435661013412757e-06,0.0,0.0003235053445678,0.0,0.0,110.52986907958984,0.0,0.0,0.0,0.5465551018714905,4.0,0.0,1.0
573780,293.1580810546875,297.1499938964844,293.1499938964844,0.0628130882978439,-1583.835205078125,304.1500244140625,0.6638373732566833,0.1304062157869339,0.119099423289299,294.6740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.14434814453125,0.4683136343955993,0.050000000745058,0.0493619740009307,293.3050842285156,297.1499938964844,293.1499938964844,0.0460644476115703,-1012.7955932617188,304.1629333496094,0.6226576566696167,0.1058168187737464,0.0760699138045311,293.2004699707031,297.1499938964844,293.1499938964844,0.2960200905799866,-5697.54443359375,304.1540832519531,0.9990000128746032,0.501680850982666,0.4282688498497009,293.3362731933594,297.1499938964844,293.1499938964844,0.0050518256612122,-1730.49169921875,299.270751953125,0.4683136343955993,0.050000000745058,0.2341519445180893,291.1449279785156,291.1499938964844,259.6278991699219,258.0983581542969,280.333740234375,294.6160888671875,293.1463623046875,1.0,0.2619335949420929,0.6938843727111816,0.6938843727111816,1.0,1.0,-1.0884454250335691,0.4445225596427917,0.6439228057861328,0.178607165813446,0.0,0.0,0.7418127655982971,57.96911239624024,39.0,-1.4456346035003662,-14061.4189453125,180.537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3868103027344,309.8221740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17969.353515625,18000.0,0.0,0.0,0.3179994523525238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9429942965507508,0.94300377368927,-9.46365253184922e-06,0.0,0.0003227290289942,0.0,0.0,111.35481262207033,0.0,0.0,0.0,0.5478967428207397,4.0,0.0,1.0
573840,293.1580810546875,297.1499938964844,293.1499938964844,0.0628130882978439,-1583.835205078125,304.1500244140625,0.6638373732566833,0.1304062157869339,0.119099423289299,294.6740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.14434814453125,0.4683136343955993,0.050000000745058,0.0493619740009307,293.3050842285156,297.1499938964844,293.1499938964844,0.0460644476115703,-1012.7955932617188,304.1629333496094,0.6226576566696167,0.1058168187737464,0.0760699138045311,293.2004699707031,297.1499938964844,293.1499938964844,0.2960200905799866,-5697.54443359375,304.1540832519531,0.9990000128746032,0.501680850982666,0.4282688498497009,293.3362731933594,297.1499938964844,293.1499938964844,0.0050518256612122,-1730.49169921875,299.270751953125,0.4683136343955993,0.050000000745058,0.2341519445180893,291.1449279785156,291.1499938964844,259.6278991699219,258.0983581542969,280.333740234375,294.6160888671875,293.1463623046875,1.0,0.2619335949420929,0.6938843727111816,0.6938843727111816,1.0,1.0,-1.0884454250335691,0.4445225596427917,0.6439228057861328,0.178607165813446,0.0,0.0,0.7418127655982971,57.96911239624024,39.0,-1.4456346035003662,-14061.4189453125,180.537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3868103027344,309.8221740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17969.353515625,18000.0,0.0,0.0,0.3179994523525238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9429942965507508,0.94300377368927,-9.46365253184922e-06,0.0,0.0003227290289942,0.0,0.0,111.35481262207033,0.0,0.0,0.0,0.5478967428207397,4.0,0.0,1.0
573900,293.15728759765625,297.1499938964844,293.1499938964844,0.0627186074852943,-1582.031005859375,304.15020751953125,0.6674728393554688,0.1304622888565063,0.1190820410847663,294.6723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1526794433594,0.4716518819332123,0.050000000745058,0.0493016019463539,293.3034362792969,297.1499938964844,293.1499938964844,0.0447305850684642,-995.7666625976562,304.1630249023437,0.6226391196250916,0.1041754782199859,0.0748658031225204,293.1956481933594,297.1499938964844,293.1499938964844,0.2903802692890167,-5607.1279296875,304.1636047363281,0.9990000128746032,0.5019847750663757,0.421529471874237,293.3359680175781,297.1499938964844,293.1499938964844,0.0050130295567214,-1717.810302734375,299.24322509765625,0.4716518819332123,0.050000000745058,0.2338655740022659,291.1552124023437,291.1499938964844,259.6182556152344,258.09161376953125,280.3268737792969,294.59552001953125,293.1584167480469,1.0,0.2586302757263183,0.6937838196754456,0.6937838196754456,1.0,1.0,-1.078476071357727,0.4401527941226959,0.6383233070373535,0.1765163391828537,0.0,0.0,0.7404791116714478,56.31590270996094,39.0,17.967069625854492,-13982.998046875,174.52822875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3875732421875,309.8422241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.513671875,18000.0,0.0,0.0,0.3175191283226013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.942798376083374,0.9428078532218932,-9.468907592236064e-06,0.0,0.0003222415689378,0.0,0.0,111.36392211914062,0.0,0.0,0.0,0.5477822422981262,4.0,0.0,1.0
573960,293.1564025878906,297.1499938964844,293.1499938964844,0.0625762715935707,-1579.2989501953125,304.1504211425781,0.6723976731300354,0.1305434852838516,0.1190699338912963,294.6706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1686096191406,0.4757550060749054,0.050000000745058,0.0492243021726608,293.3016967773437,297.1499938964844,293.1499938964844,0.0433688126504421,-978.336181640625,304.1631164550781,0.6236326098442078,0.1025751456618309,0.0736756846308708,293.18719482421875,297.1499938964844,293.1499938964844,0.2828670442104339,-5486.79248046875,304.1748046875,0.9990000128746032,0.5030611753463745,0.4127397239208221,293.3354797363281,297.1499938964844,293.1499938964844,0.0049704029224812,-1703.4267578125,299.21893310546875,0.4757550060749054,0.050000000745058,0.2334989011287689,291.172607421875,291.1499938964844,259.60858154296875,258.0848693847656,280.3172302246094,294.5662841796875,293.17730712890625,1.0,0.2544339895248413,0.6937099695205688,0.6937099695205688,1.0,1.0,-1.065951943397522,0.4346749484539032,0.6312770247459412,0.173938512802124,0.0,0.0,0.7372562885284424,54.20420837402344,42.0,37.07942962646485,-13878.998046875,167.04676818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40191650390625,309.87042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.361328125,18000.0,0.0,0.0,0.3168884217739105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9394010901451112,0.9394105672836304,-9.443838280276395e-06,0.0,0.0003216014592908,0.0,0.0,110.5309600830078,0.0,0.0,0.0,0.5462785959243774,4.0,0.0,1.0
574020,293.15460205078125,297.1499938964844,293.1499938964844,0.0623511299490928,-1574.85888671875,304.150634765625,0.6787610054016113,0.1307423412799835,0.1191519424319267,294.667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2084655761719,0.4804340898990631,0.050000000745058,0.0491334944963455,293.2980651855469,297.1499938964844,293.1499938964844,0.0407633818686008,-944.96533203125,304.1630859375,0.6226038336753845,0.0994637161493301,0.0714139193296432,293.1669006347656,297.1499938964844,293.1499938964844,0.273041158914566,-5331.00830078125,304.1824951171875,0.9990000128746032,0.5062404274940491,0.4021657407283783,293.33416748046875,297.1499938964844,293.1499938964844,0.0048916768282651,-1676.5006103515625,299.1734619140625,0.4804340898990631,0.050000000745058,0.2330681383609771,291.2118835449219,291.1499938964844,259.589111328125,258.0712890625,280.28863525390625,294.50262451171875,293.2149658203125,1.0,0.2497691065073013,0.6935622692108154,0.6935622692108154,1.0,1.0,-1.050012469291687,0.4276831150054931,0.6223294138908386,0.1707260310649871,0.0,0.0,0.7261989116668701,51.711692810058594,45.0,43.70962524414063,-13723.978515625,158.08721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4659118652344,309.9064025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18211.916015625,18000.0,0.0,0.0,0.3151234984397888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9212591648101808,0.9212684035301208,-9.2724512796849e-06,0.0,0.0003198102931492,0.0,0.0,105.83541107177734,0.0,0.0,0.0,0.5383517146110535,4.0,0.0,1.0
