time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
574080,293.15460205078125,297.1499938964844,293.1499938964844,0.0623511299490928,-1574.85888671875,304.150634765625,0.6787610054016113,0.1307423412799835,0.1191519424319267,294.667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2084655761719,0.4804340898990631,0.050000000745058,0.0491334944963455,293.2980651855469,297.1499938964844,293.1499938964844,0.0407633818686008,-944.96533203125,304.1630859375,0.6226038336753845,0.0994637161493301,0.0714139193296432,293.1669006347656,297.1499938964844,293.1499938964844,0.273041158914566,-5331.00830078125,304.1824951171875,0.9990000128746032,0.5062404274940491,0.4021657407283783,293.33416748046875,297.1499938964844,293.1499938964844,0.0048916768282651,-1676.5006103515625,299.1734619140625,0.4804340898990631,0.050000000745058,0.2330681383609771,291.2118835449219,291.1499938964844,259.589111328125,258.0712890625,280.28863525390625,294.50262451171875,293.2149658203125,1.0,0.2497691065073013,0.6935622692108154,0.6935622692108154,1.0,1.0,-1.050012469291687,0.4276831150054931,0.6223294138908386,0.1707260310649871,0.0,0.0,0.7261989116668701,51.711692810058594,45.0,43.70962524414063,-13723.978515625,158.08721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4659118652344,309.9064025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18211.916015625,18000.0,0.0,0.0,0.3151234984397888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9212591648101808,0.9212684035301208,-9.2724512796849e-06,0.0,0.0003198102931492,0.0,0.0,105.83541107177734,0.0,0.0,0.0,0.5383517146110535,4.0,0.0,1.0
574140,293.1528015136719,297.1499938964844,293.1499938964844,0.0623660646378994,-1574.9385986328125,304.150390625,0.6824380159378052,0.1309914886951446,0.1193201765418052,294.6635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.22674560546875,0.4828061759471893,0.050000000745058,0.0490871220827102,293.2943420410156,297.1499938964844,293.1499938964844,0.0380860343575477,-915.652587890625,304.1632080078125,0.6192866563796997,0.0964683592319488,0.0692665800452232,293.1509094238281,297.1499938964844,293.1499938964844,0.2678051292896271,-5249.828125,304.1802062988281,0.9990000128746032,0.5090653896331787,0.3966569602489471,293.3325500488281,297.1499938964844,293.1499938964844,0.0048271701671183,-1655.5279541015625,299.1205139160156,0.4828061759471893,0.050000000745058,0.2328481823205948,291.2276611328125,291.1499938964844,259.5694580078125,258.0576171875,280.2643737792969,294.4551696777344,293.2281799316406,1.0,0.2471648007631302,0.693414568901062,0.693414568901062,1.0,1.0,-1.040703535079956,0.4235504865646362,0.6171530485153198,0.1689680963754654,0.0,0.0,0.7145441770553589,50.42861175537109,48.0,21.170373916625977,-13603.1845703125,153.2647247314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55078125,309.9236145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18265.50390625,18000.0,0.0,0.0,0.3128438293933868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8960232734680176,0.8960322737693787,-9.006081199913751e-06,0.0,0.0003174967132508,0.0,0.0,99.28004455566406,0.0,0.0,0.0,0.5273323059082031,4.0,0.0,1.0
574200,293.1528015136719,297.1499938964844,293.1499938964844,0.0623660646378994,-1574.9385986328125,304.150390625,0.6824380159378052,0.1309914886951446,0.1193201765418052,294.6635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.22674560546875,0.4828061759471893,0.050000000745058,0.0490871220827102,293.2943420410156,297.1499938964844,293.1499938964844,0.0380860343575477,-915.652587890625,304.1632080078125,0.6192866563796997,0.0964683592319488,0.0692665800452232,293.1509094238281,297.1499938964844,293.1499938964844,0.2678051292896271,-5249.828125,304.1802062988281,0.9990000128746032,0.5090653896331787,0.3966569602489471,293.3325500488281,297.1499938964844,293.1499938964844,0.0048271701671183,-1655.5279541015625,299.1205139160156,0.4828061759471893,0.050000000745058,0.2328481823205948,291.2276611328125,291.1499938964844,259.5694580078125,258.0576171875,280.2643737792969,294.4551696777344,293.2281799316406,1.0,0.2471648007631302,0.693414568901062,0.693414568901062,1.0,1.0,-1.040703535079956,0.4235504865646362,0.6171530485153198,0.1689680963754654,0.0,0.0,0.7145441770553589,50.42861175537109,48.0,21.170373916625977,-13603.1845703125,153.2647247314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55078125,309.9236145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18265.50390625,18000.0,0.0,0.0,0.3128438293933868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8960232734680176,0.8960322737693787,-9.006081199913751e-06,0.0,0.0003174967132508,0.0,0.0,99.28004455566406,0.0,0.0,0.0,0.5273323059082031,4.0,0.0,1.0
574260,293.1510314941406,297.1499938964844,293.1499938964844,0.0625825896859169,-1578.8017578125,304.14990234375,0.6840077638626099,0.1312794834375381,0.1195571348071098,294.659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2242431640625,0.4835630059242248,0.050000000745058,0.0490723736584186,293.29058837890625,297.1499938964844,293.1499938964844,0.0363465435802936,-888.5592041015625,304.1617126464844,0.6140822172164917,0.0935713723301887,0.0672148689627647,293.1406555175781,297.1499938964844,293.1499938964844,0.2660888433456421,-5225.5654296875,304.17291259765625,0.9990000128746032,0.5111296772956848,0.3948875069618225,293.33087158203125,297.1499938964844,293.1499938964844,0.0047741467133164,-1639.40087890625,299.0604248046875,0.4835630059242248,0.050000000745058,0.2327782064676284,291.2230834960937,291.1499938964844,259.5496520996094,258.0438232421875,280.2438659667969,294.4232482910156,293.221435546875,1.0,0.2462197393178939,0.6934145092964172,0.6934145092964172,1.0,1.0,-1.036298394203186,0.4215772449970245,0.6147211194038391,0.1682556867599487,0.0,0.0,0.7049005031585693,50.005977630615234,51.0,-5.335120677947998,-13521.7421875,151.3329315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6341247558594,309.9295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18242.33984375,18000.0,0.0,0.0,0.3102357983589172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8720440864562988,0.8720528483390808,-8.743389116716571e-06,0.0,0.0003148499235976,0.0,0.0,93.20352935791016,0.0,0.0,0.0,0.5168579816818237,4.0,0.0,1.0
574320,293.1510314941406,297.1499938964844,293.1499938964844,0.0625825896859169,-1578.8017578125,304.14990234375,0.6840077638626099,0.1312794834375381,0.1195571348071098,294.659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2242431640625,0.4835630059242248,0.050000000745058,0.0490723736584186,293.29058837890625,297.1499938964844,293.1499938964844,0.0363465435802936,-888.5592041015625,304.1617126464844,0.6140822172164917,0.0935713723301887,0.0672148689627647,293.1406555175781,297.1499938964844,293.1499938964844,0.2660888433456421,-5225.5654296875,304.17291259765625,0.9990000128746032,0.5111296772956848,0.3948875069618225,293.33087158203125,297.1499938964844,293.1499938964844,0.0047741467133164,-1639.40087890625,299.0604248046875,0.4835630059242248,0.050000000745058,0.2327782064676284,291.2230834960937,291.1499938964844,259.5496520996094,258.0438232421875,280.2438659667969,294.4232482910156,293.221435546875,1.0,0.2462197393178939,0.6934145092964172,0.6934145092964172,1.0,1.0,-1.036298394203186,0.4215772449970245,0.6147211194038391,0.1682556867599487,0.0,0.0,0.7049005031585693,50.005977630615234,51.0,-5.335120677947998,-13521.7421875,151.3329315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6341247558594,309.9295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18242.33984375,18000.0,0.0,0.0,0.3102357983589172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8720440864562988,0.8720528483390808,-8.743389116716571e-06,0.0,0.0003148499235976,0.0,0.0,93.20352935791016,0.0,0.0,0.0,0.5168579816818237,4.0,0.0,1.0
574380,293.1493835449219,297.1499938964844,293.1499938964844,0.0629499331116676,-1585.4984130859375,304.1493225097656,0.6838235855102539,0.1315883100032806,0.1198405995965004,294.6549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.20538330078125,0.4830347001552582,0.050000000745058,0.049082688987255,293.2869567871094,297.1499938964844,293.1499938964844,0.0344220697879791,-863.984130859375,304.1610107421875,0.6070089340209961,0.0907496958971023,0.0652382150292396,293.1360778808594,297.1499938964844,293.1499938964844,0.2672448754310608,-5247.3544921875,304.163330078125,0.9990000128746032,0.5123050808906555,0.3961232304573059,293.3293151855469,297.1499938964844,293.1499938964844,0.0047293710522353,-1626.7960205078125,298.9942932128906,0.4830347001552582,0.050000000745058,0.232827141880989,291.20281982421875,291.1499938964844,259.5296325683594,258.0299377441406,280.2269592285156,294.40386962890625,293.19970703125,1.0,0.2466051578521728,0.6934144496917725,0.6934144496917725,1.0,1.0,-1.035819172859192,0.4213115572929382,0.6145076155662537,0.1683295220136642,0.0,0.0,0.6990840435028076,50.26495361328125,54.0,-26.610923767089844,-13483.583984375,151.66111755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6954345703125,309.92578125,278.1499938964844,0.0,18000.0,313.1499938964844,18167.125,18000.0,0.0,0.0,0.3075529932975769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8546663522720337,0.8546748757362366,-8.544165211787913e-06,0.0,0.0003121272020507,0.0,0.0,88.87116241455078,0.0,0.0,0.0,0.5092490911483765,4.0,0.0,1.0
574440,293.1493835449219,297.1499938964844,293.1499938964844,0.0629499331116676,-1585.4984130859375,304.1493225097656,0.6838235855102539,0.1315883100032806,0.1198405995965004,294.6549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.20538330078125,0.4830347001552582,0.050000000745058,0.049082688987255,293.2869567871094,297.1499938964844,293.1499938964844,0.0344220697879791,-863.984130859375,304.1610107421875,0.6070089340209961,0.0907496958971023,0.0652382150292396,293.1360778808594,297.1499938964844,293.1499938964844,0.2672448754310608,-5247.3544921875,304.163330078125,0.9990000128746032,0.5123050808906555,0.3961232304573059,293.3293151855469,297.1499938964844,293.1499938964844,0.0047293710522353,-1626.7960205078125,298.9942932128906,0.4830347001552582,0.050000000745058,0.232827141880989,291.20281982421875,291.1499938964844,259.5296325683594,258.0299377441406,280.2269592285156,294.40386962890625,293.19970703125,1.0,0.2466051578521728,0.6934144496917725,0.6934144496917725,1.0,1.0,-1.035819172859192,0.4213115572929382,0.6145076155662537,0.1683295220136642,0.0,0.0,0.6990840435028076,50.26495361328125,54.0,-26.610923767089844,-13483.583984375,151.66111755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6954345703125,309.92578125,278.1499938964844,0.0,18000.0,313.1499938964844,18167.125,18000.0,0.0,0.0,0.3075529932975769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8546663522720337,0.8546748757362366,-8.544165211787913e-06,0.0,0.0003121272020507,0.0,0.0,88.87116241455078,0.0,0.0,0.0,0.5092490911483765,4.0,0.0,1.0
574500,293.14862060546875,297.1499938964844,293.1499938964844,0.0631694123148918,-1589.518798828125,304.1490478515625,0.6831821203231812,0.131745770573616,0.1199937388300895,294.6527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1919860839844,0.4823693633079529,0.050000000745058,0.0490956902503967,293.2851867675781,297.1499938964844,293.1499938964844,0.0335178077220916,-852.3051147460938,304.16064453125,0.6028763651847839,0.0893627405166626,0.0642731264233589,293.1357421875,297.1499938964844,293.1499938964844,0.2687053084373474,-5272.232421875,304.1582336425781,0.9990000128746032,0.5125483870506287,0.397676408290863,293.32861328125,297.1499938964844,293.1499938964844,0.0047090635634958,-1621.353515625,298.9596252441406,0.4823693633079529,0.050000000745058,0.2328888326883316,291.1889953613281,291.1499938964844,259.5195617675781,258.0229187011719,280.2195129394531,294.3979797363281,293.1854858398437,1.0,0.2472118288278579,0.6934143900871277,0.6934143900871277,1.0,1.0,-1.0367978811264038,0.4217094480991363,0.6150885224342346,0.1686061024665832,0.0,0.0,0.6978656053543091,50.60750961303711,54.0,-33.93933868408203,-13481.0166015625,152.52809143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7123107910156,309.9199523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18118.806640625,18000.0,0.0,0.0,0.3062746822834015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8494507670402527,0.8494592308998108,-8.479266398353502e-06,0.0,0.0003108298697043,0.0,0.0,87.5548324584961,0.0,0.0,0.0,0.5069413185119629,4.0,0.0,1.0
574560,293.1479187011719,297.1499938964844,293.1499938964844,0.0634024664759635,-1593.7933349609375,304.1488037109375,0.6822315454483032,0.1319033056497573,0.1201518401503562,294.6503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1770935058594,0.4814731478691101,0.050000000745058,0.0491132251918315,293.283447265625,297.1499938964844,293.1499938964844,0.0326332114636898,-840.8313598632812,304.16033935546875,0.5983985066413879,0.0879901871085167,0.0633216872811317,293.1365966796875,297.1499938964844,293.1499938964844,0.270658016204834,-5304.81201171875,304.1531982421875,0.9990000128746032,0.5125640630722046,0.3997614681720733,293.3280029296875,297.1499938964844,293.1499938964844,0.0046895849518477,-1616.236572265625,298.92431640625,0.4814731478691101,0.050000000745058,0.2329719960689544,291.173828125,291.1499938964844,259.50946044921875,258.015869140625,280.2130432128906,294.3941955566406,293.1701354980469,1.0,0.2480541914701461,0.6933444738388062,0.6933444738388062,1.0,1.0,-1.0384687185287476,0.4223940372467041,0.6160747408866882,0.1690026074647903,0.0,0.0,0.6977895498275757,51.072998046875,57.0,-38.95989227294922,-13488.603515625,153.8007049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7178955078125,309.91094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.416015625,18000.0,0.0,0.0,0.305087149143219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8467481136322021,0.8467565774917603,-8.439807061222382e-06,0.0,0.0003096246800851,0.0,0.0,86.8323974609375,0.0,0.0,0.0,0.5057146549224854,4.0,0.0,1.0
574620,293.1466369628906,297.1499938964844,293.1499938964844,0.0638854652643203,-1602.655029296875,304.1484069824219,0.6795523166656494,0.132214218378067,0.1204771548509597,294.6454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1456604003906,0.4790660142898559,0.050000000745058,0.0491602905094623,293.2801208496094,297.1499938964844,293.1499938964844,0.030922345817089,-818.3731079101562,304.15972900390625,0.5885261297225952,0.0852857157588005,0.0614567957818508,293.1414794921875,297.1499938964844,293.1499938964844,0.2758091688156128,-5389.169921875,304.1435852050781,0.9990000128746032,0.5119203925132751,0.4053060114383697,293.3269958496094,297.1499938964844,293.1499938964844,0.0046519134193658,-1606.433837890625,298.8525695800781,0.4790660142898559,0.050000000745058,0.2331952601671219,291.14227294921875,291.1499938964844,259.48907470703125,258.0016784667969,280.2015686035156,294.3919677734375,293.1385498046875,1.0,0.2503494024276733,0.6932046413421631,0.6932046413421631,1.0,1.0,-1.0435993671417236,0.4245430529117584,0.6190563440322876,0.1701422929763794,0.0,0.0,0.700931191444397,52.32915115356445,60.0,-43.26591491699219,-13531.5546875,157.4236297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6910400390625,309.88092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.07421875,18000.0,0.0,0.0,0.3031220436096191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8488790988922119,0.84888756275177,-8.438378245045897e-06,0.0,0.000307630340103,0.0,0.0,87.15135955810547,0.0,0.0,0.0,0.5065130591392517,4.0,0.0,1.0
574680,293.1466369628906,297.1499938964844,293.1499938964844,0.0638854652643203,-1602.655029296875,304.1484069824219,0.6795523166656494,0.132214218378067,0.1204771548509597,294.6454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1456604003906,0.4790660142898559,0.050000000745058,0.0491602905094623,293.2801208496094,297.1499938964844,293.1499938964844,0.030922345817089,-818.3731079101562,304.15972900390625,0.5885261297225952,0.0852857157588005,0.0614567957818508,293.1414794921875,297.1499938964844,293.1499938964844,0.2758091688156128,-5389.169921875,304.1435852050781,0.9990000128746032,0.5119203925132751,0.4053060114383697,293.3269958496094,297.1499938964844,293.1499938964844,0.0046519134193658,-1606.433837890625,298.8525695800781,0.4790660142898559,0.050000000745058,0.2331952601671219,291.14227294921875,291.1499938964844,259.48907470703125,258.0016784667969,280.2015686035156,294.3919677734375,293.1385498046875,1.0,0.2503494024276733,0.6932046413421631,0.6932046413421631,1.0,1.0,-1.0435993671417236,0.4245430529117584,0.6190563440322876,0.1701422929763794,0.0,0.0,0.700931191444397,52.32915115356445,60.0,-43.26591491699219,-13531.5546875,157.4236297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6910400390625,309.88092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.07421875,18000.0,0.0,0.0,0.3031220436096191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8488790988922119,0.84888756275177,-8.438378245045897e-06,0.0,0.000307630340103,0.0,0.0,87.15135955810547,0.0,0.0,0.0,0.5065130591392517,4.0,0.0,1.0
574740,293.14556884765625,297.1499938964844,293.1499938964844,0.0643677562475204,-1611.4979248046875,304.14813232421875,0.6760729551315308,0.1325151771306991,0.1208074986934661,294.6404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1146850585937,0.4759340584278106,0.050000000745058,0.0492209754884243,293.2769470214844,297.1499938964844,293.1499938964844,0.0292773768305778,-796.3441772460938,304.15924072265625,0.5776559710502625,0.0826339572668075,0.0596388839185237,293.1500549316406,297.1499938964844,293.1499938964844,0.2823031544685364,-5493.78369140625,304.1349182128906,0.9990000128746032,0.5104076266288757,0.4123454093933105,293.32635498046875,297.1499938964844,293.1499938964844,0.0046147438697516,-1596.67236328125,298.7802734375,0.4759340584278106,0.050000000745058,0.2334831207990646,291.1114501953125,291.1499938964844,259.468505859375,257.9872741699219,280.1914367675781,294.3955383300781,293.1080017089844,1.0,0.2533117532730102,0.69306480884552,0.69306480884552,1.0,1.0,-1.0506807565689087,0.4275464713573456,0.6231342554092407,0.1716638207435608,0.0,0.0,0.7081468105316162,53.953800201416016,63.0,-42.6650505065918,-13605.0146484375,162.28038024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61181640625,309.8320007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17866.40234375,18000.0,0.0,0.0,0.3018936514854431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8604695796966553,0.8604781031608582,-8.536598215869162e-06,0.0,0.0003063836775254,0.0,0.0,89.7267074584961,0.0,0.0,0.0,0.5114300847053528,4.0,0.0,1.0
574800,293.14556884765625,297.1499938964844,293.1499938964844,0.0643677562475204,-1611.4979248046875,304.14813232421875,0.6760729551315308,0.1325151771306991,0.1208074986934661,294.6404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1146850585937,0.4759340584278106,0.050000000745058,0.0492209754884243,293.2769470214844,297.1499938964844,293.1499938964844,0.0292773768305778,-796.3441772460938,304.15924072265625,0.5776559710502625,0.0826339572668075,0.0596388839185237,293.1500549316406,297.1499938964844,293.1499938964844,0.2823031544685364,-5493.78369140625,304.1349182128906,0.9990000128746032,0.5104076266288757,0.4123454093933105,293.32635498046875,297.1499938964844,293.1499938964844,0.0046147438697516,-1596.67236328125,298.7802734375,0.4759340584278106,0.050000000745058,0.2334831207990646,291.1114501953125,291.1499938964844,259.468505859375,257.9872741699219,280.1914367675781,294.3955383300781,293.1080017089844,1.0,0.2533117532730102,0.69306480884552,0.69306480884552,1.0,1.0,-1.0506807565689087,0.4275464713573456,0.6231342554092407,0.1716638207435608,0.0,0.0,0.7081468105316162,53.953800201416016,63.0,-42.6650505065918,-13605.0146484375,162.28038024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61181640625,309.8320007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17866.40234375,18000.0,0.0,0.0,0.3018936514854431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8604695796966553,0.8604781031608582,-8.536598215869162e-06,0.0,0.0003063836775254,0.0,0.0,89.7267074584961,0.0,0.0,0.0,0.5114300847053528,4.0,0.0,1.0
574860,293.14471435546875,297.1499938964844,293.1499938964844,0.0648333504796028,-1620.0225830078125,304.1479797363281,0.6720414757728577,0.1328040957450866,0.1211379766464233,294.6353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.08599853515625,0.4721265435218811,0.050000000745058,0.0492929443717002,293.2738952636719,297.1499938964844,293.1499938964844,0.0276948865503072,-774.6314086914062,304.1587829589844,0.5660849809646606,0.0800372138619422,0.0578670687973499,293.1615905761719,297.1499938964844,293.1499938964844,0.2898339927196502,-5613.54345703125,304.12744140625,0.9990000128746032,0.5080679059028625,0.4205409288406372,293.3260192871094,297.1499938964844,293.1499938964844,0.0045772558078169,-1586.5909423828125,298.7080383300781,0.4721265435218811,0.050000000745058,0.2338245064020156,291.08306884765625,291.1499938964844,259.4477233886719,257.97265625,280.1830749511719,294.4039306640625,293.0799865722656,1.0,0.2567946016788482,0.6928344964981079,0.6928344964981079,1.0,1.0,-1.0592830181121826,0.4311971664428711,0.6280858516693115,0.1734664589166641,0.0,0.0,0.7190017104148865,55.88301849365234,66.0,-39.46742630004883,-13701.4697265625,168.17713928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4836730957031,309.7635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17777.3671875,18000.0,0.0,0.0,0.3015714883804321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8805892467498779,0.8805979490280151,-8.729180080990773e-06,0.0,0.000306056725094,0.0,0.0,94.48251342773438,0.0,0.0,0.0,0.5201260447502136,4.0,0.0,1.0
574920,293.14471435546875,297.1499938964844,293.1499938964844,0.0648333504796028,-1620.0225830078125,304.1479797363281,0.6720414757728577,0.1328040957450866,0.1211379766464233,294.6353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.08599853515625,0.4721265435218811,0.050000000745058,0.0492929443717002,293.2738952636719,297.1499938964844,293.1499938964844,0.0276948865503072,-774.6314086914062,304.1587829589844,0.5660849809646606,0.0800372138619422,0.0578670687973499,293.1615905761719,297.1499938964844,293.1499938964844,0.2898339927196502,-5613.54345703125,304.12744140625,0.9990000128746032,0.5080679059028625,0.4205409288406372,293.3260192871094,297.1499938964844,293.1499938964844,0.0045772558078169,-1586.5909423828125,298.7080383300781,0.4721265435218811,0.050000000745058,0.2338245064020156,291.08306884765625,291.1499938964844,259.4477233886719,257.97265625,280.1830749511719,294.4039306640625,293.0799865722656,1.0,0.2567946016788482,0.6928344964981079,0.6928344964981079,1.0,1.0,-1.0592830181121826,0.4311971664428711,0.6280858516693115,0.1734664589166641,0.0,0.0,0.7190017104148865,55.88301849365234,66.0,-39.46742630004883,-13701.4697265625,168.17713928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4836730957031,309.7635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17777.3671875,18000.0,0.0,0.0,0.3015714883804321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8805892467498779,0.8805979490280151,-8.729180080990773e-06,0.0,0.000306056725094,0.0,0.0,94.48251342773438,0.0,0.0,0.0,0.5201260447502136,4.0,0.0,1.0
574980,293.1440124511719,297.1499938964844,293.1499938964844,0.06527691334486,-1628.129638671875,304.1479187011719,0.6676695346832275,0.1330820173025131,0.1214669793844223,294.6300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.06024169921875,0.4676262736320495,0.050000000745058,0.0493742190301418,293.2709045410156,297.1499938964844,293.1499938964844,0.0261794067919254,-753.2476806640625,304.15838623046875,0.5541430115699768,0.0775013118982315,0.0561433881521225,293.175537109375,297.1499938964844,293.1499938964844,0.2981596291065216,-5744.4580078125,304.1211242675781,0.9990000128746032,0.5049524307250977,0.4296087324619293,293.32598876953125,297.1499938964844,293.1499938964844,0.0045390469022095,-1576.0301513671875,298.6361389160156,0.4676262736320495,0.050000000745058,0.2342100441455841,291.0576171875,291.1499938964844,259.4266967773437,257.9578552246094,280.17596435546875,294.4164733886719,293.0549011230469,1.0,0.2606755197048187,0.6926042437553406,0.6926042437553406,1.0,1.0,-1.0690526962280271,0.4353612661361694,0.6336914300918579,0.1755056083202362,0.0,0.0,0.7330523729324341,58.06306838989258,69.0,-35.46405792236328,-13815.001953125,174.95504760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31549072265625,309.6779479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17698.0546875,18000.0,0.0,0.0,0.3022466003894806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9081258773803712,0.908134937286377,-9.010345820570365e-06,0.0,0.0003067418874707,0.0,0.0,101.37645721435548,0.0,0.0,0.0,0.5321942567825317,4.0,0.0,1.0
575040,293.1440124511719,297.1499938964844,293.1499938964844,0.06527691334486,-1628.129638671875,304.1479187011719,0.6676695346832275,0.1330820173025131,0.1214669793844223,294.6300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.06024169921875,0.4676262736320495,0.050000000745058,0.0493742190301418,293.2709045410156,297.1499938964844,293.1499938964844,0.0261794067919254,-753.2476806640625,304.15838623046875,0.5541430115699768,0.0775013118982315,0.0561433881521225,293.175537109375,297.1499938964844,293.1499938964844,0.2981596291065216,-5744.4580078125,304.1211242675781,0.9990000128746032,0.5049524307250977,0.4296087324619293,293.32598876953125,297.1499938964844,293.1499938964844,0.0045390469022095,-1576.0301513671875,298.6361389160156,0.4676262736320495,0.050000000745058,0.2342100441455841,291.0576171875,291.1499938964844,259.4266967773437,257.9578552246094,280.17596435546875,294.4164733886719,293.0549011230469,1.0,0.2606755197048187,0.6926042437553406,0.6926042437553406,1.0,1.0,-1.0690526962280271,0.4353612661361694,0.6336914300918579,0.1755056083202362,0.0,0.0,0.7330523729324341,58.06306838989258,69.0,-35.46405792236328,-13815.001953125,174.95504760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31549072265625,309.6779479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17698.0546875,18000.0,0.0,0.0,0.3022466003894806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9081258773803712,0.908134937286377,-9.010345820570365e-06,0.0,0.0003067418874707,0.0,0.0,101.37645721435548,0.0,0.0,0.0,0.5321942567825317,4.0,0.0,1.0
575100,293.1437072753906,297.1499938964844,293.1499938964844,0.0654906630516052,-1632.0308837890625,304.1479187011719,0.6654109954833984,0.1332177817821502,0.1216311380267143,294.6273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0484619140625,0.465093582868576,0.050000000745058,0.0494178272783756,293.2694396972656,297.1499938964844,293.1499938964844,0.0254493225365877,-742.7052001953125,304.158203125,0.5481410026550293,0.0762587487697601,0.055300910025835,293.1832275390625,297.1499938964844,293.1499938964844,0.3025601506233215,-5813.115234375,304.1183776855469,0.9990000128746032,0.5031211376190186,0.434395968914032,293.3260498046875,297.1499938964844,293.1499938964844,0.0045196525752544,-1570.565185546875,298.6003112792969,0.465093582868576,0.050000000745058,0.2344169020652771,291.0459899902344,291.1499938964844,259.4161071777344,257.9503479003906,280.1729431152344,294.4242858886719,293.04345703125,1.0,0.2627334892749786,0.6924890875816345,0.6924890875816345,1.0,1.0,-1.074284911155701,0.4375967383384704,0.6366881728172302,0.17659792304039,0.0,0.0,0.7411602139472961,59.23299026489258,69.0,-33.419189453125,-13876.734375,178.63345336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2200012207031,309.63018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17662.009765625,18000.0,0.0,0.0,0.3029667139053345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9243414998054504,0.9243506789207458,-9.182635039906016e-06,0.0,0.0003074727137573,0.0,0.0,105.62799835205078,0.0,0.0,0.0,0.5393699407577515,4.0,0.0,1.0
575160,293.1434020996094,297.1499938964844,293.1499938964844,0.0656992271542549,-1635.833740234375,304.1479187011719,0.6631296873092651,0.1333521902561187,0.1217954084277153,294.62457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0373840332031,0.4623600244522095,0.050000000745058,0.049463152885437,293.2679748535156,297.1499938964844,293.1499938964844,0.0247387923300266,-732.2755126953125,304.1579895019531,0.5421764850616455,0.0750346854329109,0.0544720813632011,293.1912841796875,297.1499938964844,293.1499938964844,0.3070884943008423,-5883.4150390625,304.11590576171875,0.9990000128746032,0.501119077205658,0.43931645154953,293.3261413574219,297.1499938964844,293.1499938964844,0.0045000575482845,-1564.974365234375,298.5646057128906,0.4623600244522095,0.050000000745058,0.2346319109201431,291.0350646972656,291.1499938964844,259.4054870605469,257.9427795410156,280.1705322265625,294.43310546875,293.03271484375,1.0,0.2648544311523437,0.692338764667511,0.692338764667511,1.0,1.0,-1.0797054767608645,0.4399076402187347,0.6397978067398071,0.1777229756116867,0.0,0.0,0.7499191761016846,60.44905471801758,57.0,-31.341442108154297,-13941.0283203125,182.4842071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1191711425781,309.5802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17628.583984375,18000.0,0.0,0.0,0.3039357364177704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9419857859611512,0.9419952034950256,-9.37504319153959e-06,0.0,0.0003084561612922,0.0,0.0,110.41407012939452,0.0,0.0,0.0,0.5472282767295837,4.0,0.0,1.0
575220,293.1426696777344,297.1499938964844,293.1499938964844,0.0659354850649833,-1640.0115966796875,304.1482238769531,0.6646201610565186,0.1336706578731537,0.1220471784472465,294.6187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0272521972656,0.4634513556957245,0.050000000745058,0.0494452267885208,293.2646179199219,297.1499938964844,293.1499938964844,0.0232848543673753,-710.1685180664062,304.1577453613281,0.5362437963485718,0.0727254599332809,0.0528046749532222,293.2013854980469,297.1499938964844,293.1499938964844,0.3063699305057525,-5867.2763671875,304.12896728515625,0.9990000128746032,0.4979928433895111,0.4373780488967895,293.32623291015625,297.1499938964844,293.1499938964844,0.0044471723958849,-1548.2020263671875,298.4998474121094,0.4634513556957245,0.050000000745058,0.2345468699932098,291.02813720703125,291.1499938964844,259.3840026855469,257.9274597167969,280.1700134277344,294.43438720703125,293.0299987792969,1.0,0.2632809281349182,0.6920381188392639,0.6920381188392639,1.0,1.0,-1.0755645036697388,0.4379447102546692,0.6376197934150696,0.1770548969507217,0.0,0.0,0.7670789361000061,59.94960784912109,45.0,-1.1394736766815186,-13951.720703125,180.3242034912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92633056640625,309.5202331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17599.546875,18000.0,0.0,0.0,0.306386262178421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9796263575553894,0.9796361923217772,-9.807703463593498e-06,0.0,0.0003109431127086,0.0,0.0,121.24210357666016,0.0,0.0,0.0,0.5641000866889954,4.0,0.0,1.0
575280,293.1426696777344,297.1499938964844,293.1499938964844,0.0659354850649833,-1640.0115966796875,304.1482238769531,0.6646201610565186,0.1336706578731537,0.1220471784472465,294.6187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0272521972656,0.4634513556957245,0.050000000745058,0.0494452267885208,293.2646179199219,297.1499938964844,293.1499938964844,0.0232848543673753,-710.1685180664062,304.1577453613281,0.5362437963485718,0.0727254599332809,0.0528046749532222,293.2013854980469,297.1499938964844,293.1499938964844,0.3063699305057525,-5867.2763671875,304.12896728515625,0.9990000128746032,0.4979928433895111,0.4373780488967895,293.32623291015625,297.1499938964844,293.1499938964844,0.0044471723958849,-1548.2020263671875,298.4998474121094,0.4634513556957245,0.050000000745058,0.2345468699932098,291.02813720703125,291.1499938964844,259.3840026855469,257.9274597167969,280.1700134277344,294.43438720703125,293.0299987792969,1.0,0.2632809281349182,0.6920381188392639,0.6920381188392639,1.0,1.0,-1.0755645036697388,0.4379447102546692,0.6376197934150696,0.1770548969507217,0.0,0.0,0.7670789361000061,59.94960784912109,45.0,-1.1394736766815186,-13951.720703125,180.3242034912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92633056640625,309.5202331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17599.546875,18000.0,0.0,0.0,0.306386262178421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9796263575553894,0.9796361923217772,-9.807703463593498e-06,0.0,0.0003109431127086,0.0,0.0,121.24210357666016,0.0,0.0,0.0,0.5641000866889954,4.0,0.0,1.0
575340,293.1415710449219,297.1499938964844,293.1499938964844,0.0658618733286857,-1638.169189453125,304.1489562988281,0.6716873049736023,0.1340752243995666,0.1222839280962944,294.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.056396484375,0.4698801338672638,0.050000000745058,0.0493340902030468,293.2608947753906,297.1499938964844,293.1499938964844,0.021807013079524,-686.3363037109375,304.1576232910156,0.5356593132019043,0.0705740228295326,0.0511929504573345,293.19580078125,297.1499938964844,293.1499938964844,0.2959630489349365,-5698.15771484375,304.15350341796875,0.9990000128746032,0.497790515422821,0.4251559674739837,293.3258361816406,297.1499938964844,293.1499938964844,0.004375004209578,-1522.6036376953125,298.45361328125,0.4698801338672638,0.050000000745058,0.2340196818113327,291.06109619140625,291.1499938964844,259.3623046875,257.911865234375,280.1567077636719,294.3907165527344,293.0667724609375,1.0,0.2573716640472412,0.6917374730110168,0.6917374730110168,1.0,1.0,-1.0584824085235596,0.4303090572357178,0.6281734108924866,0.1738704591989517,0.0,0.0,0.7770956754684448,56.93337631225586,33.0,44.80646514892578,-13851.462890625,169.83795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7964782714844,309.5127868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17711.203125,18000.0,0.0,0.0,0.3088676929473877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0087060928344729,1.008716344833374,-1.0184066923102364e-05,0.0,0.000313461467158,0.0,0.0,130.40113830566406,0.0,0.0,0.0,0.5773040056228638,4.0,0.0,1.0
575400,293.1415710449219,297.1499938964844,293.1499938964844,0.0658618733286857,-1638.169189453125,304.1489562988281,0.6716873049736023,0.1340752243995666,0.1222839280962944,294.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.056396484375,0.4698801338672638,0.050000000745058,0.0493340902030468,293.2608947753906,297.1499938964844,293.1499938964844,0.021807013079524,-686.3363037109375,304.1576232910156,0.5356593132019043,0.0705740228295326,0.0511929504573345,293.19580078125,297.1499938964844,293.1499938964844,0.2959630489349365,-5698.15771484375,304.15350341796875,0.9990000128746032,0.497790515422821,0.4251559674739837,293.3258361816406,297.1499938964844,293.1499938964844,0.004375004209578,-1522.6036376953125,298.45361328125,0.4698801338672638,0.050000000745058,0.2340196818113327,291.06109619140625,291.1499938964844,259.3623046875,257.911865234375,280.1567077636719,294.3907165527344,293.0667724609375,1.0,0.2573716640472412,0.6917374730110168,0.6917374730110168,1.0,1.0,-1.0584824085235596,0.4303090572357178,0.6281734108924866,0.1738704591989517,0.0,0.0,0.7770956754684448,56.93337631225586,33.0,44.80646514892578,-13851.462890625,169.83795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7964782714844,309.5127868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17711.203125,18000.0,0.0,0.0,0.3088676929473877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0087060928344729,1.008716344833374,-1.0184066923102364e-05,0.0,0.000313461467158,0.0,0.0,130.40113830566406,0.0,0.0,0.0,0.5773040056228638,4.0,0.0,1.0
575460,293.1401062011719,297.1499938964844,293.1499938964844,0.0655882284045219,-1632.4124755859375,304.1497497558594,0.6839228272438049,0.134588673710823,0.1225501224398613,294.60650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.11578369140625,0.4792376458644867,0.050000000745058,0.0491569600999355,293.2563781738281,297.1499938964844,293.1499938964844,0.0204041730612516,-662.3419189453125,304.1574401855469,0.539861798286438,0.0686781853437423,0.0496897660195827,293.1747741699219,297.1499938964844,293.1499938964844,0.278021365404129,-5409.78564453125,304.1822814941406,0.9990000128746032,0.5008612275123596,0.4049143195152282,293.3247375488281,297.1499938964844,293.1499938964844,0.0042903595604002,-1491.1082763671875,298.4227600097656,0.4792376458644867,0.050000000745058,0.2331794500350952,291.12335205078125,291.1499938964844,259.3403625488281,257.8959655761719,280.1306457519531,294.3066101074219,293.1322937011719,1.0,0.2479760199785232,0.6916022300720215,0.6916022300720215,1.0,1.0,-1.0314854383468628,0.4183370769023895,0.6131483316421509,0.169013500213623,0.0,0.0,0.7767677903175354,52.13579940795898,36.0,86.25150299072266,-13654.0888671875,153.7834014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76641845703125,309.5659484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17915.4453125,18000.0,0.0,0.0,0.3106782734394073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0199588537216189,1.0199692249298096,-1.036887988448143e-05,0.0,0.0003152989374939,0.0,0.0,134.41036987304688,0.0,0.0,0.0,0.5825002789497375,4.0,0.0,1.0
575520,293.1401062011719,297.1499938964844,293.1499938964844,0.0655882284045219,-1632.4124755859375,304.1497497558594,0.6839228272438049,0.134588673710823,0.1225501224398613,294.60650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.11578369140625,0.4792376458644867,0.050000000745058,0.0491569600999355,293.2563781738281,297.1499938964844,293.1499938964844,0.0204041730612516,-662.3419189453125,304.1574401855469,0.539861798286438,0.0686781853437423,0.0496897660195827,293.1747741699219,297.1499938964844,293.1499938964844,0.278021365404129,-5409.78564453125,304.1822814941406,0.9990000128746032,0.5008612275123596,0.4049143195152282,293.3247375488281,297.1499938964844,293.1499938964844,0.0042903595604002,-1491.1082763671875,298.4227600097656,0.4792376458644867,0.050000000745058,0.2331794500350952,291.12335205078125,291.1499938964844,259.3403625488281,257.8959655761719,280.1306457519531,294.3066101074219,293.1322937011719,1.0,0.2479760199785232,0.6916022300720215,0.6916022300720215,1.0,1.0,-1.0314854383468628,0.4183370769023895,0.6131483316421509,0.169013500213623,0.0,0.0,0.7767677903175354,52.13579940795898,36.0,86.25150299072266,-13654.0888671875,153.7834014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76641845703125,309.5659484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17915.4453125,18000.0,0.0,0.0,0.3106782734394073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0199588537216189,1.0199692249298096,-1.036887988448143e-05,0.0,0.0003152989374939,0.0,0.0,134.41036987304688,0.0,0.0,0.0,0.5825002789497375,4.0,0.0,1.0
575580,293.1383972167969,297.1499938964844,293.1499938964844,0.0653316527605056,-1626.8458251953125,304.1502380371094,0.6936790347099304,0.1351860761642456,0.1229556277394294,294.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1909484863281,0.4854691922664642,0.050000000745058,0.0490354485809803,293.25128173828125,297.1499938964844,293.1499938964844,0.0192086771130561,-640.744384765625,304.15692138671875,0.5421233177185059,0.0670128017663955,0.0483977384865284,293.1463623046875,297.1499938964844,293.1499938964844,0.2640488743782043,-5186.52978515625,304.1943054199219,0.9990000128746032,0.5059949159622192,0.3904194831848144,293.3228454589844,297.1499938964844,293.1499938964844,0.0042094113305211,-1460.2225341796875,298.4004821777344,0.4854691922664642,0.050000000745058,0.2326030433177948,291.1981811523437,291.1499938964844,259.31817626953125,257.8797607421875,280.0928955078125,294.21240234375,293.205810546875,1.0,0.2417916655540466,0.6914669275283813,0.6914669275283813,1.0,1.0,-1.0121800899505615,0.4097468256950378,0.6024332642555237,0.1656971275806427,0.0,0.0,0.7651994824409485,48.84220504760742,39.0,94.71199035644533,-13497.9501953125,142.9681854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8369445800781,309.6363220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18170.888671875,18000.0,0.0,0.0,0.3113915622234344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0077526569366455,1.0077629089355469,-1.0276349712512456e-05,0.0,0.0003160228370688,0.0,0.0,131.05047607421875,0.0,0.0,0.0,0.5770962834358215,4.0,0.0,1.0
575640,293.1383972167969,297.1499938964844,293.1499938964844,0.0653316527605056,-1626.8458251953125,304.1502380371094,0.6936790347099304,0.1351860761642456,0.1229556277394294,294.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1909484863281,0.4854691922664642,0.050000000745058,0.0490354485809803,293.25128173828125,297.1499938964844,293.1499938964844,0.0192086771130561,-640.744384765625,304.15692138671875,0.5421233177185059,0.0670128017663955,0.0483977384865284,293.1463623046875,297.1499938964844,293.1499938964844,0.2640488743782043,-5186.52978515625,304.1943054199219,0.9990000128746032,0.5059949159622192,0.3904194831848144,293.3228454589844,297.1499938964844,293.1499938964844,0.0042094113305211,-1460.2225341796875,298.4004821777344,0.4854691922664642,0.050000000745058,0.2326030433177948,291.1981811523437,291.1499938964844,259.31817626953125,257.8797607421875,280.0928955078125,294.21240234375,293.205810546875,1.0,0.2417916655540466,0.6914669275283813,0.6914669275283813,1.0,1.0,-1.0121800899505615,0.4097468256950378,0.6024332642555237,0.1656971275806427,0.0,0.0,0.7651994824409485,48.84220504760742,39.0,94.71199035644533,-13497.9501953125,142.9681854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8369445800781,309.6363220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18170.888671875,18000.0,0.0,0.0,0.3113915622234344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0077526569366455,1.0077629089355469,-1.0276349712512456e-05,0.0,0.0003160228370688,0.0,0.0,131.05047607421875,0.0,0.0,0.0,0.5770962834358215,4.0,0.0,1.0
575700,293.1374816894531,297.1499938964844,293.1499938964844,0.0653011277318,-1625.9215087890625,304.1502685546875,0.6973446607589722,0.1355117857456207,0.1232010424137115,294.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2210693359375,0.4875922501087188,0.050000000745058,0.0489947535097599,293.24859619140625,297.1499938964844,293.1499938964844,0.0187100395560264,-631.4871826171875,304.1565856933594,0.5423181653022766,0.066259853541851,0.047822393476963,293.1337585449219,297.1499938964844,293.1499938964844,0.2590864300727844,-5107.76904296875,304.1952514648437,0.9990000128746032,0.5085168480873108,0.3854436576366424,293.3217163085937,297.1499938964844,293.1499938964844,0.0041740587912499,-1447.0015869140625,298.3865051269531,0.4875922501087188,0.050000000745058,0.2324100136756897,291.2268981933594,291.1499938964844,259.3069763183594,257.8715515136719,280.07537841796875,294.1730651855469,293.23297119140625,1.0,0.2396190762519836,0.6913992762565613,0.6913992762565613,1.0,1.0,-1.0055301189422607,0.4067630469799042,0.598767101764679,0.1646277010440826,0.0,0.0,0.7571645379066467,47.73947143554688,39.0,84.04129791259766,-13433.3369140625,139.37698364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.896728515625,309.66876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18269.482421875,18000.0,0.0,0.0,0.3113615214824676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.994298219680786,0.994308352470398,-1.0135075172001962e-05,0.0,0.0003159923653583,0.0,0.0,127.05458068847656,0.0,0.0,0.0,0.5710948705673218,4.0,0.0,1.0
575760,293.13653564453125,297.1499938964844,293.1499938964844,0.0653398633003234,-1626.3143310546875,304.150146484375,0.7003338932991028,0.1358543932437896,0.1234719455242157,294.592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2445068359375,0.4892137348651886,0.050000000745058,0.0489641688764095,293.2458190917969,297.1499938964844,293.1499938964844,0.0182712916284799,-623.2326049804688,304.1561889648437,0.5420224070549011,0.0655578002333641,0.047290775924921,293.1226806640625,297.1499938964844,293.1499938964844,0.255245566368103,-5047.24951171875,304.1939697265625,0.9990000128746032,0.5108993649482727,0.3816612362861633,293.3204650878906,297.1499938964844,293.1499938964844,0.0041420571506023,-1435.2752685546875,298.3700866699219,0.4892137348651886,0.050000000745058,0.2322649359703064,291.2488708496094,291.1499938964844,259.29571533203125,257.8632507324219,280.0582275390625,294.1387939453125,293.2532653808594,1.0,0.2379792183637619,0.6914564967155457,0.6914564967155457,1.0,1.0,-1.0004656314849854,0.4045016467571258,0.5959640145301819,0.1638783365488052,0.0,0.0,0.748339056968689,46.911041259765625,42.0,68.49972534179688,-13376.6005859375,136.68824768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9676208496094,309.69891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18342.990234375,18000.0,0.0,0.0,0.3110891580581665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9776298999786376,0.9776398539543152,-9.952103937393986e-06,0.0,0.0003157159371767,0.0,0.0,122.13587188720705,0.0,0.0,0.0,0.5636537075042725,4.0,0.0,1.0
575820,293.1346130371094,297.1499938964844,293.1499938964844,0.0656367689371109,-1631.2835693359375,304.14959716796875,0.7044614553451538,0.136584535241127,0.1240802109241485,294.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2691345214844,0.4911348819732666,0.050000000745058,0.0489286221563816,293.23974609375,297.1499938964844,293.1499938964844,0.0175738874822855,-609.9713134765625,304.1552734375,0.5402539372444153,0.0643559023737907,0.0463722869753837,293.1054992675781,297.1499938964844,293.1499938964844,0.2506335377693176,-4976.2060546875,304.1868896484375,0.9990000128746032,0.5150908827781677,0.3772170841693878,293.3178405761719,297.1499938964844,293.1499938964844,0.0040881875902414,-1416.442138671875,298.32830810546875,0.4911348819732666,0.050000000745058,0.2320963144302368,291.27032470703125,291.1499938964844,259.27301025390625,257.84637451171875,280.02545166015625,294.0820617675781,293.2709350585937,1.0,0.2360922843217849,0.6915709972381592,0.6915709972381592,1.0,1.0,-0.9945124983787536,0.4018174707889557,0.5926949977874756,0.1631293296813964,0.0,0.0,0.730521559715271,45.95006561279297,45.0,29.258413314819336,-13286.732421875,133.5789031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12847900390625,309.74969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18411.24609375,18000.0,0.0,0.0,0.3098918795585632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.939289689064026,0.93929922580719,-9.521241736365482e-06,0.0,0.0003145008522551,0.0,0.0,111.16973114013672,0.0,0.0,0.0,0.5466110706329346,4.0,0.0,1.0
