time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575880,293.1346130371094,297.1499938964844,293.1499938964844,0.0656367689371109,-1631.2835693359375,304.14959716796875,0.7044614553451538,0.136584535241127,0.1240802109241485,294.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2691345214844,0.4911348819732666,0.050000000745058,0.0489286221563816,293.23974609375,297.1499938964844,293.1499938964844,0.0175738874822855,-609.9713134765625,304.1552734375,0.5402539372444153,0.0643559023737907,0.0463722869753837,293.1054992675781,297.1499938964844,293.1499938964844,0.2506335377693176,-4976.2060546875,304.1868896484375,0.9990000128746032,0.5150908827781677,0.3772170841693878,293.3178405761719,297.1499938964844,293.1499938964844,0.0040881875902414,-1416.442138671875,298.32830810546875,0.4911348819732666,0.050000000745058,0.2320963144302368,291.27032470703125,291.1499938964844,259.27301025390625,257.84637451171875,280.02545166015625,294.0820617675781,293.2709350585937,1.0,0.2360922843217849,0.6915709972381592,0.6915709972381592,1.0,1.0,-0.9945124983787536,0.4018174707889557,0.5926949977874756,0.1631293296813964,0.0,0.0,0.730521559715271,45.95006561279297,45.0,29.258413314819336,-13286.732421875,133.5789031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12847900390625,309.74969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18411.24609375,18000.0,0.0,0.0,0.3098918795585632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.939289689064026,0.93929922580719,-9.521241736365482e-06,0.0,0.0003145008522551,0.0,0.0,111.16973114013672,0.0,0.0,0.0,0.5466110706329346,4.0,0.0,1.0
575940,293.1326904296875,297.1499938964844,293.1499938964844,0.0662122443318367,-1641.5771484375,304.1487731933594,0.7064634561538696,0.1373650133609771,0.1247632876038551,294.5746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2640686035156,0.4915565550327301,0.050000000745058,0.0489209294319152,293.23321533203125,297.1499938964844,293.1499938964844,0.0171078518033027,-601.158447265625,304.154296875,0.5374159812927246,0.0634061470627784,0.0456663593649864,293.0947570800781,297.1499938964844,293.1499938964844,0.2495717257261276,-4962.94140625,304.1763000488281,0.9990000128746032,0.518406867980957,0.3762485682964325,293.315185546875,297.1499938964844,293.1499938964844,0.0040464345365762,-1403.22900390625,298.2743225097656,0.4915565550327301,0.050000000745058,0.2320598363876342,291.2622985839844,291.1499938964844,259.25,257.8291015625,279.9939880371094,294.0377197265625,293.2596435546875,1.0,0.2357598096132278,0.6916854381561279,0.6916854381561279,1.0,1.0,-0.9932682514190674,0.4012072384357452,0.5920609831809998,0.1631964743137359,0.0,0.0,0.7157940864562988,45.74671173095703,48.0,-10.464792251586914,-13235.1044921875,132.92886352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2912902832031,309.7889709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18374.732421875,18000.0,0.0,0.0,0.3080184459686279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9026471376419068,0.9026561975479126,-9.103131560550535e-06,0.0,0.000312599557219,0.0,0.0,101.1987075805664,0.0,0.0,0.0,0.5304237008094788,4.0,0.0,1.0
576000,293.1326904296875,297.1499938964844,293.1499938964844,0.0662122443318367,-1641.5771484375,304.1487731933594,0.7064634561538696,0.1373650133609771,0.1247632876038551,294.5746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2640686035156,0.4915565550327301,0.050000000745058,0.0489209294319152,293.23321533203125,297.1499938964844,293.1499938964844,0.0171078518033027,-601.158447265625,304.154296875,0.5374159812927246,0.0634061470627784,0.0456663593649864,293.0947570800781,297.1499938964844,293.1499938964844,0.2495717257261276,-4962.94140625,304.1763000488281,0.9990000128746032,0.518406867980957,0.3762485682964325,293.315185546875,297.1499938964844,293.1499938964844,0.0040464345365762,-1403.22900390625,298.2743225097656,0.4915565550327301,0.050000000745058,0.2320598363876342,291.2622985839844,291.1499938964844,259.25,257.8291015625,279.9939880371094,294.0377197265625,293.2596435546875,1.0,0.2357598096132278,0.6916854381561279,0.6916854381561279,1.0,1.0,-0.9932682514190674,0.4012072384357452,0.5920609831809998,0.1631964743137359,0.0,0.0,0.7157940864562988,45.74671173095703,48.0,-10.464792251586914,-13235.1044921875,132.92886352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2912902832031,309.7889709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18374.732421875,18000.0,0.0,0.0,0.3080184459686279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9026471376419068,0.9026561975479126,-9.103131560550535e-06,0.0,0.000312599557219,0.0,0.0,101.1987075805664,0.0,0.0,0.0,0.5304237008094788,4.0,0.0,1.0
576060,293.130859375,297.1499938964844,293.1499938964844,0.0669921785593032,-1655.7938232421875,304.1478881835937,0.706703245639801,0.1381760537624359,0.1254997104406356,294.56451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2362060546875,0.4907496273517608,0.050000000745058,0.0489356853067874,293.226806640625,297.1499938964844,293.1499938964844,0.0167825575917959,-595.1807861328125,304.1534118652344,0.5335387587547302,0.0625974237918853,0.0450886748731136,293.08990478515625,297.1499938964844,293.1499938964844,0.2513810098171234,-4996.07177734375,304.1645202636719,0.9990000128746032,0.5207997560501099,0.3781042098999023,293.3125915527344,297.1499938964844,293.1499938964844,0.0040137087926268,-1394.1480712890625,298.2108764648437,0.4907496273517608,0.050000000745058,0.2321298271417617,291.2325134277344,291.1499938964844,259.2225036621094,257.8077392578125,279.9648742675781,294.0062255859375,293.2278747558594,1.0,0.2366819381713867,0.6916396617889404,0.6916396617889404,1.0,1.0,-0.9957866072654724,0.4022169411182403,0.5935696363449097,0.1638845354318618,0.0,0.0,0.7066143155097961,46.15347671508789,51.0,-40.016334533691406,-13229.93359375,134.23817443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4295349121094,309.820068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18263.52734375,18000.0,0.0,0.0,0.3057825267314911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8756333589553833,0.8756421804428101,-8.786272701399866e-06,0.0,0.000310330389766,0.0,0.0,94.12705993652344,0.0,0.0,0.0,0.518508791923523,4.0,0.0,1.0
576120,293.130859375,297.1499938964844,293.1499938964844,0.0669921785593032,-1655.7938232421875,304.1478881835937,0.706703245639801,0.1381760537624359,0.1254997104406356,294.56451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2362060546875,0.4907496273517608,0.050000000745058,0.0489356853067874,293.226806640625,297.1499938964844,293.1499938964844,0.0167825575917959,-595.1807861328125,304.1534118652344,0.5335387587547302,0.0625974237918853,0.0450886748731136,293.08990478515625,297.1499938964844,293.1499938964844,0.2513810098171234,-4996.07177734375,304.1645202636719,0.9990000128746032,0.5207997560501099,0.3781042098999023,293.3125915527344,297.1499938964844,293.1499938964844,0.0040137087926268,-1394.1480712890625,298.2108764648437,0.4907496273517608,0.050000000745058,0.2321298271417617,291.2325134277344,291.1499938964844,259.2225036621094,257.8077392578125,279.9648742675781,294.0062255859375,293.2278747558594,1.0,0.2366819381713867,0.6916396617889404,0.6916396617889404,1.0,1.0,-0.9957866072654724,0.4022169411182403,0.5935696363449097,0.1638845354318618,0.0,0.0,0.7066143155097961,46.15347671508789,51.0,-40.016334533691406,-13229.93359375,134.23817443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4295349121094,309.820068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18263.52734375,18000.0,0.0,0.0,0.3057825267314911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8756333589553833,0.8756421804428101,-8.786272701399866e-06,0.0,0.000310330389766,0.0,0.0,94.12705993652344,0.0,0.0,0.0,0.518508791923523,4.0,0.0,1.0
576180,293.1291809082031,297.1499938964844,293.1499938964844,0.067885510623455,-1672.2012939453125,304.1470947265625,0.7055134177207947,0.1390014141798019,0.1262698620557785,294.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1957702636719,0.4889600574970245,0.050000000745058,0.0489689260721206,293.2206420898437,297.1499938964844,293.1499938964844,0.0165490973740816,-591.0650634765625,304.1526794433594,0.5288761258125305,0.0619058273732662,0.0446095392107963,293.0902404785156,297.1499938964844,293.1499938964844,0.2554276287555694,-5064.80224609375,304.1529541015625,0.9990000128746032,0.5222638845443726,0.3822513222694397,293.3102722167969,297.1499938964844,293.1499938964844,0.0039861085824668,-1387.33544921875,298.14215087890625,0.4889600574970245,0.050000000745058,0.2322874963283538,291.19122314453125,291.1499938964844,259.18670654296875,257.77880859375,279.93511962890625,293.9853820800781,293.1858215332031,1.0,0.2386214584112167,0.6915938854217529,0.6915938854217529,1.0,1.0,-1.0013415813446045,0.4045572280883789,0.5967843532562256,0.1651189625263214,0.0,0.0,0.7038111090660095,47.06253433227539,54.0,-56.19231033325195,-13275.2626953125,137.16616821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52008056640625,309.8406677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18119.904296875,18000.0,0.0,0.0,0.3035591542720794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8621206283569336,0.8621292114257812,-8.611198609287385e-06,0.0,0.0003080739406868,0.0,0.0,90.5709228515625,0.0,0.0,0.0,0.5124761462211609,4.0,0.0,1.0
576240,293.1291809082031,297.1499938964844,293.1499938964844,0.067885510623455,-1672.2012939453125,304.1470947265625,0.7055134177207947,0.1390014141798019,0.1262698620557785,294.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1957702636719,0.4889600574970245,0.050000000745058,0.0489689260721206,293.2206420898437,297.1499938964844,293.1499938964844,0.0165490973740816,-591.0650634765625,304.1526794433594,0.5288761258125305,0.0619058273732662,0.0446095392107963,293.0902404785156,297.1499938964844,293.1499938964844,0.2554276287555694,-5064.80224609375,304.1529541015625,0.9990000128746032,0.5222638845443726,0.3822513222694397,293.3102722167969,297.1499938964844,293.1499938964844,0.0039861085824668,-1387.33544921875,298.14215087890625,0.4889600574970245,0.050000000745058,0.2322874963283538,291.19122314453125,291.1499938964844,259.18670654296875,257.77880859375,279.93511962890625,293.9853820800781,293.1858215332031,1.0,0.2386214584112167,0.6915938854217529,0.6915938854217529,1.0,1.0,-1.0013415813446045,0.4045572280883789,0.5967843532562256,0.1651189625263214,0.0,0.0,0.7038111090660095,47.06253433227539,54.0,-56.19231033325195,-13275.2626953125,137.16616821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52008056640625,309.8406677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18119.904296875,18000.0,0.0,0.0,0.3035591542720794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8621206283569336,0.8621292114257812,-8.611198609287385e-06,0.0,0.0003080739406868,0.0,0.0,90.5709228515625,0.0,0.0,0.0,0.5124761462211609,4.0,0.0,1.0
576300,293.12841796875,297.1499938964844,293.1499938964844,0.0683505311608314,-1680.76416015625,304.14678955078125,0.7044821977615356,0.1394159495830536,0.1266630589962005,294.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1737060546875,0.4877660870552063,0.050000000745058,0.0489914566278457,293.2176208496094,297.1499938964844,293.1499938964844,0.01645746268332,-589.505615234375,304.15234375,0.5263476371765137,0.0615999773144722,0.0444030500948429,293.0921325683594,297.1499938964844,293.1499938964844,0.2581159770488739,-5109.54443359375,304.1475524902344,0.9990000128746032,0.5226531028747559,0.3850370943546295,293.3092041015625,297.1499938964844,293.1499938964844,0.0039732782170176,-1384.3128662109375,298.10693359375,0.4877660870552063,0.050000000745058,0.2323943823575973,291.16900634765625,291.1499938964844,259.16583251953125,257.7616577148437,279.9198608398437,293.978271484375,293.16357421875,1.0,0.2399082630872726,0.6915709972381592,0.6915709972381592,1.0,1.0,-1.0050641298294067,0.4061422049999237,0.5989219546318054,0.1659091413021087,0.0,0.0,0.7047693729400635,47.67760467529297,54.0,-59.72835159301758,-13315.62890625,139.15383911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5419616699219,309.8449401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18045.880859375,18000.0,0.0,0.0,0.3025758266448974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8607282638549805,0.8607368469238281,-8.579891073168255e-06,0.0,0.0003070759994443,0.0,0.0,90.10537719726562,0.0,0.0,0.0,0.511786162853241,4.0,0.0,1.0
576360,293.127685546875,297.1499938964844,293.1499938964844,0.0688182264566421,-1689.3829345703125,304.1465148925781,0.7032092213630676,0.1398303359746933,0.1270598620176315,294.5432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.15155029296875,0.4864033162593841,0.050000000745058,0.0490174666047096,293.2146911621094,297.1499938964844,293.1499938964844,0.0163790732622146,-588.2020263671875,304.1520690917969,0.5237356424331665,0.0613192655146122,0.0442170277237892,293.09503173828125,297.1499938964844,293.1499938964844,0.261169821023941,-5159.876953125,304.1424560546875,0.9990000128746032,0.522818386554718,0.3882282972335815,293.3082275390625,297.1499938964844,293.1499938964844,0.0039606406353414,-1381.3367919921875,298.0716552734375,0.4864033162593841,0.050000000745058,0.2325177639722824,291.1468811035156,291.1499938964844,259.14312744140625,257.7428283691406,279.9046936035156,293.9730224609375,293.1415710449219,1.0,0.2413762360811233,0.6914892792701721,0.6914892792701721,1.0,1.0,-1.0093263387680054,0.4079514145851135,0.6013749241828918,0.1667872816324234,0.0,0.0,0.7072011828422546,48.38712310791016,57.0,-60.879676818847656,-13366.142578125,141.45411682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5464782714844,309.84381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.724609375,18000.0,0.0,0.0,0.301739901304245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8627852201461792,0.8627938032150269,-8.585101568314712e-06,0.0,0.0003062276518903,0.0,0.0,90.47257232666016,0.0,0.0,0.0,0.5125963687896729,4.0,0.0,1.0
576420,293.1264038085937,297.1499938964844,293.1499938964844,0.069745197892189,-1706.4730224609375,304.1461486816406,0.7000714540481567,0.1406559646129608,0.127860277891159,294.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1089782714844,0.4832397997379303,0.050000000745058,0.049078743904829,293.2090148925781,297.1499938964844,293.1499938964844,0.016256209462881,-586.2361450195312,304.1515808105469,0.5183904767036438,0.0608303323388099,0.043903212994337,293.103515625,297.1499938964844,293.1499938964844,0.2681907415390014,-5274.21240234375,304.13330078125,0.9990000128746032,0.5224953293800354,0.3956441879272461,293.3065490722656,297.1499938964844,293.1499938964844,0.0039352769963443,-1375.2099609375,298.00152587890625,0.4832397997379303,0.050000000745058,0.2328084409236908,291.1046142578125,291.1499938964844,259.0923156738281,257.70025634765625,279.8736877441406,293.9674377441406,293.0997619628906,1.0,0.2447761446237564,0.6913257837295532,0.6913257837295532,1.0,1.0,-1.019232988357544,0.4121755063533783,0.607057511806488,0.1688052713871002,0.0,0.0,0.7161160707473755,50.05706787109375,60.0,-58.711700439453125,-13492.69140625,146.90069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5021057128906,309.8219299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17839.34765625,18000.0,0.0,0.0,0.3006650805473327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8764621019363403,0.8764708042144775,-8.699161298864055e-06,0.0,0.0003051368403248,0.0,0.0,93.5703125,0.0,0.0,0.0,0.518414318561554,4.0,0.0,1.0
576480,293.1264038085937,297.1499938964844,293.1499938964844,0.069745197892189,-1706.4730224609375,304.1461486816406,0.7000714540481567,0.1406559646129608,0.127860277891159,294.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1089782714844,0.4832397997379303,0.050000000745058,0.049078743904829,293.2090148925781,297.1499938964844,293.1499938964844,0.016256209462881,-586.2361450195312,304.1515808105469,0.5183904767036438,0.0608303323388099,0.043903212994337,293.103515625,297.1499938964844,293.1499938964844,0.2681907415390014,-5274.21240234375,304.13330078125,0.9990000128746032,0.5224953293800354,0.3956441879272461,293.3065490722656,297.1499938964844,293.1499938964844,0.0039352769963443,-1375.2099609375,298.00152587890625,0.4832397997379303,0.050000000745058,0.2328084409236908,291.1046142578125,291.1499938964844,259.0923156738281,257.70025634765625,279.8736877441406,293.9674377441406,293.0997619628906,1.0,0.2447761446237564,0.6913257837295532,0.6913257837295532,1.0,1.0,-1.019232988357544,0.4121755063533783,0.607057511806488,0.1688052713871002,0.0,0.0,0.7161160707473755,50.05706787109375,60.0,-58.711700439453125,-13492.69140625,146.90069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5021057128906,309.8219299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17839.34765625,18000.0,0.0,0.0,0.3006650805473327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8764621019363403,0.8764708042144775,-8.699161298864055e-06,0.0,0.0003051368403248,0.0,0.0,93.5703125,0.0,0.0,0.0,0.518414318561554,4.0,0.0,1.0
576540,293.12530517578125,297.1499938964844,293.1499938964844,0.0706522017717361,-1723.2020263671875,304.1459045410156,0.6963397264480591,0.141475111246109,0.1286654621362686,294.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0697631835937,0.4795598685741424,0.050000000745058,0.0491506829857826,293.20361328125,297.1499938964844,293.1499938964844,0.016175091266632,-585.0603637695312,304.15118408203125,0.5130637884140015,0.0604360848665237,0.043663777410984,293.1150817871094,297.1499938964844,293.1499938964844,0.276209682226181,-5403.07763671875,304.12554931640625,0.9990000128746032,0.5213318467140198,0.4041766822338104,293.3052062988281,297.1499938964844,293.1499938964844,0.0039093475788831,-1368.6676025390625,297.93231201171875,0.4795598685741424,0.050000000745058,0.2331496775150299,291.06573486328125,291.1499938964844,259.0348205566406,257.651611328125,279.841552734375,293.96746826171875,293.0613708496094,1.0,0.2486815303564071,0.6911622881889343,0.6911622881889343,1.0,1.0,-1.0306484699249268,0.4170637726783752,0.6135846972465515,0.1711198389530182,0.0,0.0,0.7299851775169373,52.01580810546875,63.0,-54.27033233642578,-13645.2509765625,153.3493194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3897705078125,309.7712707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17718.08984375,18000.0,0.0,0.0,0.3005860149860382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9016270637512208,0.901636004447937,-8.943455213739071e-06,0.0,0.0003050566010642,0.0,0.0,99.71907043457033,0.0,0.0,0.0,0.5293653011322021,4.0,0.0,1.0
576600,293.12530517578125,297.1499938964844,293.1499938964844,0.0706522017717361,-1723.2020263671875,304.1459045410156,0.6963397264480591,0.141475111246109,0.1286654621362686,294.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0697631835937,0.4795598685741424,0.050000000745058,0.0491506829857826,293.20361328125,297.1499938964844,293.1499938964844,0.016175091266632,-585.0603637695312,304.15118408203125,0.5130637884140015,0.0604360848665237,0.043663777410984,293.1150817871094,297.1499938964844,293.1499938964844,0.276209682226181,-5403.07763671875,304.12554931640625,0.9990000128746032,0.5213318467140198,0.4041766822338104,293.3052062988281,297.1499938964844,293.1499938964844,0.0039093475788831,-1368.6676025390625,297.93231201171875,0.4795598685741424,0.050000000745058,0.2331496775150299,291.06573486328125,291.1499938964844,259.0348205566406,257.651611328125,279.841552734375,293.96746826171875,293.0613708496094,1.0,0.2486815303564071,0.6911622881889343,0.6911622881889343,1.0,1.0,-1.0306484699249268,0.4170637726783752,0.6135846972465515,0.1711198389530182,0.0,0.0,0.7299851775169373,52.01580810546875,63.0,-54.27033233642578,-13645.2509765625,153.3493194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3897705078125,309.7712707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17718.08984375,18000.0,0.0,0.0,0.3005860149860382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9016270637512208,0.901636004447937,-8.943455213739071e-06,0.0,0.0003050566010642,0.0,0.0,99.71907043457033,0.0,0.0,0.0,0.5293653011322021,4.0,0.0,1.0
576660,293.1243896484375,297.1499938964844,293.1499938964844,0.0715388804674148,-1739.5670166015625,304.14581298828125,0.6922183036804199,0.142287865281105,0.1294731348752975,294.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.03375244140625,0.475384384393692,0.050000000745058,0.0492315255105495,293.1983642578125,297.1499938964844,293.1499938964844,0.016135424375534,-584.6819458007812,304.1508483886719,0.5079255700111389,0.0601371452212333,0.0434972718358039,293.129150390625,297.1499938964844,293.1499938964844,0.2850181460380554,-5542.99658203125,304.1190490722656,0.9990000128746032,0.519371509552002,0.413555383682251,293.3041687011719,297.1499938964844,293.1499938964844,0.0038827308453619,-1361.68505859375,297.8639221191406,0.475384384393692,0.050000000745058,0.2335331588983535,291.030029296875,291.1499938964844,258.97125244140625,257.5973815917969,279.80914306640625,293.972412109375,293.0260314941406,1.0,0.2529754936695099,0.6909123659133911,0.6909123659133911,1.0,1.0,-1.043231725692749,0.4224487841129303,0.6207829117774963,0.173652172088623,0.0,0.0,0.7484003901481628,54.21544647216797,66.0,-49.81990432739258,-13815.9375,160.67076110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2196044921875,309.69342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17607.998046875,18000.0,0.0,0.0,0.3016550242900848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9369321465492249,0.9369414448738098,-9.312727343058214e-06,0.0,0.0003061415045522,0.0,0.0,108.96927642822266,0.0,0.0,0.0,0.5449770092964172,4.0,0.0,1.0
576720,293.1243896484375,297.1499938964844,293.1499938964844,0.0715388804674148,-1739.5670166015625,304.14581298828125,0.6922183036804199,0.142287865281105,0.1294731348752975,294.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.03375244140625,0.475384384393692,0.050000000745058,0.0492315255105495,293.1983642578125,297.1499938964844,293.1499938964844,0.016135424375534,-584.6819458007812,304.1508483886719,0.5079255700111389,0.0601371452212333,0.0434972718358039,293.129150390625,297.1499938964844,293.1499938964844,0.2850181460380554,-5542.99658203125,304.1190490722656,0.9990000128746032,0.519371509552002,0.413555383682251,293.3041687011719,297.1499938964844,293.1499938964844,0.0038827308453619,-1361.68505859375,297.8639221191406,0.475384384393692,0.050000000745058,0.2335331588983535,291.030029296875,291.1499938964844,258.97125244140625,257.5973815917969,279.80914306640625,293.972412109375,293.0260314941406,1.0,0.2529754936695099,0.6909123659133911,0.6909123659133911,1.0,1.0,-1.043231725692749,0.4224487841129303,0.6207829117774963,0.173652172088623,0.0,0.0,0.7484003901481628,54.21544647216797,66.0,-49.81990432739258,-13815.9375,160.67076110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2196044921875,309.69342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17607.998046875,18000.0,0.0,0.0,0.3016550242900848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9369321465492249,0.9369414448738098,-9.312727343058214e-06,0.0,0.0003061415045522,0.0,0.0,108.96927642822266,0.0,0.0,0.0,0.5449770092964172,4.0,0.0,1.0
576780,293.12359619140625,297.1499938964844,293.1499938964844,0.0724109709262847,-1755.6812744140625,304.145751953125,0.6878775358200073,0.1430967003107071,0.1302835792303085,294.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0002136230469,0.4706686437129974,0.050000000745058,0.0493197701871395,293.1933288574219,297.1499938964844,293.1499938964844,0.016139468178153,-585.1607055664062,304.15057373046875,0.5030910968780518,0.0599365010857582,0.0434043146669864,293.1451416015625,297.1499938964844,293.1499938964844,0.2944542169570923,-5691.3037109375,304.1136779785156,0.9990000128746032,0.5166628360748291,0.4235556125640869,293.30340576171875,297.1499938964844,293.1499938964844,0.0038555737119168,-1354.355224609375,297.7960510253906,0.4706686437129974,0.050000000745058,0.2339517623186111,290.9967041015625,291.1499938964844,258.902099609375,257.5380859375,279.7762451171875,293.98193359375,292.99298095703125,1.0,0.2575608491897583,0.6906624436378479,0.6906624436378479,1.0,1.0,-1.0567036867141724,0.4282297194004059,0.6284739375114441,0.1763691008090973,0.0,0.0,0.7710897922515869,56.614994049072266,69.0,-46.446659088134766,-13999.3935546875,168.75625610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0063171386719,309.59381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17509.12109375,18000.0,0.0,0.0,0.303927332162857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9810634851455688,0.981073260307312,-9.804363799048588e-06,0.0,0.0003084476047661,0.0,0.0,121.49068450927734,0.0,0.0,0.0,0.5647883415222168,4.0,0.0,1.0
576840,293.12359619140625,297.1499938964844,293.1499938964844,0.0724109709262847,-1755.6812744140625,304.145751953125,0.6878775358200073,0.1430967003107071,0.1302835792303085,294.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0002136230469,0.4706686437129974,0.050000000745058,0.0493197701871395,293.1933288574219,297.1499938964844,293.1499938964844,0.016139468178153,-585.1607055664062,304.15057373046875,0.5030910968780518,0.0599365010857582,0.0434043146669864,293.1451416015625,297.1499938964844,293.1499938964844,0.2944542169570923,-5691.3037109375,304.1136779785156,0.9990000128746032,0.5166628360748291,0.4235556125640869,293.30340576171875,297.1499938964844,293.1499938964844,0.0038555737119168,-1354.355224609375,297.7960510253906,0.4706686437129974,0.050000000745058,0.2339517623186111,290.9967041015625,291.1499938964844,258.902099609375,257.5380859375,279.7762451171875,293.98193359375,292.99298095703125,1.0,0.2575608491897583,0.6906624436378479,0.6906624436378479,1.0,1.0,-1.0567036867141724,0.4282297194004059,0.6284739375114441,0.1763691008090973,0.0,0.0,0.7710897922515869,56.614994049072266,69.0,-46.446659088134766,-13999.3935546875,168.75625610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0063171386719,309.59381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17509.12109375,18000.0,0.0,0.0,0.303927332162857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9810634851455688,0.981073260307312,-9.804363799048588e-06,0.0,0.0003084476047661,0.0,0.0,121.49068450927734,0.0,0.0,0.0,0.5647883415222168,4.0,0.0,1.0
576900,293.1232604980469,297.1499938964844,293.1499938964844,0.0728441402316093,-1763.6949462890625,304.1457214355469,0.6856690645217896,0.1435008645057678,0.1306904405355453,294.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.98406982421875,0.4680783450603485,0.050000000745058,0.049366258084774,293.1908569335937,297.1499938964844,293.1499938964844,0.0161590036004781,-585.747802734375,304.1504211425781,0.5008100867271423,0.0598744302988052,0.043386023491621,293.1536865234375,297.1499938964844,293.1499938964844,0.2993670701980591,-5767.94287109375,304.1113586425781,0.9990000128746032,0.5150440335273743,0.4287299215793609,293.3031005859375,297.1499938964844,293.1499938964844,0.0038418672047555,-1350.60107421875,297.76220703125,0.4680783450603485,0.050000000745058,0.2341722697019577,290.9806213378906,291.1499938964844,258.8656005859375,257.50665283203125,279.7597351074219,293.9884033203125,292.9770202636719,1.0,0.2599373757839203,0.6905375123023987,0.6905375123023987,1.0,1.0,-1.063700795173645,0.4312377870082855,0.6324630379676819,0.1777840405702591,0.0,0.0,0.7839959263801575,57.878604888916016,69.0,-45.21409225463867,-14094.6298828125,173.05625915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88873291015625,309.5381774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17464.42578125,18000.0,0.0,0.0,0.3055087924003601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.006016731262207,1.0060268640518188,-1.0095354809891433e-05,0.0,0.0003100525937043,0.0,0.0,129.04647827148438,0.0,0.0,0.0,0.5761121511459351,4.0,0.0,1.0
576960,293.1229248046875,297.1499938964844,293.1499938964844,0.0732764452695846,-1771.699951171875,304.1457214355469,0.6834553480148315,0.1439056247472763,0.1310988664627075,294.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.96826171875,0.4653116464614868,0.050000000745058,0.0494141168892383,293.1883850097656,297.1499938964844,293.1499938964844,0.0161907263100147,-586.5772705078125,304.1502990722656,0.4986264109611511,0.0598385818302631,0.043386835604906,293.1625366210937,297.1499938964844,293.1499938964844,0.304389089345932,-5845.90673828125,304.1092529296875,0.9990000128746032,0.51325923204422,0.4339926242828369,293.30279541015625,297.1499938964844,293.1499938964844,0.0038281034212559,-1346.8021240234375,297.7284240722656,0.4653116464614868,0.050000000745058,0.2343993037939071,290.9648742675781,291.1499938964844,258.82794189453125,257.4741516113281,279.7435302734375,293.99609375,292.9613342285156,1.0,0.2623577415943146,0.6903768181800842,0.6903768181800842,1.0,1.0,-1.070838451385498,0.4343014359474182,0.6365370154380798,0.1792224496603012,0.0,0.0,0.7979209423065186,59.17926406860352,72.0,-44.19564056396485,-14191.5078125,177.51315307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.766845703125,309.4801330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17423.6953125,18000.0,0.0,0.0,0.3073728084564209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.032618761062622,1.032629132270813,-1.0415466022095645e-05,0.0,0.000311944342684,0.0,0.0,137.48953247070312,0.0,0.0,0.0,0.5882693529129028,4.0,0.0,1.0
577020,293.1222839355469,297.1499938964844,293.1499938964844,0.0741419792175293,-1787.7523193359375,304.1457214355469,0.6790806651115417,0.1447193175554275,0.1319217234849929,294.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.937255859375,0.459387332201004,0.050000000745058,0.0495130755007267,293.1813659667969,297.1499938964844,293.1499938964844,0.0163849834352731,-590.8595581054688,304.1498718261719,0.4951311647891998,0.0602742359042167,0.0435851328074932,293.1824035644531,297.1499938964844,293.1499938964844,0.3146817684173584,-6004.5556640625,304.105712890625,0.9990000128746032,0.5089256763458252,0.4446763098239898,293.30230712890625,297.1499938964844,293.1499938964844,0.0038003853987902,-1339.081298828125,297.660888671875,0.459387332201004,0.050000000745058,0.2348687052726745,290.9339294433594,291.1499938964844,258.74932861328125,257.4061279296875,279.70965576171875,294.0121154785156,292.9304504394531,1.0,0.2673030197620392,0.6900554299354553,0.6900554299354553,1.0,1.0,-1.085568904876709,0.4406350553035736,0.644933819770813,0.1821971088647842,0.0,0.0,0.8288068175315857,61.86984634399414,60.0,-43.23376083374024,-14391.05078125,186.8817443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5184326171875,309.36041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17357.458984375,18000.0,0.0,0.0,0.3118884265422821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.089784860610962,1.0897960662841797,-1.1137260116811376e-05,0.0,0.0003165270900353,0.0,0.0,157.0345458984375,0.0,0.0,0.0,0.6146578192710876,4.0,0.0,1.0
577080,293.1222839355469,297.1499938964844,293.1499938964844,0.0741419792175293,-1787.7523193359375,304.1457214355469,0.6790806651115417,0.1447193175554275,0.1319217234849929,294.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.937255859375,0.459387332201004,0.050000000745058,0.0495130755007267,293.1813659667969,297.1499938964844,293.1499938964844,0.0163849834352731,-590.8595581054688,304.1498718261719,0.4951311647891998,0.0602742359042167,0.0435851328074932,293.1824035644531,297.1499938964844,293.1499938964844,0.3146817684173584,-6004.5556640625,304.105712890625,0.9990000128746032,0.5089256763458252,0.4446763098239898,293.30230712890625,297.1499938964844,293.1499938964844,0.0038003853987902,-1339.081298828125,297.660888671875,0.459387332201004,0.050000000745058,0.2348687052726745,290.9339294433594,291.1499938964844,258.74932861328125,257.4061279296875,279.70965576171875,294.0121154785156,292.9304504394531,1.0,0.2673030197620392,0.6900554299354553,0.6900554299354553,1.0,1.0,-1.085568904876709,0.4406350553035736,0.644933819770813,0.1821971088647842,0.0,0.0,0.8288068175315857,61.86984634399414,60.0,-43.23376083374024,-14391.05078125,186.8817443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5184326171875,309.36041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17357.458984375,18000.0,0.0,0.0,0.3118884265422821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.089784860610962,1.0897960662841797,-1.1137260116811376e-05,0.0,0.0003165270900353,0.0,0.0,157.0345458984375,0.0,0.0,0.0,0.6146578192710876,4.0,0.0,1.0
577140,293.1214294433594,297.1499938964844,293.1499938964844,0.0748566016554832,-1800.9010009765625,304.1459655761719,0.6812313199043274,0.1455935090780258,0.1326736807823181,294.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.914794921875,0.4601714313030243,0.050000000745058,0.0494996719062328,293.1693725585937,297.1499938964844,293.1499938964844,0.017119824886322,-605.5594482421875,304.148681640625,0.499791532754898,0.0619151294231414,0.0446018576622009,293.1997985839844,297.1499938964844,293.1499938964844,0.3149710297584533,-6003.16650390625,304.1204833984375,0.9990000128746032,0.504544198513031,0.4432481825351715,293.3016052246094,297.1499938964844,293.1499938964844,0.003762699663639,-1327.2193603515625,297.5994567871094,0.4601714313030243,0.050000000745058,0.2348051369190216,290.9141540527344,291.1499938964844,258.6668395996094,257.3345031738281,279.6794128417969,294.00732421875,292.914306640625,1.0,0.2664099931716919,0.6897341012954712,0.6897341012954712,1.0,1.0,-1.085893988609314,0.4405291378498077,0.6453648209571838,0.1826915889978408,0.0,0.0,0.8619678616523743,61.5461540222168,48.0,-18.866605758666992,-14469.4521484375,186.3817443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2945556640625,309.2841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17335.23046875,18000.0,0.0,0.0,0.3171216547489166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1495712995529177,1.1495832204818726,-1.1945236110477708e-05,0.0,0.0003218381607439,0.0,0.0,179.66009521484375,0.0,0.0,0.0,0.6425409913063049,4.0,0.0,1.0
577200,293.1214294433594,297.1499938964844,293.1499938964844,0.0748566016554832,-1800.9010009765625,304.1459655761719,0.6812313199043274,0.1455935090780258,0.1326736807823181,294.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.914794921875,0.4601714313030243,0.050000000745058,0.0494996719062328,293.1693725585937,297.1499938964844,293.1499938964844,0.017119824886322,-605.5594482421875,304.148681640625,0.499791532754898,0.0619151294231414,0.0446018576622009,293.1997985839844,297.1499938964844,293.1499938964844,0.3149710297584533,-6003.16650390625,304.1204833984375,0.9990000128746032,0.504544198513031,0.4432481825351715,293.3016052246094,297.1499938964844,293.1499938964844,0.003762699663639,-1327.2193603515625,297.5994567871094,0.4601714313030243,0.050000000745058,0.2348051369190216,290.9141540527344,291.1499938964844,258.6668395996094,257.3345031738281,279.6794128417969,294.00732421875,292.914306640625,1.0,0.2664099931716919,0.6897341012954712,0.6897341012954712,1.0,1.0,-1.085893988609314,0.4405291378498077,0.6453648209571838,0.1826915889978408,0.0,0.0,0.8619678616523743,61.5461540222168,48.0,-18.866605758666992,-14469.4521484375,186.3817443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2945556640625,309.2841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17335.23046875,18000.0,0.0,0.0,0.3171216547489166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1495712995529177,1.1495832204818726,-1.1945236110477708e-05,0.0,0.0003218381607439,0.0,0.0,179.66009521484375,0.0,0.0,0.0,0.6425409913063049,4.0,0.0,1.0
577260,293.1202087402344,297.1499938964844,293.1499938964844,0.0752458944916725,-1807.5535888671875,304.14666748046875,0.689149796962738,0.1465637683868408,0.1334192305803299,294.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9307556152344,0.4666363000869751,0.050000000745058,0.0493913665413856,293.1631164550781,297.1499938964844,293.1499938964844,0.0175704099237918,-613.9351806640625,304.1484069824219,0.5076066255569458,0.062711626291275,0.0453086458146572,293.19708251953125,297.1499938964844,293.1499938964844,0.3053413033485412,-5846.2119140625,304.14654541015625,0.9990000128746032,0.5037880539894104,0.4315066933631897,293.3003845214844,297.1499938964844,293.1499938964844,0.0037089174147695,-1307.6937255859375,297.5595092773437,0.4666363000869751,0.050000000745058,0.2342913746833801,290.934326171875,291.1499938964844,258.5809631347656,257.2597351074219,279.64324951171875,293.9633483886719,292.9389343261719,1.0,0.2611241936683655,0.6894201040267944,0.6894201040267944,1.0,1.0,-1.0728024244308472,0.4344303607940674,0.6383721232414246,0.1808656752109527,0.0,0.0,0.8897876739501953,58.660377502441406,36.0,29.06293678283692,-14436.9755859375,177.1459503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15496826171875,309.2821960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17434.751953125,18000.0,0.0,0.0,0.322252482175827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2018191814422607,1.201831936836243,-1.2713780961348675e-05,0.0,0.0003270453016739,0.0,0.0,201.5619201660156,0.0,0.0,0.0,0.6671250462532043,4.0,0.0,1.0
577320,293.1202087402344,297.1499938964844,293.1499938964844,0.0752458944916725,-1807.5535888671875,304.14666748046875,0.689149796962738,0.1465637683868408,0.1334192305803299,294.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9307556152344,0.4666363000869751,0.050000000745058,0.0493913665413856,293.1631164550781,297.1499938964844,293.1499938964844,0.0175704099237918,-613.9351806640625,304.1484069824219,0.5076066255569458,0.062711626291275,0.0453086458146572,293.19708251953125,297.1499938964844,293.1499938964844,0.3053413033485412,-5846.2119140625,304.14654541015625,0.9990000128746032,0.5037880539894104,0.4315066933631897,293.3003845214844,297.1499938964844,293.1499938964844,0.0037089174147695,-1307.6937255859375,297.5595092773437,0.4666363000869751,0.050000000745058,0.2342913746833801,290.934326171875,291.1499938964844,258.5809631347656,257.2597351074219,279.64324951171875,293.9633483886719,292.9389343261719,1.0,0.2611241936683655,0.6894201040267944,0.6894201040267944,1.0,1.0,-1.0728024244308472,0.4344303607940674,0.6383721232414246,0.1808656752109527,0.0,0.0,0.8897876739501953,58.660377502441406,36.0,29.06293678283692,-14436.9755859375,177.1459503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15496826171875,309.2821960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17434.751953125,18000.0,0.0,0.0,0.322252482175827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2018191814422607,1.201831936836243,-1.2713780961348675e-05,0.0,0.0003270453016739,0.0,0.0,201.5619201660156,0.0,0.0,0.0,0.6671250462532043,4.0,0.0,1.0
577380,293.1186218261719,297.1499938964844,293.1499938964844,0.0753340274095535,-1808.1519775390625,304.14764404296875,0.7020342946052551,0.1476382166147232,0.1341944485902786,294.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9862365722656,0.4761022627353668,0.050000000745058,0.049217652529478,293.16510009765625,297.1499938964844,293.1499938964844,0.0171468406915664,-605.0671997070312,304.1496887207031,0.5147822499275208,0.0619875229895114,0.0448970347642898,293.1711730957031,297.1499938964844,293.1499938964844,0.2878488898277282,-5565.814453125,304.1769104003906,0.9990000128746032,0.5078011155128479,0.4119729399681091,293.2985534667969,297.1499938964844,293.1499938964844,0.0036419800017029,-1281.611328125,297.54168701171875,0.4761022627353668,0.050000000745058,0.2334673553705215,290.994140625,291.1499938964844,258.4923095703125,257.182373046875,279.6023254394531,293.8837280273437,293.003662109375,1.0,0.2522858679294586,0.6891061663627625,0.6891061663627625,1.0,1.0,-1.0485994815826416,0.4233405292034149,0.6252589821815491,0.1772921234369278,0.0,0.0,0.9070128798484802,53.99399566650391,39.0,84.65742492675781,-14309.904296875,161.7682342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.132568359375,309.3704528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17615.2265625,18000.0,0.0,0.0,0.3265424072742462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2387876510620115,1.238800883293152,-1.3302486877364572e-05,0.0,0.0003313990309834,0.0,0.0,218.4330291748047,0.0,0.0,0.0,0.6846234798431396,4.0,0.0,1.0
577440,293.1186218261719,297.1499938964844,293.1499938964844,0.0753340274095535,-1808.1519775390625,304.14764404296875,0.7020342946052551,0.1476382166147232,0.1341944485902786,294.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9862365722656,0.4761022627353668,0.050000000745058,0.049217652529478,293.16510009765625,297.1499938964844,293.1499938964844,0.0171468406915664,-605.0671997070312,304.1496887207031,0.5147822499275208,0.0619875229895114,0.0448970347642898,293.1711730957031,297.1499938964844,293.1499938964844,0.2878488898277282,-5565.814453125,304.1769104003906,0.9990000128746032,0.5078011155128479,0.4119729399681091,293.2985534667969,297.1499938964844,293.1499938964844,0.0036419800017029,-1281.611328125,297.54168701171875,0.4761022627353668,0.050000000745058,0.2334673553705215,290.994140625,291.1499938964844,258.4923095703125,257.182373046875,279.6023254394531,293.8837280273437,293.003662109375,1.0,0.2522858679294586,0.6891061663627625,0.6891061663627625,1.0,1.0,-1.0485994815826416,0.4233405292034149,0.6252589821815491,0.1772921234369278,0.0,0.0,0.9070128798484802,53.99399566650391,39.0,84.65742492675781,-14309.904296875,161.7682342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.132568359375,309.3704528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17615.2265625,18000.0,0.0,0.0,0.3265424072742462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2387876510620115,1.238800883293152,-1.3302486877364572e-05,0.0,0.0003313990309834,0.0,0.0,218.4330291748047,0.0,0.0,0.0,0.6846234798431396,4.0,0.0,1.0
577500,293.1177673339844,297.1499938964844,293.1499938964844,0.0752981454133987,-1806.8011474609373,304.14813232421875,0.7076185345649719,0.1482026278972625,0.134631797671318,294.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.02880859375,0.4795821011066437,0.050000000745058,0.0491501353681087,293.1640930175781,297.1499938964844,293.1499938964844,0.0168912187218666,-599.5617065429688,304.1501770019531,0.5175935626029968,0.0619869641959667,0.0446673445403575,293.15447998046875,297.1499938964844,293.1499938964844,0.2800920903682709,-5442.08740234375,304.1860046386719,0.9990000128746032,0.5108136534690857,0.4041249752044678,293.29742431640625,297.1499938964844,293.1499938964844,0.003606857266277,-1267.3209228515625,297.5410461425781,0.4795821011066437,0.050000000745058,0.2331470847129821,291.0384826660156,291.1499938964844,258.4471130371094,257.14288330078125,279.5746765136719,293.8352355957031,293.04931640625,1.0,0.2491266727447509,0.6889491677284241,0.6889491677284241,1.0,1.0,-1.0389589071273804,0.4189023077487945,0.6200566291809082,0.1759345084428787,0.0,0.0,0.910046637058258,52.18027877807617,39.0,106.72845458984376,-14272.482421875,155.88909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.16650390625,309.4368591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17727.919921875,19080.0,0.0,0.0,0.3282076120376587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2499631643295288,1.249976634979248,-1.3496868632500991e-05,0.0,0.0003330890031065,0.0,0.0,223.86895751953125,0.0,0.0,0.0,0.70492023229599,4.0,0.0,1.0
577560,293.1169128417969,297.1499938964844,293.1499938964844,0.0752138644456863,-1804.456298828125,304.14862060546875,0.7121493816375732,0.1487793028354644,0.1350947469472885,294.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0782165527344,0.4822060465812683,0.050000000745058,0.0490988157689571,293.1617431640625,297.1499938964844,293.1499938964844,0.0168235301971435,-597.615966796875,304.1502685546875,0.5209766626358032,0.0622730702161788,0.0447354614734649,293.13922119140625,297.1499938964844,293.1499938964844,0.2735297381877899,-5337.43896484375,304.1913757324219,0.9990000128746032,0.5137537717819214,0.3980565369129181,293.2961730957031,297.1499938964844,293.1499938964844,0.003572107059881,-1252.7894287109375,297.54473876953125,0.4822060465812683,0.050000000745058,0.2329036444425583,291.0899658203125,291.1499938964844,258.40142822265625,257.1029052734375,279.5442199707031,293.79071044921875,293.1040344238281,1.0,0.2466035336256027,0.6889731884002686,0.6889731884002686,1.0,1.0,-1.031957745552063,0.415673017501831,0.6162847280502319,0.1750982999801635,0.0,0.0,0.9089984893798828,50.80814743041992,42.0,134.5540771484375,-14307.0751953125,151.58056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.21173095703125,309.5440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18599.767578125,19080.0,0.0,0.0,0.329678326845169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.282089114189148,1.2821033000946045,-1.4188000932335854e-05,0.0,0.0003345815930515,0.0,0.0,241.4434509277344,0.0,0.0,0.0,0.7076869010925293,4.0,0.0,1.0
577620,293.1151733398437,297.1499938964844,293.1499938964844,0.0751349627971649,-1801.5423583984373,304.1492004394531,0.7188266515731812,0.1499695926904678,0.1360859274864196,294.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.18121337890625,0.4857986569404602,0.050000000745058,0.0490289628505706,293.1559143066406,297.1499938964844,293.1499938964844,0.016948452219367,-598.9176025390625,304.14996337890625,0.527776300907135,0.0631574019789695,0.0452384650707244,293.1137390136719,297.1499938964844,293.1499938964844,0.2635686099529266,-5179.2578125,304.19390869140625,0.9990000128746032,0.5192054510116577,0.3896454870700836,293.29345703125,297.1499938964844,293.1499938964844,0.0035043547395616,-1224.7742919921875,297.5526428222656,0.4857986569404602,0.050000000745058,0.2325722873210907,291.1905822753906,291.1499938964844,258.3088684082031,257.0218200683594,279.4854736328125,293.7191162109375,293.2004089355469,1.0,0.2432552725076675,0.6890211701393127,0.6890211701393127,1.0,1.0,-1.02317214012146,0.4115418791770935,0.6116303205490112,0.1743223965167999,0.0,0.0,0.8964577317237854,48.95428466796875,45.0,128.29537963867188,-14308.2607421875,146.01480102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3344116210937,309.6728210449219,278.1499938964844,0.0,18000.0,313.1499938964844,19095.544921875,19080.0,0.0,0.0,0.3319718539714813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2847009897232056,1.2847152948379517,-1.4340830603032371e-05,0.0,0.0003369092300999,0.0,0.0,244.02793884277344,0.0,0.0,0.0,0.7091829180717468,4.0,0.0,1.0
