time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577680,293.1151733398437,297.1499938964844,293.1499938964844,0.0751349627971649,-1801.5423583984373,304.1492004394531,0.7188266515731812,0.1499695926904678,0.1360859274864196,294.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.18121337890625,0.4857986569404602,0.050000000745058,0.0490289628505706,293.1559143066406,297.1499938964844,293.1499938964844,0.016948452219367,-598.9176025390625,304.14996337890625,0.527776300907135,0.0631574019789695,0.0452384650707244,293.1137390136719,297.1499938964844,293.1499938964844,0.2635686099529266,-5179.2578125,304.19390869140625,0.9990000128746032,0.5192054510116577,0.3896454870700836,293.29345703125,297.1499938964844,293.1499938964844,0.0035043547395616,-1224.7742919921875,297.5526428222656,0.4857986569404602,0.050000000745058,0.2325722873210907,291.1905822753906,291.1499938964844,258.3088684082031,257.0218200683594,279.4854736328125,293.7191162109375,293.2004089355469,1.0,0.2432552725076675,0.6890211701393127,0.6890211701393127,1.0,1.0,-1.02317214012146,0.4115418791770935,0.6116303205490112,0.1743223965167999,0.0,0.0,0.8964577317237854,48.95428466796875,45.0,128.29537963867188,-14308.2607421875,146.01480102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3344116210937,309.6728210449219,278.1499938964844,0.0,18000.0,313.1499938964844,19095.544921875,19080.0,0.0,0.0,0.3319718539714813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2847009897232056,1.2847152948379517,-1.4340830603032371e-05,0.0,0.0003369092300999,0.0,0.0,244.02793884277344,0.0,0.0,0.0,0.7091829180717468,4.0,0.0,1.0
577740,293.11346435546875,297.1499938964844,293.1499938964844,0.0753619149327278,-1804.7078857421875,304.1490783691406,0.7230344414710999,0.1511990576982498,0.1371490508317947,294.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2518920898437,0.4875824153423309,0.050000000745058,0.0489947944879531,293.14996337890625,297.1499938964844,293.1499938964844,0.0172684043645858,-604.3714599609375,304.1494445800781,0.5333558320999146,0.0642143115401268,0.0459279455244541,293.0952453613281,297.1499938964844,293.1499938964844,0.2578901946544647,-5090.57958984375,304.1885986328125,0.9990000128746032,0.5238845944404602,0.3854654729366302,293.2906188964844,297.1499938964844,293.1499938964844,0.003449248149991,-1202.7850341796875,297.5454406738281,0.4875824153423309,0.050000000745058,0.2324102073907852,291.2579345703125,291.1499938964844,258.21514892578125,256.9396057128906,279.4309387207031,293.66925048828125,293.2640686035156,1.0,0.2417921125888824,0.6890691518783569,0.6890691518783569,1.0,1.0,-1.0200215578079224,0.4099210202693939,0.610100507736206,0.1744836270809173,0.0,0.0,0.8772526979446411,48.06777191162109,48.0,93.1907958984375,-14326.3798828125,143.65426635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4861145019531,309.77899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,19336.546875,18000.0,0.0,0.0,0.3334191739559173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2644699811935425,1.2644840478897097,-1.4082160305406433e-05,0.0,0.0003383780713193,0.0,0.0,234.8512115478516,0.0,0.0,0.0,0.6846923828125,4.0,0.0,1.0
577800,293.11346435546875,297.1499938964844,293.1499938964844,0.0753619149327278,-1804.7078857421875,304.1490783691406,0.7230344414710999,0.1511990576982498,0.1371490508317947,294.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2518920898437,0.4875824153423309,0.050000000745058,0.0489947944879531,293.14996337890625,297.1499938964844,293.1499938964844,0.0172684043645858,-604.3714599609375,304.1494445800781,0.5333558320999146,0.0642143115401268,0.0459279455244541,293.0952453613281,297.1499938964844,293.1499938964844,0.2578901946544647,-5090.57958984375,304.1885986328125,0.9990000128746032,0.5238845944404602,0.3854654729366302,293.2906188964844,297.1499938964844,293.1499938964844,0.003449248149991,-1202.7850341796875,297.5454406738281,0.4875824153423309,0.050000000745058,0.2324102073907852,291.2579345703125,291.1499938964844,258.21514892578125,256.9396057128906,279.4309387207031,293.66925048828125,293.2640686035156,1.0,0.2417921125888824,0.6890691518783569,0.6890691518783569,1.0,1.0,-1.0200215578079224,0.4099210202693939,0.610100507736206,0.1744836270809173,0.0,0.0,0.8772526979446411,48.06777191162109,48.0,93.1907958984375,-14326.3798828125,143.65426635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4861145019531,309.77899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,19336.546875,18000.0,0.0,0.0,0.3334191739559173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2644699811935425,1.2644840478897097,-1.4082160305406433e-05,0.0,0.0003383780713193,0.0,0.0,234.8512115478516,0.0,0.0,0.0,0.6846923828125,4.0,0.0,1.0
577860,293.1118469238281,297.1499938964844,293.1499938964844,0.07605542242527,-1817.1817626953125,304.148193359375,0.7252911925315857,0.1524561047554016,0.1382655203342437,294.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.273193359375,0.4878996908664703,0.050000000745058,0.0489887557923793,293.1441955566406,297.1499938964844,293.1499938964844,0.0177836883813142,-614.0596313476562,304.1487731933594,0.5375356674194336,0.0653834417462349,0.0467202551662921,293.0834655761719,297.1499938964844,293.1499938964844,0.2563880980014801,-5070.12939453125,304.1781311035156,0.9990000128746032,0.527671754360199,0.3847234845161438,293.28778076171875,297.1499938964844,293.1499938964844,0.0034099696204066,-1188.793701171875,297.51275634765625,0.4878996908664703,0.050000000745058,0.2323815673589706,291.2732238769531,291.1499938964844,258.1208801269531,256.8567810058594,279.3802185058594,293.6368408203125,293.2730712890625,1.0,0.2418470084667205,0.6890318393707275,0.6890318393707275,1.0,1.0,-1.0213791131973269,0.4102927148342132,0.611086368560791,0.1753589808940887,0.0,0.0,0.8591330647468567,47.94393539428711,51.0,25.8252067565918,-14307.4765625,143.791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6627197265625,309.8244934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18488.048828125,18000.0,0.0,0.0,0.3339585363864898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2042945623397827,1.2043075561523438,-1.298815095651662e-05,0.0,0.0003389254852663,0.0,0.0,205.23277282714844,0.0,0.0,0.0,0.6686782836914062,4.0,0.0,1.0
577920,293.1118469238281,297.1499938964844,293.1499938964844,0.07605542242527,-1817.1817626953125,304.148193359375,0.7252911925315857,0.1524561047554016,0.1382655203342437,294.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.273193359375,0.4878996908664703,0.050000000745058,0.0489887557923793,293.1441955566406,297.1499938964844,293.1499938964844,0.0177836883813142,-614.0596313476562,304.1487731933594,0.5375356674194336,0.0653834417462349,0.0467202551662921,293.0834655761719,297.1499938964844,293.1499938964844,0.2563880980014801,-5070.12939453125,304.1781311035156,0.9990000128746032,0.527671754360199,0.3847234845161438,293.28778076171875,297.1499938964844,293.1499938964844,0.0034099696204066,-1188.793701171875,297.51275634765625,0.4878996908664703,0.050000000745058,0.2323815673589706,291.2732238769531,291.1499938964844,258.1208801269531,256.8567810058594,279.3802185058594,293.6368408203125,293.2730712890625,1.0,0.2418470084667205,0.6890318393707275,0.6890318393707275,1.0,1.0,-1.0213791131973269,0.4102927148342132,0.611086368560791,0.1753589808940887,0.0,0.0,0.8591330647468567,47.94393539428711,51.0,25.8252067565918,-14307.4765625,143.791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6627197265625,309.8244934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18488.048828125,18000.0,0.0,0.0,0.3339585363864898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2042945623397827,1.2043075561523438,-1.298815095651662e-05,0.0,0.0003389254852663,0.0,0.0,205.23277282714844,0.0,0.0,0.0,0.6686782836914062,4.0,0.0,1.0
577980,293.1102905273437,297.1499938964844,293.1499938964844,0.076956883072853,-1833.7735595703125,304.1473083496094,0.7259848713874817,0.1537332087755203,0.1394239217042923,294.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2665710449219,0.4870334267616272,0.050000000745058,0.0490052253007888,293.1385803222656,297.1499938964844,293.1499938964844,0.0184337515383958,-626.2616577148438,304.1481018066406,0.540572464466095,0.0666708797216415,0.0476120822131633,293.0777587890625,297.1499938964844,293.1499938964844,0.2577462196350097,-5095.60888671875,304.1664733886719,0.9990000128746032,0.5305262207984924,0.386750191450119,293.2850341796875,297.1499938964844,293.1499938964844,0.0033800303936004,-1179.000732421875,297.4686889648437,0.4870334267616272,0.050000000745058,0.2324596792459488,291.2650756835937,291.1499938964844,258.02655029296875,256.7738647460937,279.3315734863281,293.6177062988281,293.26300048828125,1.0,0.2431243360042572,0.6889944672584534,0.6889944672584534,1.0,1.0,-1.026384949684143,0.4122970998287201,0.6140877604484558,0.1768185794353485,0.0,0.0,0.8441551923751831,48.4307975769043,54.0,-9.252151489257812,-14371.4619140625,145.94305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8268737792969,309.897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18353.98828125,18000.0,0.0,0.0,0.3339276313781738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1721571683883667,1.1721696853637695,-1.249405977432616e-05,0.0,0.0003388941113371,0.0,0.0,191.254135131836,0.0,0.0,0.0,0.6534386873245239,4.0,0.0,1.0
578040,293.1102905273437,297.1499938964844,293.1499938964844,0.076956883072853,-1833.7735595703125,304.1473083496094,0.7259848713874817,0.1537332087755203,0.1394239217042923,294.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2665710449219,0.4870334267616272,0.050000000745058,0.0490052253007888,293.1385803222656,297.1499938964844,293.1499938964844,0.0184337515383958,-626.2616577148438,304.1481018066406,0.540572464466095,0.0666708797216415,0.0476120822131633,293.0777587890625,297.1499938964844,293.1499938964844,0.2577462196350097,-5095.60888671875,304.1664733886719,0.9990000128746032,0.5305262207984924,0.386750191450119,293.2850341796875,297.1499938964844,293.1499938964844,0.0033800303936004,-1179.000732421875,297.4686889648437,0.4870334267616272,0.050000000745058,0.2324596792459488,291.2650756835937,291.1499938964844,258.02655029296875,256.7738647460937,279.3315734863281,293.6177062988281,293.26300048828125,1.0,0.2431243360042572,0.6889944672584534,0.6889944672584534,1.0,1.0,-1.026384949684143,0.4122970998287201,0.6140877604484558,0.1768185794353485,0.0,0.0,0.8441551923751831,48.4307975769043,54.0,-9.252151489257812,-14371.4619140625,145.94305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8268737792969,309.897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18353.98828125,18000.0,0.0,0.0,0.3339276313781738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1721571683883667,1.1721696853637695,-1.249405977432616e-05,0.0,0.0003388941113371,0.0,0.0,191.254135131836,0.0,0.0,0.0,0.6534386873245239,4.0,0.0,1.0
578100,293.1095886230469,297.1499938964844,293.1499938964844,0.0774754136800766,-1843.4246826171875,304.1468505859375,0.7258450984954834,0.1543740332126617,0.1400132626295089,294.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.25653076171875,0.4862326979637146,0.050000000745058,0.049020554870367,293.1358337402344,297.1499938964844,293.1499938964844,0.0188078545033931,-633.2127685546875,304.14776611328125,0.5417265295982361,0.0673502534627914,0.0480904057621955,293.07696533203125,297.1499938964844,293.1499938964844,0.2593463063240051,-5123.05029296875,304.1605834960937,0.9990000128746032,0.531600296497345,0.3886268734931946,293.28375244140625,297.1499938964844,293.1499938964844,0.0033673685975372,-1175.2255859375,297.443115234375,0.4862326979637146,0.050000000745058,0.2325324118137359,291.25396728515625,291.1499938964844,257.9795837402344,256.7325439453125,279.307861328125,293.6122436523437,293.25067138671875,1.0,0.2441438734531402,0.6889758110046387,0.6889758110046387,1.0,1.0,-1.0300239324569702,0.4138099551200866,0.6162140369415283,0.1777286380529403,0.0,0.0,0.8383170962333679,48.86678314208984,54.0,-24.335241317749023,-14413.3701171875,147.66200256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.896728515625,309.9250183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18308.87109375,18000.0,0.0,0.0,0.3338033854961395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1587859392166138,1.1587982177734375,-1.2294590305828024e-05,0.0,0.0003387680044397,0.0,0.0,185.6651763916016,0.0,0.0,0.0,0.6471628546714783,4.0,0.0,1.0
578160,293.10894775390625,297.1499938964844,293.1499938964844,0.0780375450849533,-1853.9534912109373,304.1463928222656,0.7254300117492676,0.1550143808126449,0.1406067013740539,294.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2416076660156,0.4852226972579956,0.050000000745058,0.0490400195121765,293.1332092285156,297.1499938964844,293.1499938964844,0.0192139614373445,-640.6869506835938,304.1474304199219,0.5426651239395142,0.0680488944053649,0.0485862605273723,293.077392578125,297.1499938964844,293.1499938964844,0.261501133441925,-5159.28857421875,304.1547546386719,0.9990000128746032,0.5324423909187317,0.3909960687160492,293.28253173828125,297.1499938964844,293.1499938964844,0.0033562472090125,-1172.195556640625,297.4150085449219,0.4852226972579956,0.050000000745058,0.232624739408493,291.238037109375,291.1499938964844,257.9327697753906,256.6913452148437,279.28497314453125,293.609130859375,293.2336730957031,1.0,0.24538055062294,0.6888893842697144,0.6888893842697144,1.0,1.0,-1.0343087911605835,0.4155991077423095,0.6187096834182739,0.1787251234054565,0.0,0.0,0.8340227007865906,49.41476058959961,57.0,-38.11685562133789,-14461.0615234375,149.75979614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561767578125,309.9455871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18258.037109375,18000.0,0.0,0.0,0.3336542844772339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1476489305496216,1.1476610898971558,-1.2127113222959451e-05,0.0,0.0003386166936252,0.0,0.0,181.067611694336,0.0,0.0,0.0,0.6419528722763062,4.0,0.0,1.0
578220,293.1077880859375,297.1499938964844,293.1499938964844,0.0792675092816352,-1877.1539306640625,304.14556884765625,0.7238998413085938,0.1562901884317398,0.1418007612228393,294.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1995544433594,0.482654333114624,0.050000000745058,0.0490899607539176,293.1281433105469,297.1499938964844,293.1499938964844,0.0201165974140167,-656.9871826171875,304.14678955078125,0.5439850687980652,0.0694973096251487,0.0496235862374305,293.08160400390625,297.1499938964844,293.1499938964844,0.2672680616378784,-5254.5810546875,304.1435852050781,0.9990000128746032,0.5334392786026001,0.3970102369785309,293.28033447265625,297.1499938964844,293.1499938964844,0.0033378531225025,-1167.9754638671875,297.35260009765625,0.482654333114624,0.050000000745058,0.2328616380691528,291.19439697265625,291.1499938964844,257.840087890625,256.6097412109375,279.240478515625,293.60906982421875,293.18853759765625,1.0,0.2484166920185089,0.688716471195221,0.688716471195221,1.0,1.0,-1.0445491075515747,0.4199329316616058,0.6246161460876465,0.1809757202863693,0.0,0.0,0.8308725953102112,50.80903625488281,60.0,-60.32913589477539,-14575.9130859375,154.9823455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0387878417969,309.9674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18128.423828125,18000.0,0.0,0.0,0.3334209024906158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1340278387069702,1.1340397596359253,-1.1909073691640517e-05,0.0,0.0003383798466529,0.0,0.0,175.39688110351562,0.0,0.0,0.0,0.6355859041213989,4.0,0.0,1.0
578280,293.1077880859375,297.1499938964844,293.1499938964844,0.0792675092816352,-1877.1539306640625,304.14556884765625,0.7238998413085938,0.1562901884317398,0.1418007612228393,294.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1995544433594,0.482654333114624,0.050000000745058,0.0490899607539176,293.1281433105469,297.1499938964844,293.1499938964844,0.0201165974140167,-656.9871826171875,304.14678955078125,0.5439850687980652,0.0694973096251487,0.0496235862374305,293.08160400390625,297.1499938964844,293.1499938964844,0.2672680616378784,-5254.5810546875,304.1435852050781,0.9990000128746032,0.5334392786026001,0.3970102369785309,293.28033447265625,297.1499938964844,293.1499938964844,0.0033378531225025,-1167.9754638671875,297.35260009765625,0.482654333114624,0.050000000745058,0.2328616380691528,291.19439697265625,291.1499938964844,257.840087890625,256.6097412109375,279.240478515625,293.60906982421875,293.18853759765625,1.0,0.2484166920185089,0.688716471195221,0.688716471195221,1.0,1.0,-1.0445491075515747,0.4199329316616058,0.6246161460876465,0.1809757202863693,0.0,0.0,0.8308725953102112,50.80903625488281,60.0,-60.32913589477539,-14575.9130859375,154.9823455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0387878417969,309.9674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18128.423828125,18000.0,0.0,0.0,0.3334209024906158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1340278387069702,1.1340397596359253,-1.1909073691640517e-05,0.0,0.0003383798466529,0.0,0.0,175.39688110351562,0.0,0.0,0.0,0.6355859041213989,4.0,0.0,1.0
578340,293.1068115234375,297.1499938964844,293.1499938964844,0.0805885270237922,-1902.2227783203125,304.14483642578125,0.7216305136680603,0.1575548946857452,0.142997920513153,294.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1466979980469,0.4794561862945556,0.050000000745058,0.0491524785757064,293.1234436035156,297.1499938964844,293.1499938964844,0.0211283955723047,-674.7030639648438,304.14617919921875,0.5447230339050293,0.0710067898035049,0.0507142432034015,293.08966064453125,297.1499938964844,293.1499938964844,0.2746157050132751,-5374.0654296875,304.1335144042969,0.9990000128746032,0.5335461497306824,0.4044122993946075,293.27838134765625,297.1499938964844,293.1499938964844,0.0033228313550353,-1165.3426513671875,297.2845458984375,0.4794561862945556,0.050000000745058,0.2331582009792328,291.14068603515625,291.1499938964844,257.7490234375,256.5295715332031,279.1973876953125,293.6158752441406,293.1341247558594,1.0,0.252066820859909,0.6885436177253723,0.6885436177253723,1.0,1.0,-1.0566097497940063,0.425098717212677,0.6315110921859741,0.1835047900676727,0.0,0.0,0.8356382250785828,52.54338455200195,63.0,-73.86504364013672,-14718.25,161.40928649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06707763671875,309.9657592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17971.466796875,18000.0,0.0,0.0,0.3335083425045013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.134205937385559,1.1342178583145142,-1.1876030839630404e-05,0.0,0.0003384685551282,0.0,0.0,175.1013641357422,0.0,0.0,0.0,0.6356421113014221,4.0,0.0,1.0
578400,293.1068115234375,297.1499938964844,293.1499938964844,0.0805885270237922,-1902.2227783203125,304.14483642578125,0.7216305136680603,0.1575548946857452,0.142997920513153,294.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1466979980469,0.4794561862945556,0.050000000745058,0.0491524785757064,293.1234436035156,297.1499938964844,293.1499938964844,0.0211283955723047,-674.7030639648438,304.14617919921875,0.5447230339050293,0.0710067898035049,0.0507142432034015,293.08966064453125,297.1499938964844,293.1499938964844,0.2746157050132751,-5374.0654296875,304.1335144042969,0.9990000128746032,0.5335461497306824,0.4044122993946075,293.27838134765625,297.1499938964844,293.1499938964844,0.0033228313550353,-1165.3426513671875,297.2845458984375,0.4794561862945556,0.050000000745058,0.2331582009792328,291.14068603515625,291.1499938964844,257.7490234375,256.5295715332031,279.1973876953125,293.6158752441406,293.1341247558594,1.0,0.252066820859909,0.6885436177253723,0.6885436177253723,1.0,1.0,-1.0566097497940063,0.425098717212677,0.6315110921859741,0.1835047900676727,0.0,0.0,0.8356382250785828,52.54338455200195,63.0,-73.86504364013672,-14718.25,161.40928649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06707763671875,309.9657592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17971.466796875,18000.0,0.0,0.0,0.3335083425045013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.134205937385559,1.1342178583145142,-1.1876030839630404e-05,0.0,0.0003384685551282,0.0,0.0,175.1013641357422,0.0,0.0,0.0,0.6356421113014221,4.0,0.0,1.0
578460,293.1060485839844,297.1499938964844,293.1499938964844,0.0819439217448234,-1928.026611328125,304.1443176269531,0.7188101410865784,0.1588043719530105,0.1441921889781952,294.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.08953857421875,0.4756883084774017,0.050000000745058,0.0492254644632339,293.1190490722656,297.1499938964844,293.1499938964844,0.0222347937524318,-693.4033813476562,304.1455993652344,0.5450510382652283,0.0725710615515708,0.0518519580364227,293.1009216308594,297.1499938964844,293.1499938964844,0.2831495106220245,-5510.99951171875,304.12481689453125,0.9990000128746032,0.5327973961830139,0.4128853678703308,293.2767333984375,297.1499938964844,293.1499938964844,0.0033093083184212,-1163.3592529296875,297.214111328125,0.4756883084774017,0.050000000745058,0.2335044145584106,291.0832824707031,291.1499938964844,257.6601257324219,256.4512939453125,279.1565856933594,293.6283264160156,293.07672119140625,1.0,0.2561931908130646,0.6882718801498413,0.6882718801498413,1.0,1.0,-1.070081353187561,0.4308936595916748,0.639187753200531,0.1862205564975738,0.0,0.0,0.8483555316925049,54.5601921081543,66.0,-79.1123275756836,-14885.470703125,168.87905883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0382080078125,309.9410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17810.869140625,18000.0,0.0,0.0,0.3341701924800873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.148816466331482,1.1488285064697266,-1.2042266462231057e-05,0.0,0.0003391402715351,0.0,0.0,180.48013305664065,0.0,0.0,0.0,0.6424368619918823,4.0,0.0,1.0
578520,293.1060485839844,297.1499938964844,293.1499938964844,0.0819439217448234,-1928.026611328125,304.1443176269531,0.7188101410865784,0.1588043719530105,0.1441921889781952,294.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.08953857421875,0.4756883084774017,0.050000000745058,0.0492254644632339,293.1190490722656,297.1499938964844,293.1499938964844,0.0222347937524318,-693.4033813476562,304.1455993652344,0.5450510382652283,0.0725710615515708,0.0518519580364227,293.1009216308594,297.1499938964844,293.1499938964844,0.2831495106220245,-5510.99951171875,304.12481689453125,0.9990000128746032,0.5327973961830139,0.4128853678703308,293.2767333984375,297.1499938964844,293.1499938964844,0.0033093083184212,-1163.3592529296875,297.214111328125,0.4756883084774017,0.050000000745058,0.2335044145584106,291.0832824707031,291.1499938964844,257.6601257324219,256.4512939453125,279.1565856933594,293.6283264160156,293.07672119140625,1.0,0.2561931908130646,0.6882718801498413,0.6882718801498413,1.0,1.0,-1.070081353187561,0.4308936595916748,0.639187753200531,0.1862205564975738,0.0,0.0,0.8483555316925049,54.5601921081543,66.0,-79.1123275756836,-14885.470703125,168.87905883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0382080078125,309.9410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17810.869140625,18000.0,0.0,0.0,0.3341701924800873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.148816466331482,1.1488285064697266,-1.2042266462231057e-05,0.0,0.0003391402715351,0.0,0.0,180.48013305664065,0.0,0.0,0.0,0.6424368619918823,4.0,0.0,1.0
578580,293.10546875,297.1499938964844,293.1499938964844,0.0832982584834098,-1953.8536376953125,304.1439514160156,0.7155761122703552,0.1600356698036193,0.1453789919614792,294.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0323486328125,0.4713416695594787,0.050000000745058,0.0493071861565113,293.1149597167969,297.1499938964844,293.1499938964844,0.0234253332018852,-712.8021240234375,304.14508056640625,0.5451094508171082,0.0741850808262825,0.0530317351222038,293.11480712890625,297.1499938964844,293.1499938964844,0.2925701439380646,-5660.3330078125,304.1175537109375,0.9990000128746032,0.5312297940254211,0.4221706390380859,293.275390625,297.1499938964844,293.1499938964844,0.0032959093805402,-1161.3765869140625,297.14324951171875,0.4713416695594787,0.050000000745058,0.2338920682668686,291.02618408203125,291.1499938964844,257.5740051269531,256.37548828125,279.11767578125,293.6456604003906,293.01983642578125,1.0,0.2606831789016723,0.6880001425743103,0.6880001425743103,1.0,1.0,-1.0846296548843384,0.437193363904953,0.647436261177063,0.1890896111726761,0.0,0.0,0.86868816614151,56.812198638916016,69.0,-79.20844268798828,-15071.271484375,177.26063537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.955078125,309.8924865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17667.705078125,18000.0,0.0,0.0,0.3355998992919922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1764273643493652,1.1764397621154783,-1.2399756997183433e-05,0.0,0.0003405912138987,0.0,0.0,191.3738555908203,0.0,0.0,0.0,0.6553689241409302,4.0,0.0,1.0
578640,293.10546875,297.1499938964844,293.1499938964844,0.0832982584834098,-1953.8536376953125,304.1439514160156,0.7155761122703552,0.1600356698036193,0.1453789919614792,294.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0323486328125,0.4713416695594787,0.050000000745058,0.0493071861565113,293.1149597167969,297.1499938964844,293.1499938964844,0.0234253332018852,-712.8021240234375,304.14508056640625,0.5451094508171082,0.0741850808262825,0.0530317351222038,293.11480712890625,297.1499938964844,293.1499938964844,0.2925701439380646,-5660.3330078125,304.1175537109375,0.9990000128746032,0.5312297940254211,0.4221706390380859,293.275390625,297.1499938964844,293.1499938964844,0.0032959093805402,-1161.3765869140625,297.14324951171875,0.4713416695594787,0.050000000745058,0.2338920682668686,291.02618408203125,291.1499938964844,257.5740051269531,256.37548828125,279.11767578125,293.6456604003906,293.01983642578125,1.0,0.2606831789016723,0.6880001425743103,0.6880001425743103,1.0,1.0,-1.0846296548843384,0.437193363904953,0.647436261177063,0.1890896111726761,0.0,0.0,0.86868816614151,56.812198638916016,69.0,-79.20844268798828,-15071.271484375,177.26063537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.955078125,309.8924865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17667.705078125,18000.0,0.0,0.0,0.3355998992919922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1764273643493652,1.1764397621154783,-1.2399756997183433e-05,0.0,0.0003405912138987,0.0,0.0,191.3738555908203,0.0,0.0,0.0,0.6553689241409302,4.0,0.0,1.0
578700,293.1052551269531,297.1499938964844,293.1499938964844,0.0839710012078285,-1966.6944580078125,304.1438293457031,0.7138353586196899,0.1606440246105194,0.1459685415029525,294.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0042419433594,0.4689320623874664,0.050000000745058,0.0493508465588092,293.1130065917969,297.1499938964844,293.1499938964844,0.0240508522838354,-722.7244262695312,304.14483642578125,0.5450741648674011,0.0750095173716545,0.0536361038684845,293.12255859375,297.1499938964844,293.1499938964844,0.2975476086139679,-5738.564453125,304.1144104003906,0.9990000128746032,0.5301517248153687,0.4270485043525696,293.2747802734375,297.1499938964844,293.1499938964844,0.0032891216687858,-1160.322021484375,297.1078796386719,0.4689320623874664,0.050000000745058,0.2340991646051406,290.9981384277344,291.1499938964844,257.5321350097656,256.3386535644531,279.0990600585937,293.656005859375,292.991943359375,1.0,0.26303431391716,0.6878642439842224,0.6878642439842224,1.0,1.0,-1.0922181606292725,0.4404934048652649,0.6517247557640076,0.1905671060085296,0.0,0.0,0.8816204071044922,58.01338958740234,69.0,-78.46351623535156,-15168.537109375,181.757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8956604003906,309.8593139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17606.91796875,18000.0,0.0,0.0,0.3366420865058899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.194300413131714,1.1943130493164062,-1.264331422135001e-05,0.0,0.000341648934409,0.0,0.0,198.75640869140625,0.0,0.0,0.0,0.6637822985649109,4.0,0.0,1.0
578760,293.1050720214844,297.1499938964844,293.1499938964844,0.0846408233046531,-1979.4873046875,304.14373779296875,0.7120242118835449,0.1612474620342254,0.1465552747249603,294.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9764709472656,0.4663479924201965,0.050000000745058,0.0493961423635482,293.11114501953125,297.1499938964844,293.1499938964844,0.0246965494006872,-732.7908935546875,304.14459228515625,0.545012354850769,0.0758451521396637,0.0542495921254158,293.1307983398437,297.1499938964844,293.1499938964844,0.3026780784130096,-5818.7626953125,304.1115417480469,0.9990000128746032,0.5288852453231812,0.4320510923862457,293.2742614746094,297.1499938964844,293.1499938964844,0.0032822645734995,-1159.2237548828125,297.0725402832031,0.4663479924201965,0.050000000745058,0.2343140393495559,290.9704284667969,291.1499938964844,257.4911499023437,256.3026123046875,279.0813903808594,293.66748046875,292.9643249511719,1.0,0.2654422223567962,0.6876817941665649,0.6876817941665649,1.0,1.0,-1.099975347518921,0.4438643753528595,0.6561110019683838,0.1920554637908935,0.0,0.0,0.8963715434074402,59.25849914550781,72.0,-77.61895751953125,-15267.18359375,186.4399261474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8263854980469,309.8206481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17554.888671875,18000.0,0.0,0.0,0.3379121124744415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2143468856811523,1.2143598794937134,-1.2924757356813645e-05,0.0,0.0003429378266446,0.0,0.0,207.3206329345703,0.0,0.0,0.0,0.6732518076896667,4.0,0.0,1.0
578820,293.10479736328125,297.1499938964844,293.1499938964844,0.0859764888882637,-2005.025146484375,304.1435852050781,0.708240270614624,0.1624403893947601,0.1477195024490356,294.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.92138671875,0.4606930613517761,0.050000000745058,0.0494906082749366,293.105224609375,297.1499938964844,293.1499938964844,0.0262006185948848,-755.5790405273438,304.14385986328125,0.5455412864685059,0.0780201479792594,0.0556665994226932,293.14996337890625,297.1499938964844,293.1499938964844,0.313311219215393,-5983.67041015625,304.106689453125,0.9990000128746032,0.5254966616630554,0.4423015415668487,293.2733459472656,297.1499938964844,293.1499938964844,0.0032683815807104,-1156.9378662109375,297.001708984375,0.4606930613517761,0.050000000745058,0.2347621470689773,290.91534423828125,291.1499938964844,257.41217041015625,256.23321533203125,279.0473937988281,293.6923828125,292.9092712402344,1.0,0.270395427942276,0.6873168349266052,0.6873168349266052,1.0,1.0,-1.116027593612671,0.450866162776947,0.6651613712310791,0.1950992792844772,0.0,0.0,0.931333065032959,61.85451126098633,75.0,-77.02655792236328,-15467.216796875,196.3435974121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6656188964844,309.7286682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17480.990234375,18000.0,0.0,0.0,0.3411287665367126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2590919733047483,1.259105563163757,-1.3580113773059566e-05,0.0,0.0003462023450993,0.0,0.0,227.50167846679688,0.0,0.0,0.0,0.6944948434829712,4.0,0.0,1.0
578880,293.10479736328125,297.1499938964844,293.1499938964844,0.0859764888882637,-2005.025146484375,304.1435852050781,0.708240270614624,0.1624403893947601,0.1477195024490356,294.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.92138671875,0.4606930613517761,0.050000000745058,0.0494906082749366,293.105224609375,297.1499938964844,293.1499938964844,0.0262006185948848,-755.5790405273438,304.14385986328125,0.5455412864685059,0.0780201479792594,0.0556665994226932,293.14996337890625,297.1499938964844,293.1499938964844,0.313311219215393,-5983.67041015625,304.106689453125,0.9990000128746032,0.5254966616630554,0.4423015415668487,293.2733459472656,297.1499938964844,293.1499938964844,0.0032683815807104,-1156.9378662109375,297.001708984375,0.4606930613517761,0.050000000745058,0.2347621470689773,290.91534423828125,291.1499938964844,257.41217041015625,256.23321533203125,279.0473937988281,293.6923828125,292.9092712402344,1.0,0.270395427942276,0.6873168349266052,0.6873168349266052,1.0,1.0,-1.116027593612671,0.450866162776947,0.6651613712310791,0.1950992792844772,0.0,0.0,0.931333065032959,61.85451126098633,75.0,-77.02655792236328,-15467.216796875,196.3435974121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6656188964844,309.7286682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17480.990234375,18000.0,0.0,0.0,0.3411287665367126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2590919733047483,1.259105563163757,-1.3580113773059566e-05,0.0,0.0003462023450993,0.0,0.0,227.50167846679688,0.0,0.0,0.0,0.6944948434829712,4.0,0.0,1.0
578940,293.1046142578125,297.1499938964844,293.1499938964844,0.0873322784900665,-2031.0135498046875,304.1434631347656,0.7044540643692017,0.1636197566986084,0.1488722860813141,294.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8643798828125,0.4551373422145843,0.050000000745058,0.0495877563953399,293.0932006835937,297.1499938964844,293.1499938964844,0.0286678615957498,-791.21435546875,304.14178466796875,0.5496684908866882,0.0815842449665069,0.0580055639147758,293.1750793457031,297.1499938964844,293.1499938964844,0.3243002295494079,-6152.41943359375,304.1028137207031,0.9990000128746032,0.5204135775566101,0.4526011049747467,293.2724609375,297.1499938964844,293.1499938964844,0.0032551810145378,-1154.98095703125,296.92950439453125,0.4551373422145843,0.050000000745058,0.2352229654788971,290.85791015625,291.1499938964844,257.3375549316406,256.16778564453125,279.0162353515625,293.7227783203125,292.8515014648437,1.0,0.2755034565925598,0.6869518756866455,0.6869518756866455,1.0,1.0,-1.1332504749298096,0.4584242105484009,0.6748262047767639,0.198307454586029,0.0,0.0,0.9740700125694276,64.53456115722656,63.0,-80.14940643310547,-15670.67578125,207.03326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4867553710937,309.6200561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17450.19921875,19080.0,0.0,0.0,0.3452097177505493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3068937063217163,1.3069080114364624,-1.4317993191070856e-05,0.0,0.0003503439656924,0.0,0.0,250.7034912109375,0.0,0.0,0.0,0.7323271632194519,4.0,0.0,1.0
579000,293.1046142578125,297.1499938964844,293.1499938964844,0.0873322784900665,-2031.0135498046875,304.1434631347656,0.7044540643692017,0.1636197566986084,0.1488722860813141,294.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8643798828125,0.4551373422145843,0.050000000745058,0.0495877563953399,293.0932006835937,297.1499938964844,293.1499938964844,0.0286678615957498,-791.21435546875,304.14178466796875,0.5496684908866882,0.0815842449665069,0.0580055639147758,293.1750793457031,297.1499938964844,293.1499938964844,0.3243002295494079,-6152.41943359375,304.1028137207031,0.9990000128746032,0.5204135775566101,0.4526011049747467,293.2724609375,297.1499938964844,293.1499938964844,0.0032551810145378,-1154.98095703125,296.92950439453125,0.4551373422145843,0.050000000745058,0.2352229654788971,290.85791015625,291.1499938964844,257.3375549316406,256.16778564453125,279.0162353515625,293.7227783203125,292.8515014648437,1.0,0.2755034565925598,0.6869518756866455,0.6869518756866455,1.0,1.0,-1.1332504749298096,0.4584242105484009,0.6748262047767639,0.198307454586029,0.0,0.0,0.9740700125694276,64.53456115722656,63.0,-80.14940643310547,-15670.67578125,207.03326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4867553710937,309.6200561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17450.19921875,19080.0,0.0,0.0,0.3452097177505493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3068937063217163,1.3069080114364624,-1.4317993191070856e-05,0.0,0.0003503439656924,0.0,0.0,250.7034912109375,0.0,0.0,0.0,0.7323271632194519,4.0,0.0,1.0
579060,293.1042785644531,297.1499938964844,293.1499938964844,0.0883260890841484,-2049.7021484375,304.1440124511719,0.7071616053581238,0.1648415178060531,0.1499382108449936,294.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8341369628906,0.4560348093509674,0.050000000745058,0.0495714955031871,293.0803527832031,297.1499938964844,293.1499938964844,0.0315817967057228,-831.1257934570312,304.1396789550781,0.5614649057388306,0.0856313854455947,0.0608220472931861,293.1950378417969,297.1499938964844,293.1499938964844,0.3245770037174225,-6150.291015625,304.1186218261719,0.9990000128746032,0.51570063829422,0.4508992433547973,293.27130126953125,297.1499938964844,293.1499938964844,0.0032294073607772,-1146.986328125,296.8757629394531,0.4560348093509674,0.050000000745058,0.2351458221673965,290.8330993652344,291.1499938964844,257.2679138183594,256.1068725585937,279.0043029785156,293.7439880371094,292.83221435546875,1.0,0.2747948765754699,0.6865231394767761,0.6865231394767761,1.0,1.0,-1.1357645988464355,0.4592615962028503,0.6765029430389404,0.1992003321647644,0.0,0.0,1.0,64.16773223876953,51.0,-33.523372650146484,-15781.494140625,207.1499481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30694580078125,309.57733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18494.828125,19080.0,0.0,0.0,0.3500369191169739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.38224995136261,1.38226580619812,-1.578478804731276e-05,0.0,0.0003552429843693,0.0,0.0,293.7130126953125,0.0,0.0,0.0,0.7556899785995483,4.0,0.0,1.0
579120,293.1042785644531,297.1499938964844,293.1499938964844,0.0883260890841484,-2049.7021484375,304.1440124511719,0.7071616053581238,0.1648415178060531,0.1499382108449936,294.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8341369628906,0.4560348093509674,0.050000000745058,0.0495714955031871,293.0803527832031,297.1499938964844,293.1499938964844,0.0315817967057228,-831.1257934570312,304.1396789550781,0.5614649057388306,0.0856313854455947,0.0608220472931861,293.1950378417969,297.1499938964844,293.1499938964844,0.3245770037174225,-6150.291015625,304.1186218261719,0.9990000128746032,0.51570063829422,0.4508992433547973,293.27130126953125,297.1499938964844,293.1499938964844,0.0032294073607772,-1146.986328125,296.8757629394531,0.4560348093509674,0.050000000745058,0.2351458221673965,290.8330993652344,291.1499938964844,257.2679138183594,256.1068725585937,279.0043029785156,293.7439880371094,292.83221435546875,1.0,0.2747948765754699,0.6865231394767761,0.6865231394767761,1.0,1.0,-1.1357645988464355,0.4592615962028503,0.6765029430389404,0.1992003321647644,0.0,0.0,1.0,64.16773223876953,51.0,-33.523372650146484,-15781.494140625,207.1499481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30694580078125,309.57733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18494.828125,19080.0,0.0,0.0,0.3500369191169739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.38224995136261,1.38226580619812,-1.578478804731276e-05,0.0,0.0003552429843693,0.0,0.0,293.7130126953125,0.0,0.0,0.0,0.7556899785995483,4.0,0.0,1.0
579180,293.1036376953125,297.1499938964844,293.1499938964844,0.0891450494527816,-2064.891357421875,304.1446533203125,0.7152631282806396,0.1661303341388702,0.150972843170166,294.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8275756835937,0.4625332653522491,0.050000000745058,0.0494598634541034,293.0750427246094,297.1499938964844,293.1499938964844,0.0339011512696743,-861.6016235351562,304.1393127441406,0.5759391784667969,0.0884949564933776,0.0630258694291114,293.19317626953125,297.1499938964844,293.1499938964844,0.3155882656574249,-6004.3896484375,304.1441955566406,0.9990000128746032,0.5148810148239136,0.4390047192573547,293.269775390625,297.1499938964844,293.1499938964844,0.0031926394440233,-1134.3369140625,296.8339538574219,0.4625332653522491,0.050000000745058,0.2346162945032119,290.82745361328125,291.1499938964844,257.20379638671875,256.05096435546875,278.98944091796875,293.7177734375,292.82781982421875,1.0,0.269722044467926,0.6860944032669067,0.6860944032669067,1.0,1.0,-1.124610185623169,0.4538818001747131,0.6707283854484558,0.1978947073221206,0.0,0.0,1.0,61.21967315673828,54.0,-9.015010833740234,-15677.0537109375,197.8642425537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2198181152344,309.5406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18913.451171875,19080.0,0.0,0.0,0.3544951677322387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3987756967544556,1.3987919092178345,-1.6158541257027537e-05,0.0,0.0003597675531636,0.0,0.0,304.2988586425781,0.0,0.0,0.0,0.7638782858848572,4.0,0.0,1.0
579240,293.1036376953125,297.1499938964844,293.1499938964844,0.0891450494527816,-2064.891357421875,304.1446533203125,0.7152631282806396,0.1661303341388702,0.150972843170166,294.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8275756835937,0.4625332653522491,0.050000000745058,0.0494598634541034,293.0750427246094,297.1499938964844,293.1499938964844,0.0339011512696743,-861.6016235351562,304.1393127441406,0.5759391784667969,0.0884949564933776,0.0630258694291114,293.19317626953125,297.1499938964844,293.1499938964844,0.3155882656574249,-6004.3896484375,304.1441955566406,0.9990000128746032,0.5148810148239136,0.4390047192573547,293.269775390625,297.1499938964844,293.1499938964844,0.0031926394440233,-1134.3369140625,296.8339538574219,0.4625332653522491,0.050000000745058,0.2346162945032119,290.82745361328125,291.1499938964844,257.20379638671875,256.05096435546875,278.98944091796875,293.7177734375,292.82781982421875,1.0,0.269722044467926,0.6860944032669067,0.6860944032669067,1.0,1.0,-1.124610185623169,0.4538818001747131,0.6707283854484558,0.1978947073221206,0.0,0.0,1.0,61.21967315673828,54.0,-9.015010833740234,-15677.0537109375,197.8642425537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2198181152344,309.5406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18913.451171875,19080.0,0.0,0.0,0.3544951677322387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3987756967544556,1.3987919092178345,-1.6158541257027537e-05,0.0,0.0003597675531636,0.0,0.0,304.2988586425781,0.0,0.0,0.0,0.7638782858848572,4.0,0.0,1.0
579300,293.103271484375,297.1499938964844,293.1499938964844,0.0895124375820159,-2071.596923828125,304.1449584960937,0.7184474468231201,0.1667871624231338,0.1515230983495712,294.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8307189941406,0.4649993181228637,0.050000000745058,0.0494189821183681,293.0761108398437,297.1499938964844,293.1499938964844,0.0345142446458339,-870.1170043945312,304.1401672363281,0.5806528925895691,0.0892370417714119,0.0636728033423423,293.18487548828125,297.1499938964844,293.1499938964844,0.3118680119514465,-5945.06591796875,304.15191650390625,0.9990000128746032,0.5159630179405212,0.4345659911632538,293.2689208984375,297.1499938964844,293.1499938964844,0.0031740078702569,-1127.593505859375,296.8174743652344,0.4649993181228637,0.050000000745058,0.2344223707914352,290.8318176269531,291.1499938964844,257.1739807128906,256.0250549316406,278.97369384765625,293.6911315917969,292.8330078125,1.0,0.2681898772716522,0.6858800053596497,0.6858800053596497,1.0,1.0,-1.1204334497451782,0.4518468081951141,0.6685866117477417,0.1974179893732071,0.0,0.0,1.0,60.13954544067383,54.0,2.961863279342652,-15651.2880859375,194.47467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.21978759765625,309.5509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18992.474609375,20160.0,0.0,0.0,0.3563593626022339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4016964435577393,1.4017126560211182,-1.6226082152570598e-05,0.0,0.0003616594476625,0.0,0.0,306.2089233398437,0.0,0.0,0.0,0.7803433537483215,4.0,0.0,1.0
579360,293.1029357910156,297.1499938964844,293.1499938964844,0.0898103639483451,-2076.866455078125,304.14532470703125,0.7207918167114258,0.167443111538887,0.1520871520042419,294.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404235839844,0.4665252268314361,0.050000000745058,0.0493929348886013,293.07830810546875,297.1499938964844,293.1499938964844,0.0348306111991405,-874.7955322265625,304.1413879394531,0.5836457014083862,0.089740514755249,0.0640818774700164,293.17584228515625,297.1499938964844,293.1499938964844,0.3091149628162384,-5901.2998046875,304.15655517578125,0.9990000128746032,0.5172969102859497,0.4317143857479095,293.2680358886719,297.1499938964844,293.1499938964844,0.0031555094756186,-1120.502685546875,296.80548095703125,0.4665252268314361,0.050000000745058,0.2342988103628158,290.843994140625,291.1499938964844,257.1457214355469,256.0005798339844,278.9560241699219,293.66717529296875,292.8485717773437,1.0,0.2671308517456054,0.685782253742218,0.685782253742218,1.0,1.0,-1.1179982423782349,0.4506284594535827,0.6673698425292969,0.1972601115703582,0.0,0.0,1.0,59.45645523071289,57.0,27.702354431152344,-15698.5703125,192.4068756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2306213378906,309.6070861816406,278.1499938964844,0.0,18000.0,313.1499938964844,19776.22265625,20160.0,0.0,0.0,0.3581019639968872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4303255081176758,1.430342435836792,-1.6895672160899267e-05,0.0,0.000363427971024,0.0,0.0,325.357421875,0.0,0.0,0.0,0.7814469337463379,4.0,0.0,1.0
579420,293.1023864746094,297.1499938964844,293.1499938964844,0.0903848633170127,-2086.987548828125,304.1459045410156,0.7239352464675903,0.1687480211257934,0.1532366424798965,294.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8726501464844,0.4679580628871918,0.050000000745058,0.0493679344654083,293.0826416015625,297.1499938964844,293.1499938964844,0.0352752692997455,-881.1973266601562,304.1434936523437,0.5873686075210571,0.0906778797507286,0.0647149309515953,293.159912109375,297.1499938964844,293.1499938964844,0.3058021366596222,-5849.30322265625,304.1596984863281,0.9990000128746032,0.5198804140090942,0.4289606809616089,293.266357421875,297.1499938964844,293.1499938964844,0.0031160281505435,-1105.31982421875,296.7858581542969,0.4679580628871918,0.050000000745058,0.2341802269220352,290.8755187988281,291.1499938964844,257.0942687988281,255.9562530517578,278.92364501953125,293.63165283203125,292.87823486328125,1.0,0.2662793397903442,0.6855866312980652,0.6855866312980652,1.0,1.0,-1.1166586875915527,0.4498103260993957,0.666848361492157,0.1974804103374481,0.0,0.0,1.0,58.81830978393555,60.0,35.76472091674805,-15745.037109375,190.77442932128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2821655273437,309.6696472167969,278.1499938964844,0.0,18000.0,313.1499938964844,20056.40625,20160.0,0.0,0.0,0.361172080039978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404220581054688,1.4404391050338743,-1.7135043890448287e-05,0.0,0.0003665437689051,0.0,0.0,332.2962341308594,0.0,0.0,0.0,0.7865062355995178,4.0,0.0,1.0
