time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
579480,293.1023864746094,297.1499938964844,293.1499938964844,0.0903848633170127,-2086.987548828125,304.1459045410156,0.7239352464675903,0.1687480211257934,0.1532366424798965,294.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8726501464844,0.4679580628871918,0.050000000745058,0.0493679344654083,293.0826416015625,297.1499938964844,293.1499938964844,0.0352752692997455,-881.1973266601562,304.1434936523437,0.5873686075210571,0.0906778797507286,0.0647149309515953,293.159912109375,297.1499938964844,293.1499938964844,0.3058021366596222,-5849.30322265625,304.1596984863281,0.9990000128746032,0.5198804140090942,0.4289606809616089,293.266357421875,297.1499938964844,293.1499938964844,0.0031160281505435,-1105.31982421875,296.7858581542969,0.4679580628871918,0.050000000745058,0.2341802269220352,290.8755187988281,291.1499938964844,257.0942687988281,255.9562530517578,278.92364501953125,293.63165283203125,292.87823486328125,1.0,0.2662793397903442,0.6855866312980652,0.6855866312980652,1.0,1.0,-1.1166586875915527,0.4498103260993957,0.666848361492157,0.1974804103374481,0.0,0.0,1.0,58.81830978393555,60.0,35.76472091674805,-15745.037109375,190.77442932128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2821655273437,309.6696472167969,278.1499938964844,0.0,18000.0,313.1499938964844,20056.40625,20160.0,0.0,0.0,0.361172080039978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404220581054688,1.4404391050338743,-1.7135043890448287e-05,0.0,0.0003665437689051,0.0,0.0,332.2962341308594,0.0,0.0,0.0,0.7865062355995178,4.0,0.0,1.0
579540,293.1019592285156,297.1499938964844,293.1499938964844,0.0910525023937225,-2099.025146484375,304.1461486816406,0.7254468202590942,0.1700395047664642,0.1544019281864166,294.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8946228027344,0.4677703082561493,0.050000000745058,0.0493712238967418,293.08447265625,297.1499938964844,293.1499938964844,0.0359245799481868,-891.1013793945312,304.1445617675781,0.5901266932487488,0.0920044556260109,0.0655575320124626,293.1499938964844,297.1499938964844,293.1499938964844,0.3052915632724762,-5842.177734375,304.1571960449219,0.9990000128746032,0.5216525793075562,0.4293254911899566,293.2647705078125,297.1499938964844,293.1499938964844,0.0030813873745501,-1092.280517578125,296.7609558105469,0.4677703082561493,0.050000000745058,0.2341958284378051,290.89666748046875,291.1499938964844,257.04998779296875,255.9185028076172,278.89581298828125,293.6118469238281,292.8985900878906,1.0,0.2668203711509704,0.6853910088539124,0.6853910088539124,1.0,1.0,-1.119527816772461,0.4509204030036926,0.6686074733734131,0.1983233392238617,0.0,0.0,1.0,58.94597625732422,63.0,29.49960327148437,-15826.6240234375,191.915756225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3570861816406,309.7361145019531,278.1499938964844,0.0,18000.0,313.1499938964844,20132.30078125,21240.0,0.0,0.0,0.363747775554657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431447982788086,1.443161964416504,-1.7199885405716486e-05,0.0,0.0003691577294375,0.0,0.0,334.1841735839844,0.0,0.0,0.0,0.8028701543807983,4.0,0.0,1.0
579600,293.1019592285156,297.1499938964844,293.1499938964844,0.0910525023937225,-2099.025146484375,304.1461486816406,0.7254468202590942,0.1700395047664642,0.1544019281864166,294.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8946228027344,0.4677703082561493,0.050000000745058,0.0493712238967418,293.08447265625,297.1499938964844,293.1499938964844,0.0359245799481868,-891.1013793945312,304.1445617675781,0.5901266932487488,0.0920044556260109,0.0655575320124626,293.1499938964844,297.1499938964844,293.1499938964844,0.3052915632724762,-5842.177734375,304.1571960449219,0.9990000128746032,0.5216525793075562,0.4293254911899566,293.2647705078125,297.1499938964844,293.1499938964844,0.0030813873745501,-1092.280517578125,296.7609558105469,0.4677703082561493,0.050000000745058,0.2341958284378051,290.89666748046875,291.1499938964844,257.04998779296875,255.9185028076172,278.89581298828125,293.6118469238281,292.8985900878906,1.0,0.2668203711509704,0.6853910088539124,0.6853910088539124,1.0,1.0,-1.119527816772461,0.4509204030036926,0.6686074733734131,0.1983233392238617,0.0,0.0,1.0,58.94597625732422,63.0,29.49960327148437,-15826.6240234375,191.915756225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3570861816406,309.7361145019531,278.1499938964844,0.0,18000.0,313.1499938964844,20132.30078125,21240.0,0.0,0.0,0.363747775554657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431447982788086,1.443161964416504,-1.7199885405716486e-05,0.0,0.0003691577294375,0.0,0.0,334.1841735839844,0.0,0.0,0.0,0.8028701543807983,4.0,0.0,1.0
579660,293.10125732421875,297.1499938964844,293.1499938964844,0.0916502848267555,-2109.586181640625,304.1464233398437,0.7257693409919739,0.1713966727256775,0.1556185781955719,294.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9251708984375,0.4663278758525848,0.050000000745058,0.0493962876498699,293.0829467773437,297.1499938964844,293.1499938964844,0.0369131378829479,-905.576904296875,304.1446838378906,0.5930129289627075,0.0939661562442779,0.0668234452605247,293.14678955078125,297.1499938964844,293.1499938964844,0.3064348101615906,-5860.734375,304.1528625488281,0.9990000128746032,0.5223177075386047,0.4320873916149139,293.26287841796875,297.1499938964844,293.1499938964844,0.0030480264686048,-1079.2164306640625,296.7434997558594,0.4663278758525848,0.050000000745058,0.2343147248029709,290.9284362792969,291.1499938964844,257.0113830566406,255.8857879638672,278.8694152832031,293.6039428710937,292.9309997558594,1.0,0.2684687376022339,0.6851629018783569,0.6851629018783569,1.0,1.0,-1.125994086265564,0.4537293314933777,0.672264814376831,0.1995147764682769,0.0,0.0,1.0,59.66381454467773,66.0,38.77469253540039,-15994.228515625,195.32778930664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4176940917969,309.8280334472656,278.1499938964844,0.0,18000.0,313.1499938964844,21062.31640625,21240.0,0.0,0.0,0.3661862313747406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476101636886597,1.4761196374893188,-1.7994436348089948e-05,0.0,0.0003716324572451,0.0,0.0,357.60626220703125,0.0,0.0,0.0,0.8060978651046753,4.0,0.0,1.0
579720,293.10125732421875,297.1499938964844,293.1499938964844,0.0916502848267555,-2109.586181640625,304.1464233398437,0.7257693409919739,0.1713966727256775,0.1556185781955719,294.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9251708984375,0.4663278758525848,0.050000000745058,0.0493962876498699,293.0829467773437,297.1499938964844,293.1499938964844,0.0369131378829479,-905.576904296875,304.1446838378906,0.5930129289627075,0.0939661562442779,0.0668234452605247,293.14678955078125,297.1499938964844,293.1499938964844,0.3064348101615906,-5860.734375,304.1528625488281,0.9990000128746032,0.5223177075386047,0.4320873916149139,293.26287841796875,297.1499938964844,293.1499938964844,0.0030480264686048,-1079.2164306640625,296.7434997558594,0.4663278758525848,0.050000000745058,0.2343147248029709,290.9284362792969,291.1499938964844,257.0113830566406,255.8857879638672,278.8694152832031,293.6039428710937,292.9309997558594,1.0,0.2684687376022339,0.6851629018783569,0.6851629018783569,1.0,1.0,-1.125994086265564,0.4537293314933777,0.672264814376831,0.1995147764682769,0.0,0.0,1.0,59.66381454467773,66.0,38.77469253540039,-15994.228515625,195.32778930664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4176940917969,309.8280334472656,278.1499938964844,0.0,18000.0,313.1499938964844,21062.31640625,21240.0,0.0,0.0,0.3661862313747406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476101636886597,1.4761196374893188,-1.7994436348089948e-05,0.0,0.0003716324572451,0.0,0.0,357.60626220703125,0.0,0.0,0.0,0.8060978651046753,4.0,0.0,1.0
579780,293.1002197265625,297.1499938964844,293.1499938964844,0.0925114527344703,-2125.42724609375,304.14617919921875,0.7252797484397888,0.1728413254022598,0.1569388806819915,294.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.93975830078125,0.4638244807720184,0.050000000745058,0.0494385585188865,293.0783996582031,297.1499938964844,293.1499938964844,0.039457082748413,-930.6824951171876,304.1421203613281,0.5964354276657104,0.0965823233127594,0.0685701817274093,293.1497802734375,297.1499938964844,293.1499938964844,0.3097994327545166,-5914.279296875,304.146240234375,0.9990000128746032,0.5218015909194946,0.4367043077945709,293.2604675292969,297.1499938964844,293.1499938964844,0.0030203014612197,-1069.05712890625,296.7171936035156,0.4638244807720184,0.050000000745058,0.2345152348279953,290.940185546875,291.1499938964844,256.9763488769531,255.8561553955078,278.8415222167969,293.6063232421875,292.9402160644531,1.0,0.2709995806217193,0.6849347352981567,0.6849347352981567,1.0,1.0,-1.135507345199585,0.4580473899841308,0.6774598956108093,0.2008223980665207,0.0,0.0,1.0,60.84634399414063,69.0,15.286084175109863,-16131.32421875,200.6496734619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46405029296875,309.8603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,21193.107421875,21240.0,0.0,0.0,0.3685543835163116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480677604675293,1.480695724487305,-1.810617686714977e-05,0.0,0.0003740358515642,0.0,0.0,360.9424133300781,0.0,0.0,0.0,0.808387815952301,4.0,0.0,1.0
579840,293.1002197265625,297.1499938964844,293.1499938964844,0.0925114527344703,-2125.42724609375,304.14617919921875,0.7252797484397888,0.1728413254022598,0.1569388806819915,294.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.93975830078125,0.4638244807720184,0.050000000745058,0.0494385585188865,293.0783996582031,297.1499938964844,293.1499938964844,0.039457082748413,-930.6824951171876,304.1421203613281,0.5964354276657104,0.0965823233127594,0.0685701817274093,293.1497802734375,297.1499938964844,293.1499938964844,0.3097994327545166,-5914.279296875,304.146240234375,0.9990000128746032,0.5218015909194946,0.4367043077945709,293.2604675292969,297.1499938964844,293.1499938964844,0.0030203014612197,-1069.05712890625,296.7171936035156,0.4638244807720184,0.050000000745058,0.2345152348279953,290.940185546875,291.1499938964844,256.9763488769531,255.8561553955078,278.8415222167969,293.6063232421875,292.9402160644531,1.0,0.2709995806217193,0.6849347352981567,0.6849347352981567,1.0,1.0,-1.135507345199585,0.4580473899841308,0.6774598956108093,0.2008223980665207,0.0,0.0,1.0,60.84634399414063,69.0,15.286084175109863,-16131.32421875,200.6496734619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46405029296875,309.8603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,21193.107421875,21240.0,0.0,0.0,0.3685543835163116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480677604675293,1.480695724487305,-1.810617686714977e-05,0.0,0.0003740358515642,0.0,0.0,360.9424133300781,0.0,0.0,0.0,0.808387815952301,4.0,0.0,1.0
579900,293.09967041015625,297.1499938964844,293.1499938964844,0.0930357575416565,-2135.22705078125,304.1459045410156,0.724782407283783,0.1735830903053283,0.1576241999864578,294.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9384765625,0.4622074365615845,0.050000000745058,0.0494651496410369,293.0752258300781,297.1499938964844,293.1499938964844,0.040279496461153,-942.5841674804688,304.1420288085937,0.5983271598815918,0.0981126949191093,0.069607213139534,293.1534729003906,297.1499938964844,293.1499938964844,0.3122414946556091,-5952.85888671875,304.1424865722656,0.9990000128746032,0.5210830569267273,0.439583420753479,293.25909423828125,297.1499938964844,293.1499938964844,0.0030095044057816,-1065.401611328125,296.7000732421875,0.4622074365615845,0.050000000745058,0.2346413731575012,290.9377136230469,291.1499938964844,256.9600830078125,255.8424224853516,278.8274841308594,293.611328125,292.9366149902344,1.0,0.2725377678871155,0.6848207116127014,0.6848207116127014,1.0,1.0,-1.1412131786346436,0.4606809318065643,0.6805322170257568,0.2015023380517959,0.0,0.0,1.0,61.584720611572266,69.0,1.3366729021072388,-16203.443359375,203.933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4811706542969,309.8673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.896484375,22320.0,0.0,0.0,0.3697372078895569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814735651016235,1.4814916849136353,-1.8125647329725325e-05,0.0,0.0003752362681552,0.0,0.0,361.5248107910156,0.0,0.0,0.0,0.8237860202789307,4.0,0.0,1.0
579960,293.0990905761719,297.1499938964844,293.1499938964844,0.093539074063301,-2144.568603515625,304.145751953125,0.7241461277008057,0.1743342280387878,0.1583221107721328,294.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9366149902344,0.4604267179965973,0.050000000745058,0.0494948886334896,293.071533203125,297.1499938964844,293.1499938964844,0.0414838977158069,-957.9127197265624,304.1412658691406,0.6003319621086121,0.0997848212718963,0.0707465410232544,293.1584777832031,297.1499938964844,293.1499938964844,0.3148771822452545,-5994.1171875,304.1390991210937,0.9990000128746032,0.5200573205947876,0.4427812099456787,293.25762939453125,297.1499938964844,293.1499938964844,0.0029999518301337,-1062.036376953125,296.6844787597656,0.4604267179965973,0.050000000745058,0.2347824275493621,290.93719482421875,291.1499938964844,256.94464111328125,255.82937622070312,278.8140869140625,293.61883544921875,292.9382629394531,1.0,0.2742297351360321,0.6846415996551514,0.6846415996551514,1.0,1.0,-1.1474610567092896,0.4635704755783081,0.6838906407356262,0.2021784782409668,0.0,0.0,1.0,62.40802383422852,72.0,5.161312580108643,-16324.4111328125,207.58883666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4867858886719,309.8996276855469,278.1499938964844,0.0,18000.0,313.1499938964844,21984.68359375,22320.0,0.0,0.0,0.3710111975669861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508076310157776,1.5080950260162354,-1.878245348052588e-05,0.0,0.0003765292058233,0.0,0.0,381.3523864746094,0.0,0.0,0.0,0.8237977027893066,4.0,0.0,1.0
580020,293.09796142578125,297.1499938964844,293.1499938964844,0.0946891233325004,-2166.1376953125,304.1452331542969,0.7225281596183777,0.1758543998003006,0.1597447097301483,294.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9290771484375,0.4565215110778808,0.050000000745058,0.0495626367628574,293.062744140625,297.1499938964844,293.1499938964844,0.0442950613796711,-993.7939453125,304.1394958496094,0.6046881079673767,0.1035515144467353,0.0733270868659019,293.1721496582031,297.1499938964844,293.1499938964844,0.3213174045085907,-6094.47021484375,304.1319580078125,0.9990000128746032,0.5170775055885315,0.4499813318252563,293.254638671875,297.1499938964844,293.1499938964844,0.0029814082663506,-1056.0589599609375,296.6489562988281,0.4565215110778808,0.050000000745058,0.2351038008928299,290.9265441894531,291.1499938964844,256.91607666015625,255.80523681640625,278.78924560546875,293.6419677734375,292.9236755371094,1.0,0.2780082523822784,0.6842834949493408,0.6842834949493408,1.0,1.0,-1.16137433052063,0.4700569808483124,0.6913173794746399,0.2035705298185348,0.0,0.0,1.0,64.27827453613281,60.0,-20.706262588500977,-16484.986328125,215.91981506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4796142578125,309.8818359375,278.1499938964844,0.0,18000.0,313.1499938964844,22233.025390625,22320.0,0.0,0.0,0.3737441897392273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165700912475586,1.5165890455245972,-1.8994622223544862e-05,0.0,0.0003793028299696,0.0,0.0,387.8323364257813,0.0,0.0,0.0,0.8280423879623413,4.0,0.0,1.0
580080,293.09796142578125,297.1499938964844,293.1499938964844,0.0946891233325004,-2166.1376953125,304.1452331542969,0.7225281596183777,0.1758543998003006,0.1597447097301483,294.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9290771484375,0.4565215110778808,0.050000000745058,0.0495626367628574,293.062744140625,297.1499938964844,293.1499938964844,0.0442950613796711,-993.7939453125,304.1394958496094,0.6046881079673767,0.1035515144467353,0.0733270868659019,293.1721496582031,297.1499938964844,293.1499938964844,0.3213174045085907,-6094.47021484375,304.1319580078125,0.9990000128746032,0.5170775055885315,0.4499813318252563,293.254638671875,297.1499938964844,293.1499938964844,0.0029814082663506,-1056.0589599609375,296.6489562988281,0.4565215110778808,0.050000000745058,0.2351038008928299,290.9265441894531,291.1499938964844,256.91607666015625,255.80523681640625,278.78924560546875,293.6419677734375,292.9236755371094,1.0,0.2780082523822784,0.6842834949493408,0.6842834949493408,1.0,1.0,-1.16137433052063,0.4700569808483124,0.6913173794746399,0.2035705298185348,0.0,0.0,1.0,64.27827453613281,60.0,-20.706262588500977,-16484.986328125,215.91981506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4796142578125,309.8818359375,278.1499938964844,0.0,18000.0,313.1499938964844,22233.025390625,22320.0,0.0,0.0,0.3737441897392273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165700912475586,1.5165890455245972,-1.8994622223544862e-05,0.0,0.0003793028299696,0.0,0.0,387.8323364257813,0.0,0.0,0.0,0.8280423879623413,4.0,0.0,1.0
580140,293.0965881347656,297.1499938964844,293.1499938964844,0.0959114879369735,-2189.1796875,304.1448059082031,0.7264881134033203,0.177447110414505,0.1611151248216629,294.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9041442871094,0.4587068855762481,0.050000000745058,0.0495242327451705,293.0541381835937,297.1499938964844,293.1499938964844,0.0473814085125923,-1033.358154296875,304.13787841796875,0.6146206259727478,0.1075129732489585,0.0760983973741531,293.1811218261719,297.1499938964844,293.1499938964844,0.3191392123699188,-6057.71728515625,304.1421203613281,0.9990000128746032,0.5146646499633789,0.4459190964698791,293.2511901855469,297.1499938964844,293.1499938964844,0.0029635769315063,-1050.768310546875,296.6080017089844,0.4587068855762481,0.050000000745058,0.2349216341972351,290.9024658203125,291.1499938964844,256.8903503417969,255.7835388183593,278.779541015625,293.6545715332031,292.9013977050781,1.0,0.2762736082077026,0.6837229132652283,0.6837229132652283,1.0,1.0,-1.1612136363983154,0.4701326489448547,0.6910809278488159,0.2025473713874817,0.0,0.0,1.0,63.28396987915039,48.0,-22.763198852539062,-16492.599609375,213.89952087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48065185546875,309.8851318359375,278.1499938964844,0.0,18000.0,313.1499938964844,22297.373046875,23400.0,0.0,0.0,0.3764282763004303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187631845474243,1.5187822580337524,-1.904959935927764e-05,0.0,0.0003820268611889,0.0,0.0,389.517333984375,0.0,0.0,0.0,0.8441380858421326,4.0,0.0,1.0
580200,293.0965881347656,297.1499938964844,293.1499938964844,0.0959114879369735,-2189.1796875,304.1448059082031,0.7264881134033203,0.177447110414505,0.1611151248216629,294.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9041442871094,0.4587068855762481,0.050000000745058,0.0495242327451705,293.0541381835937,297.1499938964844,293.1499938964844,0.0473814085125923,-1033.358154296875,304.13787841796875,0.6146206259727478,0.1075129732489585,0.0760983973741531,293.1811218261719,297.1499938964844,293.1499938964844,0.3191392123699188,-6057.71728515625,304.1421203613281,0.9990000128746032,0.5146646499633789,0.4459190964698791,293.2511901855469,297.1499938964844,293.1499938964844,0.0029635769315063,-1050.768310546875,296.6080017089844,0.4587068855762481,0.050000000745058,0.2349216341972351,290.9024658203125,291.1499938964844,256.8903503417969,255.7835388183593,278.779541015625,293.6545715332031,292.9013977050781,1.0,0.2762736082077026,0.6837229132652283,0.6837229132652283,1.0,1.0,-1.1612136363983154,0.4701326489448547,0.6910809278488159,0.2025473713874817,0.0,0.0,1.0,63.28396987915039,48.0,-22.763198852539062,-16492.599609375,213.89952087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48065185546875,309.8851318359375,278.1499938964844,0.0,18000.0,313.1499938964844,22297.373046875,23400.0,0.0,0.0,0.3764282763004303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187631845474243,1.5187822580337524,-1.904959935927764e-05,0.0,0.0003820268611889,0.0,0.0,389.517333984375,0.0,0.0,0.0,0.8441380858421326,4.0,0.0,1.0
580260,293.0950012207031,297.1499938964844,293.1499938964844,0.0964151471853256,-2197.53369140625,304.145751953125,0.7354617714881897,0.1791246980428695,0.1624819189310073,294.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.94189453125,0.4662914276123047,0.050000000745058,0.0493967980146408,293.0526123046875,297.1499938964844,293.1499938964844,0.0492888800799846,-1057.1329345703125,304.1388244628906,0.6263332962989807,0.1102728769183158,0.0782100856304168,293.1693725585937,297.1499938964844,293.1499938964844,0.3064854741096496,-5855.6826171875,304.1661071777344,0.9990000128746032,0.5162062048912048,0.4321553707122803,293.2474060058594,297.1499938964844,293.1499938964844,0.0029291596729308,-1036.4818115234375,296.610595703125,0.4662914276123047,0.050000000745058,0.2343171536922454,290.9507751464844,291.1499938964844,256.8672180175781,255.7640686035156,278.9112548828125,293.6230163574219,292.96014404296875,1.0,0.2704046964645386,0.6666004061698914,0.6666004061698914,1.0,1.0,-1.1479941606521606,0.459561824798584,0.6884323358535767,0.1944204568862915,0.0,0.0,1.0,59.86772918701172,51.0,70.8775405883789,-16384.005859375,202.8062438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5399780273437,310.01373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.12109375,23400.0,0.0,0.0,0.3784229755401611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550337791442871,1.5503575801849363,-1.984990376513452e-05,0.0,0.0003840512072201,0.0,0.0,414.3199157714844,0.0,0.0,0.0,0.8465961217880249,4.0,0.0,1.0
580320,293.0950012207031,297.1499938964844,293.1499938964844,0.0964151471853256,-2197.53369140625,304.145751953125,0.7354617714881897,0.1791246980428695,0.1624819189310073,294.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.94189453125,0.4662914276123047,0.050000000745058,0.0493967980146408,293.0526123046875,297.1499938964844,293.1499938964844,0.0492888800799846,-1057.1329345703125,304.1388244628906,0.6263332962989807,0.1102728769183158,0.0782100856304168,293.1693725585937,297.1499938964844,293.1499938964844,0.3064854741096496,-5855.6826171875,304.1661071777344,0.9990000128746032,0.5162062048912048,0.4321553707122803,293.2474060058594,297.1499938964844,293.1499938964844,0.0029291596729308,-1036.4818115234375,296.610595703125,0.4662914276123047,0.050000000745058,0.2343171536922454,290.9507751464844,291.1499938964844,256.8672180175781,255.7640686035156,278.9112548828125,293.6230163574219,292.96014404296875,1.0,0.2704046964645386,0.6666004061698914,0.6666004061698914,1.0,1.0,-1.1479941606521606,0.459561824798584,0.6884323358535767,0.1944204568862915,0.0,0.0,1.0,59.86772918701172,51.0,70.8775405883789,-16384.005859375,202.8062438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5399780273437,310.01373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.12109375,23400.0,0.0,0.0,0.3784229755401611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550337791442871,1.5503575801849363,-1.984990376513452e-05,0.0,0.0003840512072201,0.0,0.0,414.3199157714844,0.0,0.0,0.0,0.8465961217880249,4.0,0.0,1.0
580380,293.0935363769531,297.1499938964844,293.1499938964844,0.0965241715312004,-2197.8515625,304.14697265625,0.7422011494636536,0.1808134913444519,0.1639250963926315,294.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0372314453125,0.4707410037517547,0.050000000745058,0.049317866563797,293.05859375,297.1499938964844,293.1499938964844,0.0497585348784923,-1061.984130859375,304.14178466796875,0.6329511404037476,0.1115322411060333,0.0792429894208908,293.1434631347656,297.1499938964844,293.1499938964844,0.2961682379245758,-5692.49560546875,304.1775207519531,0.9990000128746032,0.5209622383117676,0.4234028160572052,293.24371337890625,297.1499938964844,293.1499938964844,0.0028833195101469,-1016.4112548828124,296.64263916015625,0.4707410037517547,0.050000000745058,0.2339427173137664,291.0482482910156,291.1499938964844,256.8464660644531,255.74661254882807,278.9940795898437,293.5743408203125,293.0590209960937,1.0,0.2671919763088226,0.6554755568504333,0.6554755568504333,1.0,1.0,-1.1399105787277222,0.4526723325252533,0.6872382164001465,0.188115581870079,0.0,0.0,1.0,57.73787307739258,54.0,121.7433853149414,-16335.02734375,196.0551605224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6687927246094,310.1571655273437,278.1499938964844,0.0,18000.0,313.1499938964844,23357.59765625,23400.0,0.0,0.0,0.379328578710556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554451823234558,1.5544718503952026,-1.9955392417614348e-05,0.0,0.0003849702770821,0.0,0.0,417.6271057128906,0.0,0.0,0.0,0.8486495614051819,4.0,0.0,1.0
580440,293.0935363769531,297.1499938964844,293.1499938964844,0.0965241715312004,-2197.8515625,304.14697265625,0.7422011494636536,0.1808134913444519,0.1639250963926315,294.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0372314453125,0.4707410037517547,0.050000000745058,0.049317866563797,293.05859375,297.1499938964844,293.1499938964844,0.0497585348784923,-1061.984130859375,304.14178466796875,0.6329511404037476,0.1115322411060333,0.0792429894208908,293.1434631347656,297.1499938964844,293.1499938964844,0.2961682379245758,-5692.49560546875,304.1775207519531,0.9990000128746032,0.5209622383117676,0.4234028160572052,293.24371337890625,297.1499938964844,293.1499938964844,0.0028833195101469,-1016.4112548828124,296.64263916015625,0.4707410037517547,0.050000000745058,0.2339427173137664,291.0482482910156,291.1499938964844,256.8464660644531,255.74661254882807,278.9940795898437,293.5743408203125,293.0590209960937,1.0,0.2671919763088226,0.6554755568504333,0.6554755568504333,1.0,1.0,-1.1399105787277222,0.4526723325252533,0.6872382164001465,0.188115581870079,0.0,0.0,1.0,57.73787307739258,54.0,121.7433853149414,-16335.02734375,196.0551605224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6687927246094,310.1571655273437,278.1499938964844,0.0,18000.0,313.1499938964844,23357.59765625,23400.0,0.0,0.0,0.379328578710556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554451823234558,1.5544718503952026,-1.9955392417614348e-05,0.0,0.0003849702770821,0.0,0.0,417.6271057128906,0.0,0.0,0.0,0.8486495614051819,4.0,0.0,1.0
580500,293.0928955078125,297.1499938964844,293.1499938964844,0.096570536494255,-2197.864501953125,304.1474304199219,0.7445876002311707,0.1816534698009491,0.1646592766046524,294.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0870666503906,0.4719135761260986,0.050000000745058,0.0492963083088398,293.0619506835937,297.1499938964844,293.1499938964844,0.0497934520244598,-1061.8448486328125,304.1432189941406,0.6349421143531799,0.1120291352272033,0.0795804262161254,293.13116455078125,297.1499938964844,293.1499938964844,0.2925307154655456,-5635.3369140625,304.1791076660156,0.9990000128746032,0.523464024066925,0.4209809303283691,293.2419128417969,297.1499938964844,293.1499938964844,0.0028613994363695,-1006.7359619140624,296.6597900390625,0.4719135761260986,0.050000000745058,0.2338404655456543,291.09814453125,291.1499938964844,256.8369140625,255.73858642578125,279.02325439453125,293.556884765625,293.1088562011719,1.0,0.2663171887397766,0.6513550877571106,0.6513550877571106,1.0,1.0,-1.1381399631500244,0.4506517648696899,0.6874882578849792,0.1856733113527298,0.0,0.0,1.0,57.1538314819336,54.0,130.9019775390625,-16339.59375,194.3606872558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7404479980469,310.2292785644531,278.1499938964844,0.0,18000.0,313.1499938964844,23378.671875,24480.0,0.0,0.0,0.3795024454593658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551530122756958,1.5551729202270508,-1.9973396774730645e-05,0.0,0.0003851467336062,0.0,0.0,418.19244384765625,0.0,0.0,0.0,0.8639993667602539,4.0,0.0,1.0
580560,293.0923156738281,297.1499938964844,293.1499938964844,0.0965540260076522,-2196.607421875,304.14794921875,0.7464721202850342,0.1824905425310135,0.1653992235660553,294.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1402893066406,0.4726163148880005,0.050000000745058,0.0492832548916339,293.0638122558594,297.1499938964844,293.1499938964844,0.0498444437980651,-1061.864501953125,304.14434814453125,0.6366556882858276,0.1127786561846733,0.0799813643097877,293.1209716796875,297.1499938964844,293.1499938964844,0.2894685864448547,-5587.234375,304.17938232421875,0.9990000128746032,0.5257071256637573,0.4195072948932647,293.2401428222656,297.1499938964844,293.1499938964844,0.0028398784343153,-996.97412109375,296.6802062988281,0.4726163148880005,0.050000000745058,0.2337785363197326,291.1532287597656,291.1499938964844,256.82781982421875,255.73097229003903,279.0462646484375,293.54364013671875,293.1664123535156,1.0,0.2658644318580627,0.6479163765907288,0.6479163765907288,1.0,1.0,-1.137649416923523,0.4494115114212036,0.6882379055023193,0.18361596763134,0.0,0.0,0.9983562231063844,56.80038070678711,57.0,148.93408203125,-16400.17578125,193.5220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8044128417969,310.3248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,24161.92578125,24480.0,0.0,0.0,0.3796163201332092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5808708667755127,1.580891489982605,-2.064028922177385e-05,0.0,0.0003852623049169,0.0,0.0,439.2965393066406,0.0,0.0,0.0,0.8634778261184692,4.0,0.0,1.0
580620,293.0913391113281,297.1499938964844,293.1499938964844,0.0966376960277557,-2196.52880859375,304.1484680175781,0.7489690184593201,0.1841516196727752,0.1668875068426132,294.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2447204589844,0.472920686006546,0.050000000745058,0.0492775700986385,293.0627746582031,297.1499938964844,293.1499938964844,0.0507151521742343,-1072.0147705078125,304.14471435546875,0.6407392621040344,0.1151630952954292,0.0814775303006172,293.1083984375,297.1499938964844,293.1499938964844,0.2855741083621979,-5526.814453125,304.1759033203125,0.9990000128746032,0.5290091037750244,0.4188640117645263,293.2367553710937,297.1499938964844,293.1499938964844,0.0027969977818429,-978.1326293945312,296.7165832519531,0.472920686006546,0.050000000745058,0.233751580119133,291.2542419433594,291.1499938964844,256.81103515625,255.71690368652344,279.07830810546875,293.52734375,293.2626342773437,1.0,0.2660611271858215,0.6424775123596191,0.6424775123596191,1.0,1.0,-1.1404180526733398,0.4490367174148559,0.6913813352584839,0.1805358529090881,0.0,0.0,0.97721529006958,56.656829833984375,60.0,129.69688415527344,-16457.576171875,194.12530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.913330078125,310.4183654785156,278.1499938964844,0.0,18000.0,313.1499938964844,24581.98828125,24480.0,0.0,0.0,0.3796838223934173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5763285160064695,1.576349139213562,-2.064819818770048e-05,0.0,0.00038533078623,0.0,0.0,437.3260803222656,0.0,0.0,0.0,0.8612143397331238,4.0,0.0,1.0
580680,293.0913391113281,297.1499938964844,293.1499938964844,0.0966376960277557,-2196.52880859375,304.1484680175781,0.7489690184593201,0.1841516196727752,0.1668875068426132,294.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2447204589844,0.472920686006546,0.050000000745058,0.0492775700986385,293.0627746582031,297.1499938964844,293.1499938964844,0.0507151521742343,-1072.0147705078125,304.14471435546875,0.6407392621040344,0.1151630952954292,0.0814775303006172,293.1083984375,297.1499938964844,293.1499938964844,0.2855741083621979,-5526.814453125,304.1759033203125,0.9990000128746032,0.5290091037750244,0.4188640117645263,293.2367553710937,297.1499938964844,293.1499938964844,0.0027969977818429,-978.1326293945312,296.7165832519531,0.472920686006546,0.050000000745058,0.233751580119133,291.2542419433594,291.1499938964844,256.81103515625,255.71690368652344,279.07830810546875,293.52734375,293.2626342773437,1.0,0.2660611271858215,0.6424775123596191,0.6424775123596191,1.0,1.0,-1.1404180526733398,0.4490367174148559,0.6913813352584839,0.1805358529090881,0.0,0.0,0.97721529006958,56.656829833984375,60.0,129.69688415527344,-16457.576171875,194.12530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.913330078125,310.4183654785156,278.1499938964844,0.0,18000.0,313.1499938964844,24581.98828125,24480.0,0.0,0.0,0.3796838223934173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5763285160064695,1.576349139213562,-2.064819818770048e-05,0.0,0.00038533078623,0.0,0.0,437.3260803222656,0.0,0.0,0.0,0.8612143397331238,4.0,0.0,1.0
580740,293.0905456542969,297.1499938964844,293.1499938964844,0.0971333235502243,-2204.8369140625,304.14813232421875,0.7499590516090393,0.1858017444610595,0.168386697769165,294.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3072204589844,0.47195965051651,0.050000000745058,0.0492954514920711,293.0604553222656,297.1499938964844,293.1499938964844,0.0522136613726615,-1090.785400390625,304.1439819335937,0.644422173500061,0.1178456246852874,0.0833371505141258,293.1033630371094,297.1499938964844,293.1499938964844,0.2850777208805084,-5521.0615234375,304.16802978515625,0.9990000128746032,0.5310986042022705,0.4208846688270569,293.23345947265625,297.1499938964844,293.1499938964844,0.0027663179207593,-965.2996826171876,296.729248046875,0.47195965051651,0.050000000745058,0.2338363975286483,291.3121032714844,291.1499938964844,256.7958679199219,255.70420837402344,279.0988464355469,293.5243225097656,293.31597900390625,1.0,0.2674705684185028,0.6384581327438354,0.6384581327438354,1.0,1.0,-1.1469967365264893,0.4507697224617004,0.6962270140647888,0.1786331683397293,0.0,0.0,0.9512994289398192,57.159812927246094,63.0,80.9353256225586,-16511.166015625,197.20849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9989929199219,310.4566345214844,278.1499938964844,0.0,18000.0,313.1499938964844,24784.189453125,25560.0,0.0,0.0,0.3795945942401886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5518417358398438,1.5518620014190674,-2.022878106799908e-05,0.0,0.0003852402733173,0.0,0.0,420.314453125,0.0,0.0,0.0,0.8644666075706482,4.0,0.0,1.0
580800,293.0905456542969,297.1499938964844,293.1499938964844,0.0971333235502243,-2204.8369140625,304.14813232421875,0.7499590516090393,0.1858017444610595,0.168386697769165,294.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3072204589844,0.47195965051651,0.050000000745058,0.0492954514920711,293.0604553222656,297.1499938964844,293.1499938964844,0.0522136613726615,-1090.785400390625,304.1439819335937,0.644422173500061,0.1178456246852874,0.0833371505141258,293.1033630371094,297.1499938964844,293.1499938964844,0.2850777208805084,-5521.0615234375,304.16802978515625,0.9990000128746032,0.5310986042022705,0.4208846688270569,293.23345947265625,297.1499938964844,293.1499938964844,0.0027663179207593,-965.2996826171876,296.729248046875,0.47195965051651,0.050000000745058,0.2338363975286483,291.3121032714844,291.1499938964844,256.7958679199219,255.70420837402344,279.0988464355469,293.5243225097656,293.31597900390625,1.0,0.2674705684185028,0.6384581327438354,0.6384581327438354,1.0,1.0,-1.1469967365264893,0.4507697224617004,0.6962270140647888,0.1786331683397293,0.0,0.0,0.9512994289398192,57.159812927246094,63.0,80.9353256225586,-16511.166015625,197.20849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9989929199219,310.4566345214844,278.1499938964844,0.0,18000.0,313.1499938964844,24784.189453125,25560.0,0.0,0.0,0.3795945942401886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5518417358398438,1.5518620014190674,-2.022878106799908e-05,0.0,0.0003852402733173,0.0,0.0,420.314453125,0.0,0.0,0.0,0.8644666075706482,4.0,0.0,1.0
580860,293.0898742675781,297.1499938964844,293.1499938964844,0.09786307066679,-2217.860595703125,304.14752197265625,0.749727189540863,0.1874393671751022,0.1698942929506302,294.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3432006835937,0.4699234664440155,0.050000000745058,0.049332708120346,293.0582275390625,297.1499938964844,293.1499938964844,0.0539192222058773,-1112.5882568359375,304.14312744140625,0.6471550464630127,0.1205646470189094,0.0852622017264366,293.10406494140625,297.1499938964844,293.1499938964844,0.2870629727840423,-5554.57470703125,304.1586608886719,0.9990000128746032,0.5321469306945801,0.4250632524490356,293.23028564453125,297.1499938964844,293.1499938964844,0.0027434050571173,-956.1121215820312,296.7287292480469,0.4699234664440155,0.050000000745058,0.2340131253004074,291.3454895019531,291.1499938964844,256.7820739746094,255.6926727294922,279.11279296875,293.5321350097656,293.3465270996094,1.0,0.2698341906070709,0.6354734301567078,0.6354734301567078,1.0,1.0,-1.1563878059387207,0.4540198445320129,0.7023679614067078,0.1777912527322769,0.0,0.0,0.9227474927902222,58.194461822509766,66.0,43.32167816162109,-16607.123046875,202.28045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04644775390625,310.4771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,25856.638671875,25560.0,0.0,0.0,0.3796185851097107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5444527864456177,1.5444730520248413,-2.0332387066446245e-05,0.0,0.0003852646041195,0.0,0.0,418.4800109863281,0.0,0.0,0.0,0.8481107354164124,4.0,0.0,1.0
580920,293.0898742675781,297.1499938964844,293.1499938964844,0.09786307066679,-2217.860595703125,304.14752197265625,0.749727189540863,0.1874393671751022,0.1698942929506302,294.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3432006835937,0.4699234664440155,0.050000000745058,0.049332708120346,293.0582275390625,297.1499938964844,293.1499938964844,0.0539192222058773,-1112.5882568359375,304.14312744140625,0.6471550464630127,0.1205646470189094,0.0852622017264366,293.10406494140625,297.1499938964844,293.1499938964844,0.2870629727840423,-5554.57470703125,304.1586608886719,0.9990000128746032,0.5321469306945801,0.4250632524490356,293.23028564453125,297.1499938964844,293.1499938964844,0.0027434050571173,-956.1121215820312,296.7287292480469,0.4699234664440155,0.050000000745058,0.2340131253004074,291.3454895019531,291.1499938964844,256.7820739746094,255.6926727294922,279.11279296875,293.5321350097656,293.3465270996094,1.0,0.2698341906070709,0.6354734301567078,0.6354734301567078,1.0,1.0,-1.1563878059387207,0.4540198445320129,0.7023679614067078,0.1777912527322769,0.0,0.0,0.9227474927902222,58.194461822509766,66.0,43.32167816162109,-16607.123046875,202.28045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04644775390625,310.4771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,25856.638671875,25560.0,0.0,0.0,0.3796185851097107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5444527864456177,1.5444730520248413,-2.0332387066446245e-05,0.0,0.0003852646041195,0.0,0.0,418.4800109863281,0.0,0.0,0.0,0.8481107354164124,4.0,0.0,1.0
580980,293.0893859863281,297.1499938964844,293.1499938964844,0.0990715101361274,-2240.515869140625,304.1463317871094,0.7485638856887817,0.1890617161989212,0.1714024394750595,294.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3352355957031,0.4669386446475982,0.050000000745058,0.0493855960667133,293.05633544921875,297.1499938964844,293.1499938964844,0.0559529513120651,-1139.339111328125,304.1420288085937,0.6490176320075989,0.1232737824320793,0.0871957093477249,293.1093444824219,297.1499938964844,293.1499938964844,0.2919055521488189,-5633.55419921875,304.147705078125,0.9990000128746032,0.5322489142417908,0.4309257566928863,293.2271728515625,297.1499938964844,293.1499938964844,0.0027322149835526,-952.8306884765624,296.7019958496094,0.4669386446475982,0.050000000745058,0.2342640161514282,291.33209228515625,291.1499938964844,256.7693786621094,255.68209838867188,279.1230773925781,293.5489196777344,293.3284912109375,1.0,0.2729421257972717,0.6333197355270386,0.6333197355270386,1.0,1.0,-1.1679191589355469,0.4583998322486877,0.7095192670822144,0.1779910624027252,0.0,0.0,0.898887038230896,59.66150665283203,69.0,-15.929657936096191,-16654.59375,208.9911193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0718688964844,310.4296569824219,278.1499938964844,0.0,18000.0,313.1499938964844,25992.9296875,25560.0,0.0,0.0,0.3797221779823303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.506072998046875,1.5060926675796509,-1.9652250557555817e-05,0.0,0.0003853697271551,0.0,0.0,392.389892578125,0.0,0.0,0.0,0.830000102519989,4.0,0.0,1.0
581040,293.0893859863281,297.1499938964844,293.1499938964844,0.0990715101361274,-2240.515869140625,304.1463317871094,0.7485638856887817,0.1890617161989212,0.1714024394750595,294.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3352355957031,0.4669386446475982,0.050000000745058,0.0493855960667133,293.05633544921875,297.1499938964844,293.1499938964844,0.0559529513120651,-1139.339111328125,304.1420288085937,0.6490176320075989,0.1232737824320793,0.0871957093477249,293.1093444824219,297.1499938964844,293.1499938964844,0.2919055521488189,-5633.55419921875,304.147705078125,0.9990000128746032,0.5322489142417908,0.4309257566928863,293.2271728515625,297.1499938964844,293.1499938964844,0.0027322149835526,-952.8306884765624,296.7019958496094,0.4669386446475982,0.050000000745058,0.2342640161514282,291.33209228515625,291.1499938964844,256.7693786621094,255.68209838867188,279.1230773925781,293.5489196777344,293.3284912109375,1.0,0.2729421257972717,0.6333197355270386,0.6333197355270386,1.0,1.0,-1.1679191589355469,0.4583998322486877,0.7095192670822144,0.1779910624027252,0.0,0.0,0.898887038230896,59.66150665283203,69.0,-15.929657936096191,-16654.59375,208.9911193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0718688964844,310.4296569824219,278.1499938964844,0.0,18000.0,313.1499938964844,25992.9296875,25560.0,0.0,0.0,0.3797221779823303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.506072998046875,1.5060926675796509,-1.9652250557555817e-05,0.0,0.0003853697271551,0.0,0.0,392.389892578125,0.0,0.0,0.0,0.830000102519989,4.0,0.0,1.0
581100,293.0892028808594,297.1499938964844,293.1499938964844,0.0998223721981048,-2254.757080078125,304.1456298828125,0.7477179765701294,0.1898691058158874,0.1721573024988174,294.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.31610107421875,0.4651088714599609,0.050000000745058,0.0494169332087039,293.0555114746094,297.1499938964844,293.1499938964844,0.0570675805211067,-1154.2296142578125,304.1414489746094,0.6496810913085938,0.1246240735054016,0.0881628841161727,293.1133728027344,297.1499938964844,293.1499938964844,0.2952174246311188,-5686.947265625,304.14208984375,0.9990000128746032,0.5319721102714539,0.4343621432781219,293.2256164550781,297.1499938964844,293.1499938964844,0.0027308065909892,-953.1760864257812,296.6806945800781,0.4651088714599609,0.050000000745058,0.234412670135498,291.3111267089844,291.1499938964844,256.7633972167969,255.6770935058593,279.12744140625,293.560302734375,293.3059387207031,1.0,0.2747214138507843,0.6325206756591797,0.6325206756591797,1.0,1.0,-1.1743264198303225,0.4609274566173553,0.7133989334106445,0.1784831434488296,0.0,0.0,0.8902190327644348,60.53161239624024,69.0,-41.47104263305664,-16681.517578125,212.877182006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07781982421875,310.39892578125,278.1499938964844,0.0,18000.0,313.1499938964844,25972.15625,24480.0,0.0,0.0,0.3798118829727173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4878596067428589,1.487878918647766,-1.9316421457915567e-05,0.0,0.0003854607930406,0.0,0.0,380.1679382324219,0.0,0.0,0.0,0.8064239621162415,4.0,0.0,1.0
581160,293.0890197753906,297.1499938964844,293.1499938964844,0.1007287055253982,-2272.0927734375,304.144775390625,0.746741533279419,0.1906750053167343,0.1729128509759903,294.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2853698730469,0.4630616307258606,0.050000000745058,0.0494509898126125,293.0541381835937,297.1499938964844,293.1499938964844,0.0583100877702236,-1171.0462646484375,304.1407470703125,0.6502588987350464,0.1260861605405807,0.0891533121466636,293.1185607910156,297.1499938964844,293.1499938964844,0.2992463111877441,-5751.62109375,304.1361999511719,0.9990000128746032,0.5314200520515442,0.4380659162998199,293.2240295410156,297.1499938964844,293.1499938964844,0.00273187761195,-954.948974609375,296.6517639160156,0.4630616307258606,0.050000000745058,0.2345741987228393,291.2765197753906,291.1499938964844,256.757568359375,255.6722412109375,279.13134765625,293.5733337402344,293.26727294921875,1.0,0.2766247987747192,0.631884753704071,0.631884753704071,1.0,1.0,-1.1811020374298096,0.4636466205120086,0.7174554467201233,0.1792309582233429,0.0,0.0,0.885104238986969,61.47855758666992,72.0,-79.39022827148438,-16669.826171875,217.0790252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08551025390625,310.3380432128906,278.1499938964844,0.0,18000.0,313.1499938964844,25102.572265625,24480.0,0.0,0.0,0.3798718154430389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.449658751487732,1.4496772289276123,-1.843833706516307e-05,0.0,0.0003855215909425,0.0,0.0,352.9589233398437,0.0,0.0,0.0,0.8011994361877441,4.0,0.0,1.0
581220,293.08868408203125,297.1499938964844,293.1499938964844,0.1026565060019493,-2308.87939453125,304.143310546875,0.7445545792579651,0.1922872811555862,0.1744288653135299,294.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2032775878906,0.4586507678031921,0.050000000745058,0.0495251081883907,293.0477600097656,297.1499938964844,293.1499938964844,0.0613408200442791,-1212.3692626953125,304.1387634277344,0.6522984504699707,0.1298002451658249,0.0916296616196632,293.1336669921875,297.1499938964844,293.1499938964844,0.3082467019557953,-5894.43994140625,304.1258850097656,0.9990000128746032,0.5291693806648254,0.4460213482379913,293.2207336425781,297.1499938964844,293.1499938964844,0.002742095850408,-961.6404418945312,296.5874938964844,0.4586507678031921,0.050000000745058,0.2349257916212082,291.1944885253906,291.1499938964844,256.74639892578125,255.66290283203125,279.1382751464844,293.60455322265625,293.1866760253906,1.0,0.2807554900646209,0.6310663223266602,0.6310663223266602,1.0,1.0,-1.1959532499313354,0.4697361588478088,0.7262170910835266,0.1815212368965149,0.0,0.0,0.8848103284835815,63.551883697509766,75.0,-102.52252960205078,-16765.591796875,226.4251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08319091796875,310.2826843261719,278.1499938964844,0.0,18000.0,313.1499938964844,24649.5625,24480.0,0.0,0.0,0.3801465034484863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430659294128418,1.43067729473114,-1.8003574950853363e-05,0.0,0.0003858003474306,0.0,0.0,339.8506164550781,0.0,0.0,0.0,0.7921276092529297,4.0,0.0,1.0
