time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
581280,293.08868408203125,297.1499938964844,293.1499938964844,0.1026565060019493,-2308.87939453125,304.143310546875,0.7445545792579651,0.1922872811555862,0.1744288653135299,294.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2032775878906,0.4586507678031921,0.050000000745058,0.0495251081883907,293.0477600097656,297.1499938964844,293.1499938964844,0.0613408200442791,-1212.3692626953125,304.1387634277344,0.6522984504699707,0.1298002451658249,0.0916296616196632,293.1336669921875,297.1499938964844,293.1499938964844,0.3082467019557953,-5894.43994140625,304.1258850097656,0.9990000128746032,0.5291693806648254,0.4460213482379913,293.2207336425781,297.1499938964844,293.1499938964844,0.002742095850408,-961.6404418945312,296.5874938964844,0.4586507678031921,0.050000000745058,0.2349257916212082,291.1944885253906,291.1499938964844,256.74639892578125,255.66290283203125,279.1382751464844,293.60455322265625,293.1866760253906,1.0,0.2807554900646209,0.6310663223266602,0.6310663223266602,1.0,1.0,-1.1959532499313354,0.4697361588478088,0.7262170910835266,0.1815212368965149,0.0,0.0,0.8848103284835815,63.551883697509766,75.0,-102.52252960205078,-16765.591796875,226.4251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08319091796875,310.2826843261719,278.1499938964844,0.0,18000.0,313.1499938964844,24649.5625,24480.0,0.0,0.0,0.3801465034484863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430659294128418,1.43067729473114,-1.8003574950853363e-05,0.0,0.0003858003474306,0.0,0.0,339.8506164550781,0.0,0.0,0.0,0.7921276092529297,4.0,0.0,1.0
581340,293.0884094238281,297.1499938964844,293.1499938964844,0.1045380383729934,-2344.50830078125,304.1424255371094,0.7421513795852661,0.1938963234424591,0.1759495288133621,294.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.12860107421875,0.4541133046150207,0.050000000745058,0.049606118351221,293.03857421875,297.1499938964844,293.1499938964844,0.064865343272686,-1260.858154296875,304.1366271972656,0.6553160548210144,0.1342484652996063,0.0946748033165931,293.1535339355469,297.1499938964844,293.1499938964844,0.3177828192710876,-6043.51904296875,304.1181030273437,0.9990000128746032,0.5255601406097412,0.4545579254627228,293.21728515625,297.1499938964844,293.1499938964844,0.0027516831178218,-967.83837890625,296.5292358398437,0.4541133046150207,0.050000000745058,0.2353100627660751,291.12042236328125,291.1499938964844,256.7355651855469,255.6538848876953,279.14483642578125,293.6462097167969,293.11328125,1.0,0.2852359414100647,0.6308786869049072,0.6308786869049072,1.0,1.0,-1.2122381925582886,0.4766243994235992,0.7356138229370117,0.1847296357154846,0.0,0.0,0.8937577605247498,65.83045959472656,63.0,-102.26188659667967,-16904.732421875,236.9076232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0408630371094,310.2256164550781,278.1499938964844,0.0,18000.0,313.1499938964844,24393.658203125,23400.0,0.0,0.0,0.3809083104133606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4351754188537598,1.435193419456482,-1.802429505914916e-05,0.0,0.0003865735197905,0.0,0.0,341.8677673339844,0.0,0.0,0.0,0.7792762517929077,4.0,0.0,1.0
581400,293.0884094238281,297.1499938964844,293.1499938964844,0.1045380383729934,-2344.50830078125,304.1424255371094,0.7421513795852661,0.1938963234424591,0.1759495288133621,294.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.12860107421875,0.4541133046150207,0.050000000745058,0.049606118351221,293.03857421875,297.1499938964844,293.1499938964844,0.064865343272686,-1260.858154296875,304.1366271972656,0.6553160548210144,0.1342484652996063,0.0946748033165931,293.1535339355469,297.1499938964844,293.1499938964844,0.3177828192710876,-6043.51904296875,304.1181030273437,0.9990000128746032,0.5255601406097412,0.4545579254627228,293.21728515625,297.1499938964844,293.1499938964844,0.0027516831178218,-967.83837890625,296.5292358398437,0.4541133046150207,0.050000000745058,0.2353100627660751,291.12042236328125,291.1499938964844,256.7355651855469,255.6538848876953,279.14483642578125,293.6462097167969,293.11328125,1.0,0.2852359414100647,0.6308786869049072,0.6308786869049072,1.0,1.0,-1.2122381925582886,0.4766243994235992,0.7356138229370117,0.1847296357154846,0.0,0.0,0.8937577605247498,65.83045959472656,63.0,-102.26188659667967,-16904.732421875,236.9076232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0408630371094,310.2256164550781,278.1499938964844,0.0,18000.0,313.1499938964844,24393.658203125,23400.0,0.0,0.0,0.3809083104133606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4351754188537598,1.435193419456482,-1.802429505914916e-05,0.0,0.0003865735197905,0.0,0.0,341.8677673339844,0.0,0.0,0.0,0.7792762517929077,4.0,0.0,1.0
581460,293.0879211425781,297.1499938964844,293.1499938964844,0.1063826978206634,-2379.2861328125,304.14190673828125,0.7456426620483398,0.1955571472644806,0.1773931235074997,294.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0527038574219,0.4557100832462311,0.050000000745058,0.0495769456028938,293.0294494628906,297.1499938964844,293.1499938964844,0.0686041340231895,-1312.960693359375,304.1349182128906,0.6645269393920898,0.1389303654432296,0.0979529693722724,293.1681213378906,297.1499938964844,293.1499938964844,0.3183271586894989,-6048.6513671875,304.1283569335937,0.9990000128746032,0.5224794149398804,0.4515096545219421,293.21343994140625,297.1499938964844,293.1499938964844,0.0027580121532082,-972.8790893554688,296.4730834960937,0.4557100832462311,0.050000000745058,0.235171690583229,291.0462341308594,291.1499938964844,256.7248840332031,255.6449432373047,279.1508178710937,293.67840576171875,293.0418701171875,1.0,0.28406623005867,0.6313231587409973,0.6313231587409973,1.0,1.0,-1.2140551805496216,0.4776090681552887,0.7364461421966553,0.1852574944496154,0.0,0.0,0.9128584861755372,65.11713409423828,51.0,-89.46232604980469,-16882.951171875,236.0911102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99267578125,310.169921875,278.1499938964844,0.0,18000.0,313.1499938964844,23252.03515625,23400.0,0.0,0.0,0.3819292783737182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4297778606414795,1.4297956228256226,-1.7672215108177625e-05,0.0,0.0003876096743624,0.0,0.0,335.2157592773437,0.0,0.0,0.0,0.7893326878547668,4.0,0.0,1.0
581520,293.0879211425781,297.1499938964844,293.1499938964844,0.1063826978206634,-2379.2861328125,304.14190673828125,0.7456426620483398,0.1955571472644806,0.1773931235074997,294.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0527038574219,0.4557100832462311,0.050000000745058,0.0495769456028938,293.0294494628906,297.1499938964844,293.1499938964844,0.0686041340231895,-1312.960693359375,304.1349182128906,0.6645269393920898,0.1389303654432296,0.0979529693722724,293.1681213378906,297.1499938964844,293.1499938964844,0.3183271586894989,-6048.6513671875,304.1283569335937,0.9990000128746032,0.5224794149398804,0.4515096545219421,293.21343994140625,297.1499938964844,293.1499938964844,0.0027580121532082,-972.8790893554688,296.4730834960937,0.4557100832462311,0.050000000745058,0.235171690583229,291.0462341308594,291.1499938964844,256.7248840332031,255.6449432373047,279.1508178710937,293.67840576171875,293.0418701171875,1.0,0.28406623005867,0.6313231587409973,0.6313231587409973,1.0,1.0,-1.2140551805496216,0.4776090681552887,0.7364461421966553,0.1852574944496154,0.0,0.0,0.9128584861755372,65.11713409423828,51.0,-89.46232604980469,-16882.951171875,236.0911102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99267578125,310.169921875,278.1499938964844,0.0,18000.0,313.1499938964844,23252.03515625,23400.0,0.0,0.0,0.3819292783737182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4297778606414795,1.4297956228256226,-1.7672215108177625e-05,0.0,0.0003876096743624,0.0,0.0,335.2157592773437,0.0,0.0,0.0,0.7893326878547668,4.0,0.0,1.0
581580,293.0871276855469,297.1499938964844,293.1499938964844,0.1075727790594101,-2400.92724609375,304.14263916015625,0.754539430141449,0.1972858011722564,0.178814485669136,294.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0318298339844,0.4627683162689209,0.050000000745058,0.0494556277990341,293.0278015136719,297.1499938964844,293.1499938964844,0.0712075233459472,-1349.0836181640625,304.1356811523437,0.6775026321411133,0.1423359513282776,0.1005384102463722,293.1612548828125,297.1499938964844,293.1499938964844,0.3087201416492462,-5893.91552734375,304.1517944335937,0.9990000128746032,0.5233610272407532,0.4385842680931091,293.209228515625,297.1499938964844,293.1499938964844,0.0027486626058816,-970.0265502929688,296.4545593261719,0.4627683162689209,0.050000000745058,0.2345962077379226,291.0323791503906,291.1499938964844,256.7140808105469,255.6358642578125,279.1486511230469,293.6641845703125,293.0338134765625,1.0,0.2786711156368255,0.6311386823654175,0.6311386823654175,1.0,1.0,-1.2025185823440552,0.472671627998352,0.7298469543457031,0.1825755834579467,0.0,0.0,0.93009614944458,61.87762069702149,54.0,-21.865234375,-16820.255859375,225.3150787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,310.2076110839844,278.1499938964844,0.0,18000.0,313.1499938964844,23125.84765625,23400.0,0.0,0.0,0.3828240633010864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.454803228378296,1.4548213481903076,-1.808203705877532e-05,0.0,0.0003885177720803,0.0,0.0,350.3025817871094,0.0,0.0,0.0,0.8010293841362,4.0,0.0,1.0
581640,293.0871276855469,297.1499938964844,293.1499938964844,0.1075727790594101,-2400.92724609375,304.14263916015625,0.754539430141449,0.1972858011722564,0.178814485669136,294.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0318298339844,0.4627683162689209,0.050000000745058,0.0494556277990341,293.0278015136719,297.1499938964844,293.1499938964844,0.0712075233459472,-1349.0836181640625,304.1356811523437,0.6775026321411133,0.1423359513282776,0.1005384102463722,293.1612548828125,297.1499938964844,293.1499938964844,0.3087201416492462,-5893.91552734375,304.1517944335937,0.9990000128746032,0.5233610272407532,0.4385842680931091,293.209228515625,297.1499938964844,293.1499938964844,0.0027486626058816,-970.0265502929688,296.4545593261719,0.4627683162689209,0.050000000745058,0.2345962077379226,291.0323791503906,291.1499938964844,256.7140808105469,255.6358642578125,279.1486511230469,293.6641845703125,293.0338134765625,1.0,0.2786711156368255,0.6311386823654175,0.6311386823654175,1.0,1.0,-1.2025185823440552,0.472671627998352,0.7298469543457031,0.1825755834579467,0.0,0.0,0.93009614944458,61.87762069702149,54.0,-21.865234375,-16820.255859375,225.3150787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,310.2076110839844,278.1499938964844,0.0,18000.0,313.1499938964844,23125.84765625,23400.0,0.0,0.0,0.3828240633010864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.454803228378296,1.4548213481903076,-1.808203705877532e-05,0.0,0.0003885177720803,0.0,0.0,350.3025817871094,0.0,0.0,0.0,0.8010293841362,4.0,0.0,1.0
581700,293.0867919921875,297.1499938964844,293.1499938964844,0.1079981625080108,-2408.35009765625,304.1432189941406,0.7582935094833374,0.1981516182422638,0.1795525997877121,294.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0409240722656,0.4654442965984344,0.050000000745058,0.0494110807776451,293.0306701660156,297.1499938964844,293.1499938964844,0.0719240009784698,-1358.82958984375,304.1369934082031,0.6821541786193848,0.143326997756958,0.1013621464371681,293.1506652832031,297.1499938964844,293.1499938964844,0.3044605553150177,-5826.19580078125,304.1591186523437,0.9990000128746032,0.525296688079834,0.4337398409843445,293.2071838378906,297.1499938964844,293.1499938964844,0.0027403992135077,-966.6619873046876,296.4564208984375,0.4654442965984344,0.050000000745058,0.2343848943710327,291.0437316894531,291.1499938964844,256.70855712890625,255.6312255859375,279.14471435546875,293.6439208984375,293.04656982421875,1.0,0.2770196199417114,0.6305791735649109,0.6305791735649109,1.0,1.0,-1.198266625404358,0.4706595242023468,0.7276070713996887,0.1813126802444458,0.0,0.0,0.9360859394073486,60.6864128112793,54.0,6.837556838989258,-16807.642578125,221.3963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,310.2352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,23149.79296875,24480.0,0.0,0.0,0.3831313848495483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4657950401306152,1.465813398361206,-1.828239510359708e-05,0.0,0.0003888296487275,0.0,0.0,357.32086181640625,0.0,0.0,0.0,0.8212137222290039,4.0,0.0,1.0
581760,293.08648681640625,297.1499938964844,293.1499938964844,0.1083074212074279,-2413.46826171875,304.1438903808594,0.7611762285232544,0.1990078538656234,0.1802967935800552,294.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0594787597656,0.4671397507190704,0.050000000745058,0.0493819154798984,293.0346374511719,297.1499938964844,293.1499938964844,0.0723136141896247,-1363.881103515625,304.1386413574219,0.6853287220001221,0.1440571695566177,0.1019349247217178,293.1394958496094,297.1499938964844,293.1499938964844,0.3011358082294464,-5773.46728515625,304.1634826660156,0.9990000128746032,0.5274800062179565,0.4305392503738403,293.2052001953125,297.1499938964844,293.1499938964844,0.0027316010091453,-962.6908569335938,296.4644470214844,0.4671397507190704,0.050000000745058,0.234246551990509,291.0652770996094,291.1499938964844,256.7029113769531,255.62646484375,279.1420288085937,293.626220703125,293.0712890625,1.0,0.2758611738681793,0.6299717426300049,0.6299717426300049,1.0,1.0,-1.1958035230636597,0.4693644046783447,0.7264391183853149,0.180454596877098,0.0,0.0,0.9396964311599731,59.911502838134766,57.0,41.12963104248047,-16854.890625,218.96473693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9770812988281,310.28936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,23977.7734375,24480.0,0.0,0.0,0.383468747138977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4990978240966797,1.4991168975830078,-1.906923534988892e-05,0.0,0.000389172026189,0.0,0.0,381.5085754394531,0.0,0.0,0.0,0.8242810368537903,4.0,0.0,1.0
581820,293.08612060546875,297.1499938964844,293.1499938964844,0.108949065208435,-2424.231689453125,304.14483642578125,0.7652124166488647,0.2006929814815521,0.1817873865365982,294.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.105224609375,0.4688397049903869,0.050000000745058,0.0493519529700279,293.0424194335937,297.1499938964844,293.1499938964844,0.0728882178664207,-1371.2247314453125,304.14141845703125,0.689423143863678,0.1453994810581207,0.1028556674718856,293.1198425292969,297.1499938964844,293.1499938964844,0.2969565093517303,-5708.0654296875,304.1657409667969,0.9990000128746032,0.531738817691803,0.4272268116474151,293.2015075683594,297.1499938964844,293.1499938964844,0.0027118502184748,-954.13671875,296.4813842773437,0.4688397049903869,0.050000000745058,0.2341044247150421,291.1092224121094,291.1499938964844,256.6911315917969,255.6165008544922,279.14013671875,293.6037292480469,293.112548828125,1.0,0.2748597860336303,0.6288582682609558,0.6288582682609558,1.0,1.0,-1.1945134401321411,0.4683417677879333,0.7261716723442078,0.1796067208051681,0.0,0.0,0.9418973326683044,59.13266754150391,60.0,49.69735336303711,-16875.869140625,216.93728637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9790954589844,310.316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,24323.76171875,24480.0,0.0,0.0,0.3841373324394226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5147045850753784,1.5147240161895752,-1.9433104171184823e-05,0.0,0.0003898505528923,0.0,0.0,393.0645446777344,0.0,0.0,0.0,0.8318747878074646,4.0,0.0,1.0
581880,293.08612060546875,297.1499938964844,293.1499938964844,0.108949065208435,-2424.231689453125,304.14483642578125,0.7652124166488647,0.2006929814815521,0.1817873865365982,294.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.105224609375,0.4688397049903869,0.050000000745058,0.0493519529700279,293.0424194335937,297.1499938964844,293.1499938964844,0.0728882178664207,-1371.2247314453125,304.14141845703125,0.689423143863678,0.1453994810581207,0.1028556674718856,293.1198425292969,297.1499938964844,293.1499938964844,0.2969565093517303,-5708.0654296875,304.1657409667969,0.9990000128746032,0.531738817691803,0.4272268116474151,293.2015075683594,297.1499938964844,293.1499938964844,0.0027118502184748,-954.13671875,296.4813842773437,0.4688397049903869,0.050000000745058,0.2341044247150421,291.1092224121094,291.1499938964844,256.6911315917969,255.6165008544922,279.14013671875,293.6037292480469,293.112548828125,1.0,0.2748597860336303,0.6288582682609558,0.6288582682609558,1.0,1.0,-1.1945134401321411,0.4683417677879333,0.7261716723442078,0.1796067208051681,0.0,0.0,0.9418973326683044,59.13266754150391,60.0,49.69735336303711,-16875.869140625,216.93728637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9790954589844,310.316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,24323.76171875,24480.0,0.0,0.0,0.3841373324394226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5147045850753784,1.5147240161895752,-1.9433104171184823e-05,0.0,0.0003898505528923,0.0,0.0,393.0645446777344,0.0,0.0,0.0,0.8318747878074646,4.0,0.0,1.0
581940,293.0859375,297.1499938964844,293.1499938964844,0.1097933575510978,-2439.038818359375,304.1451416015625,0.7673406600952148,0.2023502737283706,0.1832785159349441,294.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.13116455078125,0.4688731133937835,0.050000000745058,0.0493513420224189,293.0473327636719,297.1499938964844,293.1499938964844,0.0737774819135665,-1383.3203125,304.14276123046875,0.6921132206916809,0.1471192985773086,0.1039698719978332,293.1069030761719,297.1499938964844,293.1499938964844,0.2959262132644653,-5693.28564453125,304.162109375,0.9990000128746032,0.5351458787918091,0.4271605312824249,293.197998046875,297.1499938964844,293.1499938964844,0.0026992701459676,-948.85205078125,296.4873962402344,0.4688731133937835,0.050000000745058,0.2341015189886093,291.1332397460937,291.1499938964844,256.6784973144531,255.6057586669922,279.14093017578125,293.5973815917969,293.1347961425781,1.0,0.2753009498119354,0.6279811263084412,0.6279811263084412,1.0,1.0,-1.1975551843643188,0.4692361056804657,0.7283191084861755,0.1798544973134994,0.0,0.0,0.9423456192016602,59.15986633300781,63.0,33.687110900878906,-16914.8828125,218.04052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9809875488281,310.3200988769531,278.1499938964844,0.0,18000.0,313.1499938964844,24434.9453125,25560.0,0.0,0.0,0.3847967684268951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5192885398864746,1.519308090209961,-1.9542701920727268e-05,0.0,0.0003905197954736,0.0,0.0,396.5310668945313,0.0,0.0,0.0,0.8491146564483643,4.0,0.0,1.0
582000,293.0859375,297.1499938964844,293.1499938964844,0.1097933575510978,-2439.038818359375,304.1451416015625,0.7673406600952148,0.2023502737283706,0.1832785159349441,294.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.13116455078125,0.4688731133937835,0.050000000745058,0.0493513420224189,293.0473327636719,297.1499938964844,293.1499938964844,0.0737774819135665,-1383.3203125,304.14276123046875,0.6921132206916809,0.1471192985773086,0.1039698719978332,293.1069030761719,297.1499938964844,293.1499938964844,0.2959262132644653,-5693.28564453125,304.162109375,0.9990000128746032,0.5351458787918091,0.4271605312824249,293.197998046875,297.1499938964844,293.1499938964844,0.0026992701459676,-948.85205078125,296.4873962402344,0.4688731133937835,0.050000000745058,0.2341015189886093,291.1332397460937,291.1499938964844,256.6784973144531,255.6057586669922,279.14093017578125,293.5973815917969,293.1347961425781,1.0,0.2753009498119354,0.6279811263084412,0.6279811263084412,1.0,1.0,-1.1975551843643188,0.4692361056804657,0.7283191084861755,0.1798544973134994,0.0,0.0,0.9423456192016602,59.15986633300781,63.0,33.687110900878906,-16914.8828125,218.04052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9809875488281,310.3200988769531,278.1499938964844,0.0,18000.0,313.1499938964844,24434.9453125,25560.0,0.0,0.0,0.3847967684268951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5192885398864746,1.519308090209961,-1.9542701920727268e-05,0.0,0.0003905197954736,0.0,0.0,396.5310668945313,0.0,0.0,0.0,0.8491146564483643,4.0,0.0,1.0
582060,293.0859069824219,297.1499938964844,293.1499938964844,0.1106223985552787,-2453.53955078125,304.1453552246094,0.7679692506790161,0.2039813697338104,0.1847680956125259,294.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1554870605469,0.4676374793052673,0.050000000745058,0.0493731684982776,293.0489501953125,297.1499938964844,293.1499938964844,0.0750043615698814,-1400.2613525390625,304.1430969238281,0.6942572593688965,0.1493901908397674,0.1054709330201149,293.1015930175781,297.1499938964844,293.1499938964844,0.2969056963920593,-5710.05126953125,304.1563720703125,0.9990000128746032,0.5373252630233765,0.4295795857906341,293.19464111328125,297.1499938964844,293.1499938964844,0.0026889839209616,-944.344970703125,296.4943542480469,0.4676374793052673,0.050000000745058,0.2342050522565841,291.1575012207031,291.1499938964844,256.66473388671875,255.5940399169922,279.1425476074219,293.6028747558594,293.1585693359375,1.0,0.2768804132938385,0.6273162364959717,0.6273162364959717,1.0,1.0,-1.204197645187378,0.4717309176921844,0.7324667572975159,0.181030198931694,0.0,0.0,0.93969988822937,59.80809020996094,66.0,28.802295684814453,-17023.181640625,221.6693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95947265625,310.33038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,25436.89453125,25560.0,0.0,0.0,0.3857245743274688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5475066900253296,1.5475270748138428,-2.029480310739018e-05,0.0,0.0003914614208042,0.0,0.0,419.3111267089844,0.0,0.0,0.0,0.8498354554176331,4.0,0.0,1.0
582120,293.0859069824219,297.1499938964844,293.1499938964844,0.1106223985552787,-2453.53955078125,304.1453552246094,0.7679692506790161,0.2039813697338104,0.1847680956125259,294.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1554870605469,0.4676374793052673,0.050000000745058,0.0493731684982776,293.0489501953125,297.1499938964844,293.1499938964844,0.0750043615698814,-1400.2613525390625,304.1430969238281,0.6942572593688965,0.1493901908397674,0.1054709330201149,293.1015930175781,297.1499938964844,293.1499938964844,0.2969056963920593,-5710.05126953125,304.1563720703125,0.9990000128746032,0.5373252630233765,0.4295795857906341,293.19464111328125,297.1499938964844,293.1499938964844,0.0026889839209616,-944.344970703125,296.4943542480469,0.4676374793052673,0.050000000745058,0.2342050522565841,291.1575012207031,291.1499938964844,256.66473388671875,255.5940399169922,279.1425476074219,293.6028747558594,293.1585693359375,1.0,0.2768804132938385,0.6273162364959717,0.6273162364959717,1.0,1.0,-1.204197645187378,0.4717309176921844,0.7324667572975159,0.181030198931694,0.0,0.0,0.93969988822937,59.80809020996094,66.0,28.802295684814453,-17023.181640625,221.6693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95947265625,310.33038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,25436.89453125,25560.0,0.0,0.0,0.3857245743274688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5475066900253296,1.5475270748138428,-2.029480310739018e-05,0.0,0.0003914614208042,0.0,0.0,419.3111267089844,0.0,0.0,0.0,0.8498354554176331,4.0,0.0,1.0
582180,293.08599853515625,297.1499938964844,293.1499938964844,0.1117695271968841,-2474.301513671875,304.1449890136719,0.7674262523651123,0.2055847942829132,0.1862489283084869,294.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1549377441406,0.4653365612030029,0.050000000745058,0.0494128242135047,293.04766845703125,297.1499938964844,293.1499938964844,0.0768227651715278,-1426.0396728515625,304.1423645019531,0.6961708068847656,0.1522039473056793,0.1073688715696334,293.1036376953125,297.1499938964844,293.1499938964844,0.3003938496112823,-5766.56787109375,304.1484069824219,0.9990000128746032,0.5381534099578857,0.4339388012886047,293.19140625,297.1499938964844,293.1499938964844,0.0026856795884668,-943.3898315429688,296.4854431152344,0.4653365612030029,0.050000000745058,0.2343931645154953,291.1534729003906,291.1499938964844,256.6496276855469,255.5811004638672,279.1442565917969,293.6175231933594,293.1518249511719,1.0,0.2793618738651275,0.6268283128738403,0.6268283128738403,1.0,1.0,-1.213758111000061,0.4755279123783111,0.7382301688194275,0.1829679757356643,0.0,0.0,0.9392200112342834,60.95153045654297,69.0,-3.726896286010742,-17099.46484375,227.3840789794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9254150390625,310.286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,25543.103515625,25560.0,0.0,0.0,0.3868921101093292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5485516786575315,1.5485719442367554,-2.033846612903289e-05,0.0,0.0003926463250536,0.0,0.0,420.38916015625,0.0,0.0,0.0,0.8504784107208252,4.0,0.0,1.0
582240,293.08599853515625,297.1499938964844,293.1499938964844,0.1117695271968841,-2474.301513671875,304.1449890136719,0.7674262523651123,0.2055847942829132,0.1862489283084869,294.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1549377441406,0.4653365612030029,0.050000000745058,0.0494128242135047,293.04766845703125,297.1499938964844,293.1499938964844,0.0768227651715278,-1426.0396728515625,304.1423645019531,0.6961708068847656,0.1522039473056793,0.1073688715696334,293.1036376953125,297.1499938964844,293.1499938964844,0.3003938496112823,-5766.56787109375,304.1484069824219,0.9990000128746032,0.5381534099578857,0.4339388012886047,293.19140625,297.1499938964844,293.1499938964844,0.0026856795884668,-943.3898315429688,296.4854431152344,0.4653365612030029,0.050000000745058,0.2343931645154953,291.1534729003906,291.1499938964844,256.6496276855469,255.5811004638672,279.1442565917969,293.6175231933594,293.1518249511719,1.0,0.2793618738651275,0.6268283128738403,0.6268283128738403,1.0,1.0,-1.213758111000061,0.4755279123783111,0.7382301688194275,0.1829679757356643,0.0,0.0,0.9392200112342834,60.95153045654297,69.0,-3.726896286010742,-17099.46484375,227.3840789794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9254150390625,310.286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,25543.103515625,25560.0,0.0,0.0,0.3868921101093292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5485516786575315,1.5485719442367554,-2.033846612903289e-05,0.0,0.0003926463250536,0.0,0.0,420.38916015625,0.0,0.0,0.0,0.8504784107208252,4.0,0.0,1.0
582300,293.0860900878906,297.1499938964844,293.1499938964844,0.1124368086457252,-2486.5,304.1446838378906,0.7668082118034363,0.2063778340816497,0.1869865208864212,294.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1455383300781,0.4638200104236603,0.050000000745058,0.0494382306933403,293.0461120605469,297.1499938964844,293.1499938964844,0.0779293477535247,-1441.88916015625,304.1417236328125,0.6971002221107483,0.153806984424591,0.1084606572985649,293.10711669921875,297.1499938964844,293.1499938964844,0.3029130101203918,-5806.88330078125,304.1441345214844,0.9990000128746032,0.5380558967590332,0.4367087483406067,293.1898193359375,297.1499938964844,293.1499938964844,0.0026867231354117,-944.167724609375,296.4763488769531,0.4638200104236603,0.050000000745058,0.2345136851072311,291.1429748535156,291.1499938964844,256.6414794921875,255.5741271972656,279.1451110839844,293.6279296875,293.14044189453125,1.0,0.2808806598186493,0.6266471147537231,0.6266471147537231,1.0,1.0,-1.2194534540176392,0.4778397679328918,0.7416137456893921,0.1841811388731002,0.0,0.0,0.9407284259796144,61.67863082885742,69.0,-18.581802368164062,-17144.97265625,230.9193572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9040222167969,310.2597045898437,278.1499938964844,0.0,18000.0,313.1499938964844,25534.44140625,26640.0,0.0,0.0,0.3875768482685089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.549574375152588,1.5495946407318115,-2.0355748347355984e-05,0.0,0.0003933412372134,0.0,0.0,421.087890625,0.0,0.0,0.0,0.8660097122192383,4.0,0.0,1.0
582360,293.0862121582031,297.1499938964844,293.1499938964844,0.1130550503730773,-2497.7060546875,304.14453125,0.7660080194473267,0.2071650624275207,0.1877220720052719,294.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1365661621094,0.4620836973190307,0.050000000745058,0.0494667813181877,293.04400634765625,297.1499938964844,293.1499938964844,0.0790813043713569,-1458.3719482421875,304.1411437988281,0.6980369687080383,0.1555346101522445,0.109642319381237,293.1120910644531,297.1499938964844,293.1499938964844,0.305597573518753,-5849.3974609375,304.14031982421875,0.9990000128746032,0.537628173828125,0.4398003220558166,293.1882629394531,297.1499938964844,293.1499938964844,0.0026887166313827,-945.10791015625,296.46929931640625,0.4620836973190307,0.050000000745058,0.2346491068601608,291.1356201171875,291.1499938964844,256.63287353515625,255.56675720214844,279.1459350585937,293.64031982421875,293.1351318359375,1.0,0.2825528979301452,0.6265078186988831,0.6265078186988831,1.0,1.0,-1.225662112236023,0.4803877472877502,0.7452743649482727,0.1855354309082031,0.0,0.0,0.9425118565559388,62.49340438842773,72.0,-14.879217147827148,-17239.294921875,234.850814819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87255859375,310.2574157714844,278.1499938964844,0.0,18000.0,313.1499938964844,26307.3046875,26640.0,0.0,0.0,0.3884131908416748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5755959749221802,1.5756170749664309,-2.1024359739385545e-05,0.0,0.0003941900213249,0.0,0.0,442.3630981445313,0.0,0.0,0.0,0.8655740022659302,4.0,0.0,1.0
582420,293.0865173339844,297.1499938964844,293.1499938964844,0.1144349128007888,-2522.895263671875,304.14404296875,0.7639595866203308,0.2087183892726898,0.1891825199127197,293.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1153564453125,0.4582253992557525,0.050000000745058,0.0495321936905384,293.038330078125,297.1499938964844,293.1499938964844,0.0817358493804931,-1496.660400390625,304.1396484375,0.70000159740448,0.1593648344278335,0.1122742593288421,293.1260070800781,297.1499938964844,293.1499938964844,0.3121334016323089,-5952.25,304.13262939453125,0.9990000128746032,0.5357784032821655,0.4468030929565429,293.1851806640625,297.1499938964844,293.1499938964844,0.002692483132705,-947.3994140625,296.45025634765625,0.4582253992557525,0.050000000745058,0.2349594086408615,291.1114196777344,291.1499938964844,256.61431884765625,255.5507659912109,279.1477966308594,293.671630859375,293.1076965332031,1.0,0.2862943112850189,0.6263760924339294,0.6263760924339294,1.0,1.0,-1.23943030834198,0.4861259460449219,0.7533043622970581,0.1886341124773025,0.0,0.0,0.9488983750343324,64.35548400878906,75.0,-37.72286224365234,-17355.8046875,243.8045959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.796142578125,310.1842346191406,278.1499938964844,0.0,18000.0,313.1499938964844,26487.384765625,26640.0,0.0,0.0,0.3904366195201874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5881754159927368,1.5881967544555664,-2.1306759663275443e-05,0.0,0.0003962435293942,0.0,0.0,452.256591796875,0.0,0.0,0.0,0.8717960119247437,4.0,0.0,1.0
582480,293.0865173339844,297.1499938964844,293.1499938964844,0.1144349128007888,-2522.895263671875,304.14404296875,0.7639595866203308,0.2087183892726898,0.1891825199127197,293.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1153564453125,0.4582253992557525,0.050000000745058,0.0495321936905384,293.038330078125,297.1499938964844,293.1499938964844,0.0817358493804931,-1496.660400390625,304.1396484375,0.70000159740448,0.1593648344278335,0.1122742593288421,293.1260070800781,297.1499938964844,293.1499938964844,0.3121334016323089,-5952.25,304.13262939453125,0.9990000128746032,0.5357784032821655,0.4468030929565429,293.1851806640625,297.1499938964844,293.1499938964844,0.002692483132705,-947.3994140625,296.45025634765625,0.4582253992557525,0.050000000745058,0.2349594086408615,291.1114196777344,291.1499938964844,256.61431884765625,255.5507659912109,279.1477966308594,293.671630859375,293.1076965332031,1.0,0.2862943112850189,0.6263760924339294,0.6263760924339294,1.0,1.0,-1.23943030834198,0.4861259460449219,0.7533043622970581,0.1886341124773025,0.0,0.0,0.9488983750343324,64.35548400878906,75.0,-37.72286224365234,-17355.8046875,243.8045959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.796142578125,310.1842346191406,278.1499938964844,0.0,18000.0,313.1499938964844,26487.384765625,26640.0,0.0,0.0,0.3904366195201874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5881754159927368,1.5881967544555664,-2.1306759663275443e-05,0.0,0.0003962435293942,0.0,0.0,452.256591796875,0.0,0.0,0.0,0.8717960119247437,4.0,0.0,1.0
582540,293.0868835449219,297.1499938964844,293.1499938964844,0.1160373240709304,-2552.33154296875,304.14337158203125,0.7614858746528625,0.2102533876895904,0.1906325668096542,293.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0728454589844,0.4540589451789856,0.050000000745058,0.0496068187057971,293.03082275390625,297.1499938964844,293.1499938964844,0.0848873630166053,-1542.529541015625,304.1378479003906,0.7022081613540649,0.163710355758667,0.1152689084410667,293.1444396972656,297.1499938964844,293.1499938964844,0.3201431334018707,-6077.24462890625,304.1251220703125,0.9990000128746032,0.5326544046401978,0.4546597599983215,293.1820373535156,297.1499938964844,293.1499938964844,0.0027032403741031,-952.8590698242188,296.4207458496094,0.4540589451789856,0.050000000745058,0.2353133857250213,291.0673828125,291.1499938964844,256.5936279296875,255.53292846679688,279.1500244140625,293.7127990722656,293.0626525878906,1.0,0.290462851524353,0.62648606300354,0.62648606300354,1.0,1.0,-1.2547101974487305,0.4926269352436065,0.7620832324028015,0.1922086477279663,0.0,0.0,0.9627504944801332,66.47634887695312,63.0,-58.082855224609375,-17485.8203125,254.0533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70928955078125,310.10321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,26445.177734375,27720.0,0.0,0.0,0.3928923606872558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6036943197250366,1.603715896606445,-2.1598010789602995e-05,0.0,0.0003987358068116,0.0,0.0,463.7955322265625,0.0,0.0,0.0,0.8943308591842651,4.0,0.0,1.0
582600,293.0868835449219,297.1499938964844,293.1499938964844,0.1160373240709304,-2552.33154296875,304.14337158203125,0.7614858746528625,0.2102533876895904,0.1906325668096542,293.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0728454589844,0.4540589451789856,0.050000000745058,0.0496068187057971,293.03082275390625,297.1499938964844,293.1499938964844,0.0848873630166053,-1542.529541015625,304.1378479003906,0.7022081613540649,0.163710355758667,0.1152689084410667,293.1444396972656,297.1499938964844,293.1499938964844,0.3201431334018707,-6077.24462890625,304.1251220703125,0.9990000128746032,0.5326544046401978,0.4546597599983215,293.1820373535156,297.1499938964844,293.1499938964844,0.0027032403741031,-952.8590698242188,296.4207458496094,0.4540589451789856,0.050000000745058,0.2353133857250213,291.0673828125,291.1499938964844,256.5936279296875,255.53292846679688,279.1500244140625,293.7127990722656,293.0626525878906,1.0,0.290462851524353,0.62648606300354,0.62648606300354,1.0,1.0,-1.2547101974487305,0.4926269352436065,0.7620832324028015,0.1922086477279663,0.0,0.0,0.9627504944801332,66.47634887695312,63.0,-58.082855224609375,-17485.8203125,254.0533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70928955078125,310.10321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,26445.177734375,27720.0,0.0,0.0,0.3928923606872558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6036943197250366,1.603715896606445,-2.1598010789602995e-05,0.0,0.0003987358068116,0.0,0.0,463.7955322265625,0.0,0.0,0.0,0.8943308591842651,4.0,0.0,1.0
582660,293.08697509765625,297.1499938964844,293.1499938964844,0.117311030626297,-2575.31298828125,304.1434631347656,0.7653036713600159,0.2118313163518905,0.191999077796936,293.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0468139648437,0.4559441208839416,0.050000000745058,0.049572430551052,293.02362060546875,297.1499938964844,293.1499938964844,0.0879814475774765,-1587.4012451171875,304.13677978515625,0.7108389735221863,0.1681970655918121,0.1184183657169342,293.1576538085937,297.1499938964844,293.1499938964844,0.3184233009815216,-6046.71533203125,304.13677978515625,0.9990000128746032,0.5300813913345337,0.4510642290115356,293.1785583496094,297.1499938964844,293.1499938964844,0.0027071111835539,-954.9784545898438,296.40631103515625,0.4559441208839416,0.050000000745058,0.2351502627134323,291.0455322265625,291.1499938964844,256.5705871582031,255.5130310058593,279.1527404785156,293.7440490722656,293.04473876953125,1.0,0.2890469431877136,0.6269534826278687,0.6269534826278687,1.0,1.0,-1.2555876970291138,0.4931761622428894,0.7624114751815796,0.1927828192710876,0.0,0.0,0.978629469871521,65.62329864501953,66.0,-28.31728172302246,-17538.697265625,252.5633850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6197204589844,310.0823059082031,278.1499938964844,0.0,18000.0,313.1499938964844,27352.3828125,27720.0,0.0,0.0,0.3957425951957702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6523091793060305,1.6523319482803345,-2.2764390450902283e-05,0.0,0.0004016284365206,0.0,0.0,504.8260803222656,0.0,0.0,0.0,0.9047499895095824,4.0,0.0,1.0
582720,293.08697509765625,297.1499938964844,293.1499938964844,0.117311030626297,-2575.31298828125,304.1434631347656,0.7653036713600159,0.2118313163518905,0.191999077796936,293.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0468139648437,0.4559441208839416,0.050000000745058,0.049572430551052,293.02362060546875,297.1499938964844,293.1499938964844,0.0879814475774765,-1587.4012451171875,304.13677978515625,0.7108389735221863,0.1681970655918121,0.1184183657169342,293.1576538085937,297.1499938964844,293.1499938964844,0.3184233009815216,-6046.71533203125,304.13677978515625,0.9990000128746032,0.5300813913345337,0.4510642290115356,293.1785583496094,297.1499938964844,293.1499938964844,0.0027071111835539,-954.9784545898438,296.40631103515625,0.4559441208839416,0.050000000745058,0.2351502627134323,291.0455322265625,291.1499938964844,256.5705871582031,255.5130310058593,279.1527404785156,293.7440490722656,293.04473876953125,1.0,0.2890469431877136,0.6269534826278687,0.6269534826278687,1.0,1.0,-1.2555876970291138,0.4931761622428894,0.7624114751815796,0.1927828192710876,0.0,0.0,0.978629469871521,65.62329864501953,66.0,-28.31728172302246,-17538.697265625,252.5633850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6197204589844,310.0823059082031,278.1499938964844,0.0,18000.0,313.1499938964844,27352.3828125,27720.0,0.0,0.0,0.3957425951957702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6523091793060305,1.6523319482803345,-2.2764390450902283e-05,0.0,0.0004016284365206,0.0,0.0,504.8260803222656,0.0,0.0,0.0,0.9047499895095824,4.0,0.0,1.0
582780,293.0870361328125,297.1499938964844,293.1499938964844,0.1184639707207679,-2595.8662109375,304.1437072753906,0.7678585648536682,0.2134139388799667,0.1934116184711456,293.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0399475097656,0.4565785527229309,0.050000000745058,0.0495610572397708,293.0218505859375,297.1499938964844,293.1499938964844,0.090503878891468,-1623.83984375,304.13702392578125,0.7166696786880493,0.1717689335346222,0.1210612282156944,293.1584777832031,297.1499938964844,293.1499938964844,0.3178885281085968,-6036.85986328125,304.14178466796875,0.9990000128746032,0.5297164916992188,0.449869155883789,293.175048828125,297.1499938964844,293.1499938964844,0.002707949373871,-955.525390625,296.4023132324219,0.4565785527229309,0.050000000745058,0.2350963205099105,291.0389404296875,291.1499938964844,256.5449523925781,255.49082946777344,279.1484069824219,293.7501525878906,293.0380554199219,1.0,0.2894026041030884,0.626571536064148,0.626571536064148,1.0,1.0,-1.2589374780654907,0.4944237768650055,0.7645137310028076,0.1933927237987518,0.0,0.0,0.9938353896141052,65.3863525390625,69.0,-15.595439910888672,-17588.486328125,253.3329620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5714416503906,310.0604858398437,278.1499938964844,0.0,18000.0,313.1499938964844,27472.74609375,27720.0,0.0,0.0,0.3984516263008117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6742777824401855,1.674301028251648,-2.323539047210943e-05,0.0,0.0004043777298647,0.0,0.0,523.13134765625,0.0,0.0,0.0,0.9153555035591124,4.0,0.0,1.0
582840,293.0870361328125,297.1499938964844,293.1499938964844,0.1184639707207679,-2595.8662109375,304.1437072753906,0.7678585648536682,0.2134139388799667,0.1934116184711456,293.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0399475097656,0.4565785527229309,0.050000000745058,0.0495610572397708,293.0218505859375,297.1499938964844,293.1499938964844,0.090503878891468,-1623.83984375,304.13702392578125,0.7166696786880493,0.1717689335346222,0.1210612282156944,293.1584777832031,297.1499938964844,293.1499938964844,0.3178885281085968,-6036.85986328125,304.14178466796875,0.9990000128746032,0.5297164916992188,0.449869155883789,293.175048828125,297.1499938964844,293.1499938964844,0.002707949373871,-955.525390625,296.4023132324219,0.4565785527229309,0.050000000745058,0.2350963205099105,291.0389404296875,291.1499938964844,256.5449523925781,255.49082946777344,279.1484069824219,293.7501525878906,293.0380554199219,1.0,0.2894026041030884,0.626571536064148,0.626571536064148,1.0,1.0,-1.2589374780654907,0.4944237768650055,0.7645137310028076,0.1933927237987518,0.0,0.0,0.9938353896141052,65.3863525390625,69.0,-15.595439910888672,-17588.486328125,253.3329620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5714416503906,310.0604858398437,278.1499938964844,0.0,18000.0,313.1499938964844,27472.74609375,27720.0,0.0,0.0,0.3984516263008117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6742777824401855,1.674301028251648,-2.323539047210943e-05,0.0,0.0004043777298647,0.0,0.0,523.13134765625,0.0,0.0,0.0,0.9153555035591124,4.0,0.0,1.0
582900,293.08709716796875,297.1499938964844,293.1499938964844,0.119062453508377,-2606.552490234375,304.1437683105469,0.7684021592140198,0.2141992598772049,0.1941233575344085,293.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0352783203125,0.4562050104141235,0.050000000745058,0.0495677106082439,293.02178955078125,297.1499938964844,293.1499938964844,0.0916377380490303,-1640.22998046875,304.1372985839844,0.718513548374176,0.1734065413475036,0.12222720682621,293.1588439941406,297.1499938964844,293.1499938964844,0.3186801075935364,-6048.890625,304.1418151855469,0.9990000128746032,0.5295349359512329,0.4505715668201446,293.1732788085937,297.1499938964844,293.1499938964844,0.0027097046840935,-956.3240356445312,296.3998413085937,0.4562050104141235,0.050000000745058,0.2351278811693191,291.0341796875,291.1499938964844,256.5310974121094,255.4788055419922,279.1468200683594,293.7545166015625,293.0332336425781,1.0,0.2900298237800598,0.6262918710708618,0.6262918710708618,1.0,1.0,-1.262079834938049,0.4956191778182983,0.7664605975151062,0.1939999163150787,0.0,0.0,1.0,65.6031723022461,69.0,-14.452049255371094,-17628.388671875,254.9988555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5551147460937,310.0528259277344,278.1499938964844,0.0,18000.0,313.1499938964844,27497.033203125,28800.0,0.0,0.0,0.3997895121574402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.68385910987854,1.683882474899292,-2.343626692891121e-05,0.0,0.0004057355399709,0.0,0.0,531.1593017578125,0.0,0.0,0.0,0.9349344372749328,4.0,0.0,1.0
582960,293.0871887207031,297.1499938964844,293.1499938964844,0.1195801571011543,-2615.654052734375,304.1439819335937,0.7686139941215515,0.214980736374855,0.1948372274637222,293.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0344543457031,0.4555251598358154,0.050000000745058,0.0495799221098423,293.0216369628906,297.1499938964844,293.1499938964844,0.0926962867379188,-1655.436767578125,304.1376953125,0.7200062870979309,0.1750572621822357,0.1233811900019645,293.15997314453125,297.1499938964844,293.1499938964844,0.3197183907032013,-6064.685546875,304.14141845703125,0.9990000128746032,0.5292009115219116,0.4518567323684692,293.17156982421875,297.1499938964844,293.1499938964844,0.0027116052806377,-956.9055786132812,296.40118408203125,0.4555251598358154,0.050000000745058,0.2351858019828796,291.03546142578125,291.1499938964844,256.5164794921875,255.4661407470703,279.145751953125,293.7608642578125,293.0365905761719,1.0,0.2909092605113983,0.625995934009552,0.625995934009552,1.0,1.0,-1.2659480571746826,0.4971148073673248,0.7688332796096802,0.1947624534368515,0.0,0.0,1.0,65.97193145751953,57.0,-1.0716962814331057,-17708.88671875,257.27801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5359191894531,310.0654296875,278.1499938964844,0.0,18000.0,313.1499938964844,28380.44921875,28800.0,0.0,0.0,0.4011900126934051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7133238315582275,1.7133480310440063,-2.424388912913855e-05,0.0,0.0004071568546351,0.0,0.0,559.2268676757812,0.0,0.0,0.0,0.9359533786773682,4.0,0.0,1.0
583020,293.0871276855469,297.1499938964844,293.1499938964844,0.1205321922898292,-2632.32177734375,304.1444091796875,0.7751211524009705,0.2165843546390533,0.1961880177259445,293.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0406188964844,0.4598890542984009,0.050000000745058,0.0495033524930477,293.0222473144531,297.1499938964844,293.1499938964844,0.0947024673223495,-1684.202880859375,304.1384582519531,0.7280818223953247,0.178191065788269,0.1255910247564315,293.1564636230469,297.1499938964844,293.1499938964844,0.3131894469261169,-5960.1240234375,304.1555480957031,0.9990000128746032,0.5296269059181213,0.4437513053417206,293.16802978515625,297.1499938964844,293.1499938964844,0.002708215964958,-955.4624633789062,296.4073486328125,0.4598890542984009,0.050000000745058,0.2348225861787796,291.0419311523437,291.1499938964844,256.48492431640625,255.438705444336,279.1450500488281,293.7601318359375,293.0434265136719,1.0,0.2873983979225158,0.6255096197128296,0.6255096197128296,1.0,1.0,-1.2599741220474243,0.4943167865276336,0.7656573057174683,0.193298801779747,0.0,0.0,1.0,63.94548797607422,60.0,10.52704906463623,-17663.3359375,250.63818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.525390625,310.0751647949219,278.1499938964844,0.0,18000.0,313.1499938964844,28700.509765625,28800.0,0.0,0.0,0.4037943184375763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7230898141860962,1.7231143712997437,-2.4520062652300112e-05,0.0,0.000409799918998,0.0,0.0,568.828857421875,0.0,0.0,0.0,0.9407839775085448,4.0,0.0,1.0
