time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
583080,293.0871276855469,297.1499938964844,293.1499938964844,0.1205321922898292,-2632.32177734375,304.1444091796875,0.7751211524009705,0.2165843546390533,0.1961880177259445,293.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0406188964844,0.4598890542984009,0.050000000745058,0.0495033524930477,293.0222473144531,297.1499938964844,293.1499938964844,0.0947024673223495,-1684.202880859375,304.1384582519531,0.7280818223953247,0.178191065788269,0.1255910247564315,293.1564636230469,297.1499938964844,293.1499938964844,0.3131894469261169,-5960.1240234375,304.1555480957031,0.9990000128746032,0.5296269059181213,0.4437513053417206,293.16802978515625,297.1499938964844,293.1499938964844,0.002708215964958,-955.4624633789062,296.4073486328125,0.4598890542984009,0.050000000745058,0.2348225861787796,291.0419311523437,291.1499938964844,256.48492431640625,255.438705444336,279.1450500488281,293.7601318359375,293.0434265136719,1.0,0.2873983979225158,0.6255096197128296,0.6255096197128296,1.0,1.0,-1.2599741220474243,0.4943167865276336,0.7656573057174683,0.193298801779747,0.0,0.0,1.0,63.94548797607422,60.0,10.52704906463623,-17663.3359375,250.63818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.525390625,310.0751647949219,278.1499938964844,0.0,18000.0,313.1499938964844,28700.509765625,28800.0,0.0,0.0,0.4037943184375763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7230898141860962,1.7231143712997437,-2.4520062652300112e-05,0.0,0.000409799918998,0.0,0.0,568.828857421875,0.0,0.0,0.0,0.9407839775085448,4.0,0.0,1.0
583140,293.0870666503906,297.1499938964844,293.1499938964844,0.1213585138320922,-2646.51416015625,304.1448669433594,0.7798050045967102,0.2181864827871322,0.1975891888141632,293.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0593566894531,0.4624942243099212,0.050000000745058,0.0494597516953945,293.0275573730469,297.1499938964844,293.1499938964844,0.0960633009672164,-1703.3948974609375,304.1400451660156,0.7333927154541016,0.1803625226020813,0.1272304058074951,293.1419677734375,297.1499938964844,293.1499938964844,0.3086742162704468,-5889.3798828125,304.160888671875,0.9990000128746032,0.5323967933654785,0.4390672743320465,293.1646728515625,297.1499938964844,293.1499938964844,0.0027042084839195,-953.303955078125,296.4220886230469,0.4624942243099212,0.050000000745058,0.2346157729625702,291.0615234375,291.1499938964844,256.45001220703125,255.4083404541016,279.1390686035156,293.7369384765625,293.0633239746094,1.0,0.2860950827598572,0.6240946650505066,0.6240946650505066,1.0,1.0,-1.2576950788497925,0.4926901459693908,0.7650048732757568,0.1920928806066513,0.0,0.0,1.0,62.80590438842773,63.0,22.86031150817871,-17671.99609375,247.338119506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5698547363281,310.12188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,28776.552734375,29880.0,0.0,0.0,0.4057692289352417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7253713607788086,1.725395917892456,-2.458503695379477e-05,0.0,0.0004118041833862,0.0,0.0,571.0913696289062,0.0,0.0,0.0,0.9569161534309388,4.0,0.0,1.0
583200,293.0870666503906,297.1499938964844,293.1499938964844,0.1213585138320922,-2646.51416015625,304.1448669433594,0.7798050045967102,0.2181864827871322,0.1975891888141632,293.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0593566894531,0.4624942243099212,0.050000000745058,0.0494597516953945,293.0275573730469,297.1499938964844,293.1499938964844,0.0960633009672164,-1703.3948974609375,304.1400451660156,0.7333927154541016,0.1803625226020813,0.1272304058074951,293.1419677734375,297.1499938964844,293.1499938964844,0.3086742162704468,-5889.3798828125,304.160888671875,0.9990000128746032,0.5323967933654785,0.4390672743320465,293.1646728515625,297.1499938964844,293.1499938964844,0.0027042084839195,-953.303955078125,296.4220886230469,0.4624942243099212,0.050000000745058,0.2346157729625702,291.0615234375,291.1499938964844,256.45001220703125,255.4083404541016,279.1390686035156,293.7369384765625,293.0633239746094,1.0,0.2860950827598572,0.6240946650505066,0.6240946650505066,1.0,1.0,-1.2576950788497925,0.4926901459693908,0.7650048732757568,0.1920928806066513,0.0,0.0,1.0,62.80590438842773,63.0,22.86031150817871,-17671.99609375,247.338119506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5698547363281,310.12188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,28776.552734375,29880.0,0.0,0.0,0.4057692289352417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7253713607788086,1.725395917892456,-2.458503695379477e-05,0.0,0.0004118041833862,0.0,0.0,571.0913696289062,0.0,0.0,0.0,0.9569161534309388,4.0,0.0,1.0
583260,293.087158203125,297.1499938964844,293.1499938964844,0.1220204830169677,-2657.535888671875,304.1454772949219,0.7821393609046936,0.2197640240192413,0.1990021765232086,293.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0909729003906,0.4628987312316894,0.050000000745058,0.0494530983269214,293.03302001953125,297.1499938964844,293.1499938964844,0.0970360860228538,-1716.8055419921875,304.1417236328125,0.7361981868743896,0.1823496669530868,0.1286013573408126,293.1302185058594,297.1499938964844,293.1499938964844,0.306861400604248,-5861.59814453125,304.16015625,0.9990000128746032,0.5349955558776855,0.4383495450019836,293.1614990234375,297.1499938964844,293.1499938964844,0.002699916018173,-950.529052734375,296.4452819824219,0.4628987312316894,0.050000000745058,0.2345841974020004,291.09454345703125,291.1499938964844,256.4114074707031,255.3748016357422,279.1362609863281,293.7241516113281,293.09722900390625,1.0,0.2862856686115265,0.6225574016571045,0.6225574016571045,1.0,1.0,-1.2601276636123655,0.4929748773574829,0.767152726650238,0.1919009238481521,0.0,0.0,1.0,62.674163818359375,66.0,39.47251510620117,-17771.396484375,247.973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172790527344,310.1956481933594,278.1499938964844,0.0,18000.0,313.1499938964844,29738.044921875,29880.0,0.0,0.0,0.4075197279453277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.753958821296692,1.7539843320846558,-2.5406481654499657e-05,0.0,0.0004135807103011,0.0,0.0,599.9515991210938,0.0,0.0,0.0,0.9576950669288636,4.0,0.0,1.0
583320,293.087158203125,297.1499938964844,293.1499938964844,0.1220204830169677,-2657.535888671875,304.1454772949219,0.7821393609046936,0.2197640240192413,0.1990021765232086,293.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0909729003906,0.4628987312316894,0.050000000745058,0.0494530983269214,293.03302001953125,297.1499938964844,293.1499938964844,0.0970360860228538,-1716.8055419921875,304.1417236328125,0.7361981868743896,0.1823496669530868,0.1286013573408126,293.1302185058594,297.1499938964844,293.1499938964844,0.306861400604248,-5861.59814453125,304.16015625,0.9990000128746032,0.5349955558776855,0.4383495450019836,293.1614990234375,297.1499938964844,293.1499938964844,0.002699916018173,-950.529052734375,296.4452819824219,0.4628987312316894,0.050000000745058,0.2345841974020004,291.09454345703125,291.1499938964844,256.4114074707031,255.3748016357422,279.1362609863281,293.7241516113281,293.09722900390625,1.0,0.2862856686115265,0.6225574016571045,0.6225574016571045,1.0,1.0,-1.2601276636123655,0.4929748773574829,0.767152726650238,0.1919009238481521,0.0,0.0,1.0,62.674163818359375,66.0,39.47251510620117,-17771.396484375,247.973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172790527344,310.1956481933594,278.1499938964844,0.0,18000.0,313.1499938964844,29738.044921875,29880.0,0.0,0.0,0.4075197279453277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.753958821296692,1.7539843320846558,-2.5406481654499657e-05,0.0,0.0004135807103011,0.0,0.0,599.9515991210938,0.0,0.0,0.0,0.9576950669288636,4.0,0.0,1.0
583380,293.0873413085937,297.1499938964844,293.1499938964844,0.1228426396846771,-2671.66943359375,304.1455993652344,0.7828465104103088,0.2213213890790939,0.2004188448190689,293.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1132202148437,0.4618002772331238,0.050000000745058,0.0494711771607399,293.0360412597656,297.1499938964844,293.1499938964844,0.0983068197965622,-1734.7423095703125,304.142333984375,0.7379571795463562,0.1846966743469238,0.1301724761724472,293.1245422363281,297.1499938964844,293.1499938964844,0.3076175153255462,-5874.62060546875,304.15545654296875,0.9990000128746032,0.5366592407226562,0.4403038024902344,293.15850830078125,297.1499938964844,293.1499938964844,0.0026993269566446,-949.5699462890624,296.4617004394531,0.4618002772331238,0.050000000745058,0.2346699684858322,291.1150207519531,291.1499938964844,256.36920166015625,255.33819580078125,279.1356506347656,293.7240905761719,293.1163635253906,1.0,0.287664383649826,0.6210820078849792,0.6210820078849792,1.0,1.0,-1.2661830186843872,0.4948142468929291,0.7713687419891357,0.1925344169139862,0.0,0.0,1.0,63.223880767822266,69.0,27.89876174926757,-17859.416015625,251.45025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6604919433594,310.2314453125,278.1499938964844,0.0,18000.0,313.1499938964844,29847.5390625,29880.0,0.0,0.0,0.4091291427612304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571848630905151,1.757210373878479,-2.550002682255581e-05,0.0,0.000415214075474,0.0,0.0,603.2681884765625,0.0,0.0,0.0,0.959294855594635,4.0,0.0,1.0
583440,293.0873413085937,297.1499938964844,293.1499938964844,0.1228426396846771,-2671.66943359375,304.1455993652344,0.7828465104103088,0.2213213890790939,0.2004188448190689,293.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1132202148437,0.4618002772331238,0.050000000745058,0.0494711771607399,293.0360412597656,297.1499938964844,293.1499938964844,0.0983068197965622,-1734.7423095703125,304.142333984375,0.7379571795463562,0.1846966743469238,0.1301724761724472,293.1245422363281,297.1499938964844,293.1499938964844,0.3076175153255462,-5874.62060546875,304.15545654296875,0.9990000128746032,0.5366592407226562,0.4403038024902344,293.15850830078125,297.1499938964844,293.1499938964844,0.0026993269566446,-949.5699462890624,296.4617004394531,0.4618002772331238,0.050000000745058,0.2346699684858322,291.1150207519531,291.1499938964844,256.36920166015625,255.33819580078125,279.1356506347656,293.7240905761719,293.1163635253906,1.0,0.287664383649826,0.6210820078849792,0.6210820078849792,1.0,1.0,-1.2661830186843872,0.4948142468929291,0.7713687419891357,0.1925344169139862,0.0,0.0,1.0,63.223880767822266,69.0,27.89876174926757,-17859.416015625,251.45025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6604919433594,310.2314453125,278.1499938964844,0.0,18000.0,313.1499938964844,29847.5390625,29880.0,0.0,0.0,0.4091291427612304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571848630905151,1.757210373878479,-2.550002682255581e-05,0.0,0.000415214075474,0.0,0.0,603.2681884765625,0.0,0.0,0.0,0.959294855594635,4.0,0.0,1.0
583500,293.0874328613281,297.1499938964844,293.1499938964844,0.1233185306191444,-2679.97705078125,304.1455383300781,0.7827139496803284,0.2220951467752456,0.2011292278766632,293.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1190185546875,0.4608092606067657,0.050000000745058,0.049487717449665,293.0364074707031,297.1499938964844,293.1499938964844,0.0991129726171493,-1746.2442626953125,304.14227294921875,0.7386481165885925,0.1860672086477279,0.1310926675796508,293.124267578125,297.1499938964844,293.1499938964844,0.3088254332542419,-5894.1455078125,304.1522827148437,0.9990000128746032,0.5370393395423889,0.4420834481716156,293.15704345703125,297.1499938964844,293.1499938964844,0.002700894838199,-949.9408569335938,296.4671630859375,0.4608092606067657,0.050000000745058,0.2347484230995178,291.1200561523437,291.1499938964844,256.3468322753906,255.3188018798828,279.13580322265625,293.7283020019531,293.1206970214844,1.0,0.2887217998504638,0.6203826665878296,0.6203826665878296,1.0,1.0,-1.2703899145126345,0.4962492883205414,0.7741405963897705,0.1931274235248565,0.0,0.0,1.0,63.706844329833984,69.0,19.499839782714844,-17910.556640625,254.09999084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6778564453125,310.2425231933594,278.1499938964844,0.0,18000.0,313.1499938964844,29864.275390625,30960.0,0.0,0.0,0.4099158942699432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757677435874939,1.7577029466629028,-2.5514325898257084e-05,0.0,0.0004160125390626,0.0,0.0,603.775634765625,0.0,0.0,0.0,0.974539041519165,4.0,0.0,1.0
583560,293.0875549316406,297.1499938964844,293.1499938964844,0.1237470358610153,-2687.35791015625,304.14556884765625,0.7823259234428406,0.2228660881519317,0.2018409967422485,293.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1255798339844,0.4595915377140045,0.050000000745058,0.0495083443820476,293.0360717773437,297.1499938964844,293.1499938964844,0.0999664738774299,-1758.3614501953125,304.1421203613281,0.7392762899398804,0.1875712424516677,0.132107987999916,293.1255798339844,297.1499938964844,293.1499938964844,0.3102818131446838,-5917.30908203125,304.14923095703125,0.9990000128746032,0.537109375,0.4442923367023468,293.1555480957031,297.1499938964844,293.1499938964844,0.0027032671496272,-950.4424438476562,296.4745788574219,0.4595915377140045,0.050000000745058,0.2348462641239166,291.12799072265625,291.1499938964844,256.3236389160156,255.29872131347656,279.1361083984375,293.7349853515625,293.13018798828125,1.0,0.2899796962738037,0.6197091341018677,0.6197091341018677,1.0,1.0,-1.2752561569213867,0.497975081205368,0.7772810459136963,0.1938759237527847,0.0,0.0,1.0,64.30352783203125,72.0,24.22509956359864,-18002.46875,257.2655944824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68560791015625,310.27020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,30673.94921875,30960.0,0.0,0.0,0.4107733070850372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781345009803772,1.7813712358474731,-2.6206063921563327e-05,0.0,0.0004168826853856,0.0,0.0,628.4956665039062,0.0,0.0,0.0,0.9728548526763916,4.0,0.0,1.0
583620,293.0877990722656,297.1499938964844,293.1499938964844,0.1247779726982116,-2705.456787109375,304.14532470703125,0.780904233455658,0.2243982851505279,0.2032657861709594,293.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1332702636719,0.4566042423248291,0.050000000745058,0.0495604015886783,293.033447265625,297.1499938964844,293.1499938964844,0.1020812466740608,-1788.583984375,304.1412048339844,0.7404446005821228,0.1909828633069992,0.1344302147626876,293.1328125,297.1499938964844,293.1499938964844,0.3145910203456878,-5985.34814453125,304.14227294921875,0.9990000128746032,0.5362741351127625,0.4498190581798553,293.1526184082031,297.1499938964844,293.1499938964844,0.0027087647467851,-952.2435302734376,296.4835205078125,0.4566042423248291,0.050000000745058,0.235093206167221,291.1326599121094,291.1499938964844,256.2749938964844,255.25662231445312,279.13702392578125,293.75537109375,293.1318054199219,1.0,0.2930204272270202,0.6184532046318054,0.6184532046318054,1.0,1.0,-1.2867459058761597,0.5022147297859192,0.7845312356948853,0.1957960426807403,0.0,0.0,1.0,65.79853057861328,75.0,2.9402244091033936,-18124.833984375,265.0086364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68475341796875,310.2617492675781,278.1499938964844,0.0,18000.0,313.1499938964844,30895.40625,30960.0,0.0,0.0,0.4126357436180115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877638339996338,1.787790298461914,-2.6395264285383743e-05,0.0,0.0004187728336546,0.0,0.0,635.3143920898438,0.0,0.0,0.0,0.9760332107543944,4.0,0.0,1.0
583680,293.0877990722656,297.1499938964844,293.1499938964844,0.1247779726982116,-2705.456787109375,304.14532470703125,0.780904233455658,0.2243982851505279,0.2032657861709594,293.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1332702636719,0.4566042423248291,0.050000000745058,0.0495604015886783,293.033447265625,297.1499938964844,293.1499938964844,0.1020812466740608,-1788.583984375,304.1412048339844,0.7404446005821228,0.1909828633069992,0.1344302147626876,293.1328125,297.1499938964844,293.1499938964844,0.3145910203456878,-5985.34814453125,304.14227294921875,0.9990000128746032,0.5362741351127625,0.4498190581798553,293.1526184082031,297.1499938964844,293.1499938964844,0.0027087647467851,-952.2435302734376,296.4835205078125,0.4566042423248291,0.050000000745058,0.235093206167221,291.1326599121094,291.1499938964844,256.2749938964844,255.25662231445312,279.13702392578125,293.75537109375,293.1318054199219,1.0,0.2930204272270202,0.6184532046318054,0.6184532046318054,1.0,1.0,-1.2867459058761597,0.5022147297859192,0.7845312356948853,0.1957960426807403,0.0,0.0,1.0,65.79853057861328,75.0,2.9402244091033936,-18124.833984375,265.0086364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68475341796875,310.2617492675781,278.1499938964844,0.0,18000.0,313.1499938964844,30895.40625,30960.0,0.0,0.0,0.4126357436180115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877638339996338,1.787790298461914,-2.6395264285383743e-05,0.0,0.0004187728336546,0.0,0.0,635.3143920898438,0.0,0.0,0.0,0.9760332107543944,4.0,0.0,1.0
583740,293.0880126953125,297.1499938964844,293.1499938964844,0.1261027306318283,-2729.115478515625,304.1446533203125,0.7788366079330444,0.22592793405056,0.2046968191862106,293.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.11700439453125,0.4530940651893616,0.050000000745058,0.0496244244277477,293.0285949707031,297.1499938964844,293.1499938964844,0.1047884449362754,-1827.4261474609373,304.1396179199219,0.7416225075721741,0.1949165016412735,0.1371291875839233,293.1454162597656,297.1499938964844,293.1499938964844,0.3206990361213684,-6081.0234375,304.1346740722656,0.9990000128746032,0.5341615676879883,0.4565237760543823,293.1495666503906,297.1499938964844,293.1499938964844,0.0027219695039093,-957.6025390625,296.4801940917969,0.4530940651893616,0.050000000745058,0.2353969067335128,291.1141357421875,291.1499938964844,256.2235717773437,255.21212768554688,279.1382751464844,293.78497314453125,293.111572265625,1.0,0.2966306507587433,0.6173425912857056,0.6173425912857056,1.0,1.0,-1.3001922369003296,0.5073588490486145,0.7928333878517151,0.1982057094573974,0.0,0.0,1.0,67.62846374511719,63.0,-23.20401382446289,-18248.466796875,274.3956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6678161621094,310.23028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.2890625,32040.0,0.0,0.0,0.4146956503391266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892065048217771,1.7892329692840576,-2.6437881388119425e-05,0.0,0.0004208633617963,0.0,0.0,636.8536376953125,0.0,0.0,0.0,0.9917477369308472,4.0,0.0,1.0
583800,293.0880126953125,297.1499938964844,293.1499938964844,0.1261027306318283,-2729.115478515625,304.1446533203125,0.7788366079330444,0.22592793405056,0.2046968191862106,293.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.11700439453125,0.4530940651893616,0.050000000745058,0.0496244244277477,293.0285949707031,297.1499938964844,293.1499938964844,0.1047884449362754,-1827.4261474609373,304.1396179199219,0.7416225075721741,0.1949165016412735,0.1371291875839233,293.1454162597656,297.1499938964844,293.1499938964844,0.3206990361213684,-6081.0234375,304.1346740722656,0.9990000128746032,0.5341615676879883,0.4565237760543823,293.1495666503906,297.1499938964844,293.1499938964844,0.0027219695039093,-957.6025390625,296.4801940917969,0.4530940651893616,0.050000000745058,0.2353969067335128,291.1141357421875,291.1499938964844,256.2235717773437,255.21212768554688,279.1382751464844,293.78497314453125,293.111572265625,1.0,0.2966306507587433,0.6173425912857056,0.6173425912857056,1.0,1.0,-1.3001922369003296,0.5073588490486145,0.7928333878517151,0.1982057094573974,0.0,0.0,1.0,67.62846374511719,63.0,-23.20401382446289,-18248.466796875,274.3956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6678161621094,310.23028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.2890625,32040.0,0.0,0.0,0.4146956503391266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892065048217771,1.7892329692840576,-2.6437881388119425e-05,0.0,0.0004208633617963,0.0,0.0,636.8536376953125,0.0,0.0,0.0,0.9917477369308472,4.0,0.0,1.0
583860,293.0879211425781,297.1499938964844,293.1499938964844,0.1272239238023758,-2748.84326171875,304.14459228515625,0.7832604050636292,0.2275172472000122,0.2060607224702835,293.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1066589355469,0.4554489850997925,0.050000000745058,0.0495810322463512,293.02374267578125,297.1499938964844,293.1499938964844,0.1075232028961181,-1866.2315673828125,304.1385498046875,0.7488070130348206,0.1989818662405014,0.1399746835231781,293.1534729003906,297.1499938964844,293.1499938964844,0.3176260888576507,-6030.2509765625,304.1453857421875,0.9990000128746032,0.5326083302497864,0.4519990086555481,293.1461181640625,297.1499938964844,293.1499938964844,0.0027308033313602,-960.9331665039062,296.48553466796875,0.4554489850997925,0.050000000745058,0.2351910769939422,291.10662841796875,291.1499938964844,256.16961669921875,255.1654815673828,279.1405944824219,293.80474853515625,293.1068115234375,1.0,0.294778823852539,0.6165682077407837,0.6165682077407837,1.0,1.0,-1.299524426460266,0.5066691637039185,0.7928553223609924,0.1976555436849594,0.0,0.0,1.0,66.51996612548828,66.0,-7.142466068267822,-18276.21484375,271.6737670898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6463928222656,310.241943359375,278.1499938964844,0.0,18000.0,313.1499938964844,31906.359375,32040.0,0.0,0.0,0.4168930351734161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167778253555296,1.816805124282837,-2.7258964109933004e-05,0.0,0.0004230934428051,0.0,0.0,666.7512817382812,0.0,0.0,0.0,0.9919699430465698,4.0,0.0,1.0
583920,293.0879211425781,297.1499938964844,293.1499938964844,0.1272239238023758,-2748.84326171875,304.14459228515625,0.7832604050636292,0.2275172472000122,0.2060607224702835,293.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1066589355469,0.4554489850997925,0.050000000745058,0.0495810322463512,293.02374267578125,297.1499938964844,293.1499938964844,0.1075232028961181,-1866.2315673828125,304.1385498046875,0.7488070130348206,0.1989818662405014,0.1399746835231781,293.1534729003906,297.1499938964844,293.1499938964844,0.3176260888576507,-6030.2509765625,304.1453857421875,0.9990000128746032,0.5326083302497864,0.4519990086555481,293.1461181640625,297.1499938964844,293.1499938964844,0.0027308033313602,-960.9331665039062,296.48553466796875,0.4554489850997925,0.050000000745058,0.2351910769939422,291.10662841796875,291.1499938964844,256.16961669921875,255.1654815673828,279.1405944824219,293.80474853515625,293.1068115234375,1.0,0.294778823852539,0.6165682077407837,0.6165682077407837,1.0,1.0,-1.299524426460266,0.5066691637039185,0.7928553223609924,0.1976555436849594,0.0,0.0,1.0,66.51996612548828,66.0,-7.142466068267822,-18276.21484375,271.6737670898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6463928222656,310.241943359375,278.1499938964844,0.0,18000.0,313.1499938964844,31906.359375,32040.0,0.0,0.0,0.4168930351734161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167778253555296,1.816805124282837,-2.7258964109933004e-05,0.0,0.0004230934428051,0.0,0.0,666.7512817382812,0.0,0.0,0.0,0.9919699430465698,4.0,0.0,1.0
583980,293.0877685546875,297.1499938964844,293.1499938964844,0.1282813102006912,-2767.26806640625,304.1446228027344,0.7862421274185181,0.2291214764118194,0.2074839025735855,293.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1091003417969,0.4564566016197204,0.050000000745058,0.0495629161596298,293.0237731933594,297.1499938964844,293.1499938964844,0.1097461655735969,-1897.4267578125,304.138671875,0.7538762092590332,0.2021807581186294,0.1423414051532745,293.1495666503906,297.1499938964844,293.1499938964844,0.3160854876041412,-6005.53515625,304.1492004394531,0.9990000128746032,0.5333081483840942,0.450095385313034,293.1426086425781,297.1499938964844,293.1499938964844,0.0027382385451346,-963.4494018554688,296.498046875,0.4564566016197204,0.050000000745058,0.2351051270961761,291.1090087890625,291.1499938964844,256.1134338378906,255.1168975830078,279.1361999511719,293.7994079589844,293.1088562011719,1.0,0.2947932481765747,0.6149636507034302,0.6149636507034302,1.0,1.0,-1.301658272743225,0.5067827701568604,0.7948755025863647,0.1971489787101745,0.0,0.0,1.0,66.09042358398438,69.0,-1.6828927993774414,-18311.9375,271.580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6598815917969,310.2548217773437,278.1499938964844,0.0,18000.0,313.1499938964844,32009.873046875,32040.0,0.0,0.0,0.4187510311603546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197225332260127,1.8197498321533203,-2.73473997367546e-05,0.0,0.0004249790508765,0.0,0.0,669.9986572265625,0.0,0.0,0.0,0.9934273958206176,4.0,0.0,1.0
584040,293.0877685546875,297.1499938964844,293.1499938964844,0.1282813102006912,-2767.26806640625,304.1446228027344,0.7862421274185181,0.2291214764118194,0.2074839025735855,293.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1091003417969,0.4564566016197204,0.050000000745058,0.0495629161596298,293.0237731933594,297.1499938964844,293.1499938964844,0.1097461655735969,-1897.4267578125,304.138671875,0.7538762092590332,0.2021807581186294,0.1423414051532745,293.1495666503906,297.1499938964844,293.1499938964844,0.3160854876041412,-6005.53515625,304.1492004394531,0.9990000128746032,0.5333081483840942,0.450095385313034,293.1426086425781,297.1499938964844,293.1499938964844,0.0027382385451346,-963.4494018554688,296.498046875,0.4564566016197204,0.050000000745058,0.2351051270961761,291.1090087890625,291.1499938964844,256.1134338378906,255.1168975830078,279.1361999511719,293.7994079589844,293.1088562011719,1.0,0.2947932481765747,0.6149636507034302,0.6149636507034302,1.0,1.0,-1.301658272743225,0.5067827701568604,0.7948755025863647,0.1971489787101745,0.0,0.0,1.0,66.09042358398438,69.0,-1.6828927993774414,-18311.9375,271.580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6598815917969,310.2548217773437,278.1499938964844,0.0,18000.0,313.1499938964844,32009.873046875,32040.0,0.0,0.0,0.4187510311603546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197225332260127,1.8197498321533203,-2.73473997367546e-05,0.0,0.0004249790508765,0.0,0.0,669.9986572265625,0.0,0.0,0.0,0.9934273958206176,4.0,0.0,1.0
584100,293.08770751953125,297.1499938964844,293.1499938964844,0.1288503110408783,-2777.2275390625,304.1445617675781,0.7869328856468201,0.2299202978610992,0.2082039713859558,293.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1080017089844,0.4562408626079559,0.050000000745058,0.0495667532086372,293.02447509765625,297.1499938964844,293.1499938964844,0.110757015645504,-1911.5843505859373,304.138916015625,0.7554380893707275,0.2036453485488891,0.1433814913034439,293.1477355957031,297.1499938964844,293.1499938964844,0.316458523273468,-6011.43359375,304.1486511230469,0.9990000128746032,0.5336741209030151,0.4505011439323425,293.140869140625,297.1499938964844,293.1499938964844,0.0027435780502855,-965.3753662109376,296.503173828125,0.4562408626079559,0.050000000745058,0.235123336315155,291.1076354980469,291.1499938964844,256.0845947265625,255.0919647216797,279.1346740722656,293.7980651855469,293.1072692871094,1.0,0.2952739000320434,0.6140798330307007,0.6140798330307007,1.0,1.0,-1.304283857345581,0.5074434280395508,0.796840488910675,0.1972038894891739,0.0,0.0,1.0,66.22723388671875,69.0,-3.3307158946990967,-18344.931640625,272.93975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67041015625,310.2616271972656,278.1499938964844,0.0,18000.0,313.1499938964844,32025.751953125,33120.0,0.0,0.0,0.4196154475212097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201738595962524,1.82020115852356,-2.736096575972624e-05,0.0,0.000425856327638,0.0,0.0,670.4972534179688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584160,293.0876770019531,297.1499938964844,293.1499938964844,0.1293875277042389,-2786.563232421875,304.14459228515625,0.7872506976127625,0.230717197060585,0.2089282125234604,293.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1079406738281,0.4556929469108581,0.050000000745058,0.0495765805244445,293.0250244140625,297.1499938964844,293.1499938964844,0.1117307469248771,-1925.156982421875,304.13916015625,0.756638765335083,0.2051269859075546,0.1444133818149566,293.1467590332031,297.1499938964844,293.1499938964844,0.3172503113746643,-6023.86376953125,304.1474609375,0.9990000128746032,0.5338927507400513,0.4515358209609985,293.13916015625,297.1499938964844,293.1499938964844,0.0027494358364492,-967.3754272460938,296.5098876953125,0.4556929469108581,0.050000000745058,0.2351699471473693,291.1085205078125,291.1499938964844,256.0552978515625,255.066635131836,279.1336669921875,293.7987365722656,293.1090087890625,1.0,0.2960261702537536,0.6131864190101624,0.6131864190101624,1.0,1.0,-1.3077009916305542,0.5084304213523865,0.799270510673523,0.1974220126867294,0.0,0.0,1.0,66.5280990600586,72.0,1.130340576171875,-18402.572265625,274.98779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6778564453125,310.2769470214844,278.1499938964844,0.0,18000.0,313.1499938964844,32438.419921875,33120.0,0.0,0.0,0.4204922616481781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318631649017327,1.8318909406661987,-2.7713525923900303e-05,0.0,0.0004267461772542,0.0,0.0,683.49853515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584220,293.08740234375,297.1499938964844,293.1499938964844,0.1306100934743881,-2808.012451171875,304.14434814453125,0.7869840860366821,0.2323488146066665,0.2103957086801529,293.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1031188964844,0.4537988305091858,0.050000000745058,0.0496111623942852,293.0251770019531,297.1499938964844,293.1499938964844,0.1139004081487655,-1955.515869140625,304.1391296386719,0.758364737033844,0.2082597911357879,0.1465898007154464,293.14849853515625,297.1499938964844,293.1499938964844,0.3204332590103149,-6073.86767578125,304.1429443359375,0.9990000128746032,0.5336364507675171,0.455157071352005,293.1357727050781,297.1499938964844,293.1499938964844,0.002762931631878,-972.3958740234376,296.51910400390625,0.4537988305091858,0.050000000745058,0.2353339940309524,291.1016845703125,291.1499938964844,255.99549865722656,255.0149078369141,279.13299560546875,293.80718994140625,293.10040283203125,1.0,0.2982222139835357,0.6114397048950195,0.6114397048950195,1.0,1.0,-1.3166590929031372,0.5113153457641602,0.8053438067436218,0.1983293443918228,0.0,0.0,1.0,67.54183197021484,75.0,-11.063754081726074,-18495.880859375,280.90203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6879577636719,310.2748718261719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.4222570061683655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004285371978767,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584280,293.08740234375,297.1499938964844,293.1499938964844,0.1306100934743881,-2808.012451171875,304.14434814453125,0.7869840860366821,0.2323488146066665,0.2103957086801529,293.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1031188964844,0.4537988305091858,0.050000000745058,0.0496111623942852,293.0251770019531,297.1499938964844,293.1499938964844,0.1139004081487655,-1955.515869140625,304.1391296386719,0.758364737033844,0.2082597911357879,0.1465898007154464,293.14849853515625,297.1499938964844,293.1499938964844,0.3204332590103149,-6073.86767578125,304.1429443359375,0.9990000128746032,0.5336364507675171,0.455157071352005,293.1357727050781,297.1499938964844,293.1499938964844,0.002762931631878,-972.3958740234376,296.51910400390625,0.4537988305091858,0.050000000745058,0.2353339940309524,291.1016845703125,291.1499938964844,255.99549865722656,255.0149078369141,279.13299560546875,293.80718994140625,293.10040283203125,1.0,0.2982222139835357,0.6114397048950195,0.6114397048950195,1.0,1.0,-1.3166590929031372,0.5113153457641602,0.8053438067436218,0.1983293443918228,0.0,0.0,1.0,67.54183197021484,75.0,-11.063754081726074,-18495.880859375,280.90203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6879577636719,310.2748718261719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.4222570061683655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004285371978767,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584340,293.0837707519531,297.1499938964844,293.1499938964844,0.1323425471782684,-2838.61181640625,304.143310546875,0.7863657474517822,0.2346626669168472,0.2123254388570785,293.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0849304199219,0.4511273503303528,0.050000000745058,0.0496616028249263,293.02703857421875,297.1499938964844,293.1499938964844,0.116129882633686,-1986.7470703125,304.1390380859375,0.7590169310569763,0.2110504209995269,0.1486633569002151,293.155517578125,297.1499938964844,293.1499938964844,0.3254032433032989,-6151.43994140625,304.1369934082031,0.9990000128746032,0.532261848449707,0.4603867828845978,293.13232421875,297.1499938964844,293.1499938964844,0.0027816304937005,-979.7200317382812,296.52227783203125,0.4511273503303528,0.050000000745058,0.235573261976242,291.08221435546875,291.1499938964844,255.934310913086,254.96197509765625,279.1330871582031,293.8231506347656,293.0799255371094,1.0,0.3011693358421325,0.6097493767738342,0.6097493767738342,1.0,1.0,-1.3280889987945557,0.5152662992477417,0.812822699546814,0.1997888386249542,0.0,0.0,1.0,68.99740600585938,63.0,-25.855392456054688,-18606.578125,288.9114074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6872863769531,310.2597961425781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.4241091907024383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004304169269744,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584400,293.0837707519531,297.1499938964844,293.1499938964844,0.1323425471782684,-2838.61181640625,304.143310546875,0.7863657474517822,0.2346626669168472,0.2123254388570785,293.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0849304199219,0.4511273503303528,0.050000000745058,0.0496616028249263,293.02703857421875,297.1499938964844,293.1499938964844,0.116129882633686,-1986.7470703125,304.1390380859375,0.7590169310569763,0.2110504209995269,0.1486633569002151,293.155517578125,297.1499938964844,293.1499938964844,0.3254032433032989,-6151.43994140625,304.1369934082031,0.9990000128746032,0.532261848449707,0.4603867828845978,293.13232421875,297.1499938964844,293.1499938964844,0.0027816304937005,-979.7200317382812,296.52227783203125,0.4511273503303528,0.050000000745058,0.235573261976242,291.08221435546875,291.1499938964844,255.934310913086,254.96197509765625,279.1330871582031,293.8231506347656,293.0799255371094,1.0,0.3011693358421325,0.6097493767738342,0.6097493767738342,1.0,1.0,-1.3280889987945557,0.5152662992477417,0.812822699546814,0.1997888386249542,0.0,0.0,1.0,68.99740600585938,63.0,-25.855392456054688,-18606.578125,288.9114074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6872863769531,310.2597961425781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.4241091907024383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004304169269744,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584460,293.0796203613281,297.1499938964844,293.1499938964844,0.13430717587471,-2873.070068359375,304.1423034667969,0.7926045060157776,0.2371947020292282,0.2146032750606537,293.8327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.065673828125,0.4540213644504547,0.050000000745058,0.0496069565415382,293.0297546386719,297.1499938964844,293.1499938964844,0.1180432140827179,-2013.3759765625,304.1395263671875,0.765101432800293,0.213612213730812,0.1504258960485458,293.1584167480469,297.1499938964844,293.1499938964844,0.3216846883296966,-6091.10888671875,304.14801025390625,0.9990000128746032,0.5315001606941223,0.4547272622585296,293.12860107421875,297.1499938964844,293.1499938964844,0.002797266235575,-985.837890625,296.5286865234375,0.4540213644504547,0.050000000745058,0.2353140413761139,291.0648193359375,291.1499938964844,255.8719940185547,254.9080352783203,279.1347351074219,293.8269958496094,293.06463623046875,1.0,0.2988059818744659,0.6083440780639648,0.6083440780639648,1.0,1.0,-1.325778603553772,0.5135151743888855,0.8122633695602417,0.1983800530433654,0.0,0.0,1.0,67.57464599609375,51.0,-16.769704818725586,-18587.326171875,284.7361755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6944580078125,310.26922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.4258871972560882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004322213644627,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584520,293.0796203613281,297.1499938964844,293.1499938964844,0.13430717587471,-2873.070068359375,304.1423034667969,0.7926045060157776,0.2371947020292282,0.2146032750606537,293.8327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.065673828125,0.4540213644504547,0.050000000745058,0.0496069565415382,293.0297546386719,297.1499938964844,293.1499938964844,0.1180432140827179,-2013.3759765625,304.1395263671875,0.765101432800293,0.213612213730812,0.1504258960485458,293.1584167480469,297.1499938964844,293.1499938964844,0.3216846883296966,-6091.10888671875,304.14801025390625,0.9990000128746032,0.5315001606941223,0.4547272622585296,293.12860107421875,297.1499938964844,293.1499938964844,0.002797266235575,-985.837890625,296.5286865234375,0.4540213644504547,0.050000000745058,0.2353140413761139,291.0648193359375,291.1499938964844,255.8719940185547,254.9080352783203,279.1347351074219,293.8269958496094,293.06463623046875,1.0,0.2988059818744659,0.6083440780639648,0.6083440780639648,1.0,1.0,-1.325778603553772,0.5135151743888855,0.8122633695602417,0.1983800530433654,0.0,0.0,1.0,67.57464599609375,51.0,-16.769704818725586,-18587.326171875,284.7361755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6944580078125,310.26922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.4258871972560882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004322213644627,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584580,293.0810852050781,297.1499938964844,293.1499938964844,0.1352356076240539,-2888.588623046875,304.14337158203125,0.8036671876907349,0.2386911064386367,0.2160985171794891,293.8220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0779724121094,0.4621038138866424,0.050000000745058,0.0494657903909683,293.0316162109375,297.1499938964844,293.1499938964844,0.1195123121142387,-2033.2764892578125,304.1405944824219,0.7767396569252014,0.2162792533636093,0.1521506607532501,293.14068603515625,297.1499938964844,293.1499938964844,0.3091365993022918,-5892.466796875,304.1697692871094,0.9990000128746032,0.5348300933837891,0.4397588968276977,293.12481689453125,297.1499938964844,293.1499938964844,0.0028020243626087,-986.7774658203124,296.5564270019531,0.4621038138866424,0.050000000745058,0.2346444129943847,291.0814819335937,291.1499938964844,255.8088531494141,254.8533630371093,279.1333923339844,293.7992553710937,293.0849609375,1.0,0.2924997210502624,0.6066737771034241,0.6066737771034241,1.0,1.0,-1.3107078075408936,0.5062500834465027,0.8044577240943909,0.1939229518175125,0.0,0.0,1.0,63.75624847412109,54.0,23.51533889770508,-18475.224609375,270.0255432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.755615234375,310.3449401855469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.4269958138465881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004333464603405,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584640,293.0810852050781,297.1499938964844,293.1499938964844,0.1352356076240539,-2888.588623046875,304.14337158203125,0.8036671876907349,0.2386911064386367,0.2160985171794891,293.8220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0779724121094,0.4621038138866424,0.050000000745058,0.0494657903909683,293.0316162109375,297.1499938964844,293.1499938964844,0.1195123121142387,-2033.2764892578125,304.1405944824219,0.7767396569252014,0.2162792533636093,0.1521506607532501,293.14068603515625,297.1499938964844,293.1499938964844,0.3091365993022918,-5892.466796875,304.1697692871094,0.9990000128746032,0.5348300933837891,0.4397588968276977,293.12481689453125,297.1499938964844,293.1499938964844,0.0028020243626087,-986.7774658203124,296.5564270019531,0.4621038138866424,0.050000000745058,0.2346444129943847,291.0814819335937,291.1499938964844,255.8088531494141,254.8533630371093,279.1333923339844,293.7992553710937,293.0849609375,1.0,0.2924997210502624,0.6066737771034241,0.6066737771034241,1.0,1.0,-1.3107078075408936,0.5062500834465027,0.8044577240943909,0.1939229518175125,0.0,0.0,1.0,63.75624847412109,54.0,23.51533889770508,-18475.224609375,270.0255432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.755615234375,310.3449401855469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.4269958138465881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004333464603405,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584700,293.0846862792969,297.1499938964844,293.1499938964844,0.1351543515920639,-2886.553955078125,304.1447448730469,0.8075572848320007,0.238861545920372,0.2163645029067993,293.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0982971191406,0.4652488827705383,0.050000000745058,0.0494136288762092,293.0322570800781,297.1499938964844,293.1499938964844,0.1201359257102012,-2041.49755859375,304.14117431640625,0.7817831039428711,0.217652678489685,0.1530729681253433,293.1248474121094,297.1499938964844,293.1499938964844,0.3037320077419281,-5807.70556640625,304.1759033203125,0.9990000128746032,0.5380571484565735,0.4340954124927521,293.123046875,297.1499938964844,293.1499938964844,0.0028019703458994,-985.8618774414062,296.5785217285156,0.4652488827705383,0.050000000745058,0.2343969792127609,291.1037292480469,291.1499938964844,255.77706909179688,254.8258209228516,279.1300964355469,293.7728881835937,293.1082458496094,1.0,0.2904729843139648,0.6054288744926453,0.6054288744926453,1.0,1.0,-1.3049708604812622,0.5031712651252747,0.8017995357513428,0.1918034106492996,0.0,0.0,1.0,62.34078979492188,54.0,44.01988220214844,-18449.322265625,264.5903625488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8074951171875,310.4003295898437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.4272149801254272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004335689009167,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584760,293.08673095703125,297.1499938964844,293.1499938964844,0.1349940448999405,-2883.156494140625,304.1459655761719,0.8102396726608276,0.2392857521772384,0.2165667414665222,293.8117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.12237548828125,0.4673219919204712,0.050000000745058,0.0493779815733432,293.0351867675781,297.1499938964844,293.1499938964844,0.1206125766038894,-2047.63916015625,304.14190673828125,0.7855907678604126,0.2185692936182022,0.1538640409708023,293.1086120605469,297.1499938964844,293.1499938964844,0.2996431887149811,-5743.97607421875,304.1785888671875,0.9990000128746032,0.5415634512901306,0.430182546377182,293.121337890625,297.1499938964844,293.1499938964844,0.0028019733726978,-984.8984985351562,296.6019592285156,0.4673219919204712,0.050000000745058,0.2342278808355331,291.12811279296875,291.1499938964844,255.7451629638672,254.7981719970703,279.12762451171875,293.7483825683594,293.1328125,1.0,0.2889838218688965,0.6041229367256165,0.6041229367256165,1.0,1.0,-1.30121910572052,0.5008737444877625,0.8003453612327576,0.190119668841362,0.0,0.0,1.0,61.37626266479492,57.0,56.286041259765625,-18444.240234375,260.97265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86334228515625,310.4568786621094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.4272854030132293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004336403508204,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584820,293.0873107910156,297.1499938964844,293.1499938964844,0.135179653763771,-2885.328125,304.14697265625,0.8144036531448364,0.2407633960247039,0.2177061587572097,293.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1726379394531,0.4696218371391296,0.050000000745058,0.0493371933698654,293.0442810058594,297.1499938964844,293.1499938964844,0.1208411008119583,-2049.837890625,304.14422607421875,0.7899132966995239,0.2196358889341354,0.1547039449214935,293.0794982910156,297.1499938964844,293.1499938964844,0.2940326631069183,-5657.47412109375,304.17822265625,0.9990000128746032,0.5485295653343201,0.4256618618965149,293.1180419921875,297.1499938964844,293.1499938964844,0.002803660929203,-983.5050048828124,296.6501770019531,0.4696218371391296,0.050000000745058,0.2340344041585922,291.178466796875,291.1499938964844,255.68121337890625,254.74270629882807,279.1260986328125,293.7127685546875,293.1830749511719,1.0,0.2874280214309692,0.6016193628311157,0.6016193628311157,1.0,1.0,-1.297884821891785,0.4980714321136474,0.7998133897781372,0.1877363920211792,0.0,0.0,0.9946119785308838,60.28596496582031,60.0,66.37452697753906,-18470.0,257.2594299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.970947265625,310.56060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,32553.599609375,35280.0,0.0,0.0,0.4271348714828491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8314056396484373,1.8314334154129028,-2.772939478745684e-05,0.0,0.0004334875848144,0.0,0.0,683.479736328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
