time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584880,293.0873107910156,297.1499938964844,293.1499938964844,0.135179653763771,-2885.328125,304.14697265625,0.8144036531448364,0.2407633960247039,0.2177061587572097,293.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1726379394531,0.4696218371391296,0.050000000745058,0.0493371933698654,293.0442810058594,297.1499938964844,293.1499938964844,0.1208411008119583,-2049.837890625,304.14422607421875,0.7899132966995239,0.2196358889341354,0.1547039449214935,293.0794982910156,297.1499938964844,293.1499938964844,0.2940326631069183,-5657.47412109375,304.17822265625,0.9990000128746032,0.5485295653343201,0.4256618618965149,293.1180419921875,297.1499938964844,293.1499938964844,0.002803660929203,-983.5050048828124,296.6501770019531,0.4696218371391296,0.050000000745058,0.2340344041585922,291.178466796875,291.1499938964844,255.68121337890625,254.74270629882807,279.1260986328125,293.7127685546875,293.1830749511719,1.0,0.2874280214309692,0.6016193628311157,0.6016193628311157,1.0,1.0,-1.297884821891785,0.4980714321136474,0.7998133897781372,0.1877363920211792,0.0,0.0,0.9946119785308838,60.28596496582031,60.0,66.37452697753906,-18470.0,257.2594299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.970947265625,310.56060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,32553.599609375,35280.0,0.0,0.0,0.4271348714828491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8314056396484373,1.8314334154129028,-2.772939478745684e-05,0.0,0.0004334875848144,0.0,0.0,683.479736328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
584940,293.0871276855469,297.1499938964844,293.1499938964844,0.1356610655784607,-2892.85009765625,304.14715576171875,0.8167215585708618,0.2423884868621826,0.2191392928361892,293.79168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2177124023437,0.470119833946228,0.050000000745058,0.0493281856179237,293.0511779785156,297.1499938964844,293.1499938964844,0.1210951507091522,-2052.584716796875,304.14569091796875,0.791961133480072,0.2209071516990661,0.1555080860853195,293.05816650390625,297.1499938964844,293.1499938964844,0.2914536893367767,-5619.109375,304.17303466796875,0.9990000128746032,0.5546540021896362,0.4246582388877868,293.1147766113281,297.1499938964844,293.1499938964844,0.0028089766856282,-983.6426391601562,296.69561767578125,0.470119833946228,0.050000000745058,0.2339916825294494,291.222412109375,291.1499938964844,255.6172637939453,254.68722534179688,279.1273193359375,293.6961975097656,293.2259521484375,1.0,0.2874215841293335,0.599402904510498,0.599402904510498,1.0,1.0,-1.2993016242980957,0.4974027872085571,0.8018987774848938,0.1865725666284561,0.0,0.0,0.9819062948226928,60.07554626464844,63.0,59.65630340576172,-18526.888671875,257.348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0563049316406,310.63629150390625,278.1499938964844,0.0,18000.0,313.3099975585937,33008.953125,36000.0,0.0,0.0,0.4284172654151916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8296831846237185,1.8297110795974727,-2.779408168862573e-05,0.0,0.0004347890790086,0.0,0.0,683.4906616210938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585000,293.0871276855469,297.1499938964844,293.1499938964844,0.1356610655784607,-2892.85009765625,304.14715576171875,0.8167215585708618,0.2423884868621826,0.2191392928361892,293.79168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2177124023437,0.470119833946228,0.050000000745058,0.0493281856179237,293.0511779785156,297.1499938964844,293.1499938964844,0.1210951507091522,-2052.584716796875,304.14569091796875,0.791961133480072,0.2209071516990661,0.1555080860853195,293.05816650390625,297.1499938964844,293.1499938964844,0.2914536893367767,-5619.109375,304.17303466796875,0.9990000128746032,0.5546540021896362,0.4246582388877868,293.1147766113281,297.1499938964844,293.1499938964844,0.0028089766856282,-983.6426391601562,296.69561767578125,0.470119833946228,0.050000000745058,0.2339916825294494,291.222412109375,291.1499938964844,255.6172637939453,254.68722534179688,279.1273193359375,293.6961975097656,293.2259521484375,1.0,0.2874215841293335,0.599402904510498,0.599402904510498,1.0,1.0,-1.2993016242980957,0.4974027872085571,0.8018987774848938,0.1865725666284561,0.0,0.0,0.9819062948226928,60.07554626464844,63.0,59.65630340576172,-18526.888671875,257.348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0563049316406,310.63629150390625,278.1499938964844,0.0,18000.0,313.3099975585937,33008.953125,36000.0,0.0,0.0,0.4284172654151916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8296831846237185,1.8297110795974727,-2.779408168862573e-05,0.0,0.0004347890790086,0.0,0.0,683.4906616210938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585060,293.0869445800781,297.1499938964844,293.1499938964844,0.1363307684659958,-2903.876220703125,304.1470031738281,0.8174208998680115,0.2440220117568969,0.220617264509201,293.7815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2511901855469,0.4692687690258026,0.050000000745058,0.049343504011631,293.05438232421875,297.1499938964844,293.1499938964844,0.1218392848968505,-2062.36669921875,304.1458435058594,0.7929474711418152,0.2227579802274704,0.1567012816667556,293.0456848144531,297.1499938964844,293.1499938964844,0.2914535105228424,-5621.4384765625,304.1653137207031,0.9990000128746032,0.5595283508300781,0.4263677299022674,293.1114501953125,297.1499938964844,293.1499938964844,0.0028193320613354,-985.9942626953124,296.7353515625,0.4692687690258026,0.050000000745058,0.2340643405914306,291.2545166015625,291.1499938964844,255.55360412597656,254.63194274902344,279.1290588378906,293.6920471191406,293.2569274902344,1.0,0.2886441051959991,0.5973968505859375,0.5973968505859375,1.0,1.0,-1.3046640157699585,0.4984851777553558,0.8061788082122803,0.1864061504602432,0.0,0.0,0.9657127261161804,60.543724060058594,66.0,45.42782974243164,-18618.015625,260.4861145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1355285644531,310.7002258300781,278.1499938964844,0.0,18000.0,313.3099975585937,33688.23828125,36000.0,0.0,0.0,0.4284704327583313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827107310295105,1.82713520526886,-2.7890500859939493e-05,0.0,0.0004348430084064,0.0,0.0,683.5000610351562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585120,293.0869445800781,297.1499938964844,293.1499938964844,0.1363307684659958,-2903.876220703125,304.1470031738281,0.8174208998680115,0.2440220117568969,0.220617264509201,293.7815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2511901855469,0.4692687690258026,0.050000000745058,0.049343504011631,293.05438232421875,297.1499938964844,293.1499938964844,0.1218392848968505,-2062.36669921875,304.1458435058594,0.7929474711418152,0.2227579802274704,0.1567012816667556,293.0456848144531,297.1499938964844,293.1499938964844,0.2914535105228424,-5621.4384765625,304.1653137207031,0.9990000128746032,0.5595283508300781,0.4263677299022674,293.1114501953125,297.1499938964844,293.1499938964844,0.0028193320613354,-985.9942626953124,296.7353515625,0.4692687690258026,0.050000000745058,0.2340643405914306,291.2545166015625,291.1499938964844,255.55360412597656,254.63194274902344,279.1290588378906,293.6920471191406,293.2569274902344,1.0,0.2886441051959991,0.5973968505859375,0.5973968505859375,1.0,1.0,-1.3046640157699585,0.4984851777553558,0.8061788082122803,0.1864061504602432,0.0,0.0,0.9657127261161804,60.543724060058594,66.0,45.42782974243164,-18618.015625,260.4861145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1355285644531,310.7002258300781,278.1499938964844,0.0,18000.0,313.3099975585937,33688.23828125,36000.0,0.0,0.0,0.4284704327583313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827107310295105,1.82713520526886,-2.7890500859939493e-05,0.0,0.0004348430084064,0.0,0.0,683.5000610351562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585180,293.0868225097656,297.1499938964844,293.1499938964844,0.1372366696596145,-2919.30126953125,304.146484375,0.8168523907661438,0.2456400692462921,0.2221058160066604,293.7713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.269287109375,0.4673181176185608,0.050000000745058,0.0493779852986335,293.0542907714844,297.1499938964844,293.1499938964844,0.123177945613861,-2080.61962890625,304.1449890136719,0.793315052986145,0.2251892685890197,0.1583194285631179,293.04156494140625,297.1499938964844,293.1499938964844,0.2937235832214355,-5659.39208984375,304.15643310546875,0.9990000128746032,0.5630231499671936,0.430189311504364,293.108154296875,297.1499938964844,293.1499938964844,0.0028349698986858,-990.8317260742188,296.7667236328125,0.4673181176185608,0.050000000745058,0.2342278957366943,291.2703552246094,291.1499938964844,255.4905242919922,254.5771026611328,279.1304626464844,293.6953125,293.2708740234375,1.0,0.2908384799957275,0.5955156683921814,0.5955156683921814,1.0,1.0,-1.3132169246673584,0.5009520053863525,0.8122649788856506,0.187017410993576,0.0,0.0,0.9483866691589355,61.54859924316406,69.0,22.613412857055664,-18718.88671875,266.1106872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17694091796875,310.7240905761719,278.1499938964844,0.0,18000.0,313.3099975585937,34549.62890625,36000.0,0.0,0.0,0.428658127784729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8238296508789065,1.823857665061951,-2.801263690344058e-05,0.0,0.0004350335220806,0.0,0.0,683.500244140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585240,293.0868225097656,297.1499938964844,293.1499938964844,0.1372366696596145,-2919.30126953125,304.146484375,0.8168523907661438,0.2456400692462921,0.2221058160066604,293.7713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.269287109375,0.4673181176185608,0.050000000745058,0.0493779852986335,293.0542907714844,297.1499938964844,293.1499938964844,0.123177945613861,-2080.61962890625,304.1449890136719,0.793315052986145,0.2251892685890197,0.1583194285631179,293.04156494140625,297.1499938964844,293.1499938964844,0.2937235832214355,-5659.39208984375,304.15643310546875,0.9990000128746032,0.5630231499671936,0.430189311504364,293.108154296875,297.1499938964844,293.1499938964844,0.0028349698986858,-990.8317260742188,296.7667236328125,0.4673181176185608,0.050000000745058,0.2342278957366943,291.2703552246094,291.1499938964844,255.4905242919922,254.5771026611328,279.1304626464844,293.6953125,293.2708740234375,1.0,0.2908384799957275,0.5955156683921814,0.5955156683921814,1.0,1.0,-1.3132169246673584,0.5009520053863525,0.8122649788856506,0.187017410993576,0.0,0.0,0.9483866691589355,61.54859924316406,69.0,22.613412857055664,-18718.88671875,266.1106872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17694091796875,310.7240905761719,278.1499938964844,0.0,18000.0,313.3099975585937,34549.62890625,36000.0,0.0,0.0,0.428658127784729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8238296508789065,1.823857665061951,-2.801263690344058e-05,0.0,0.0004350335220806,0.0,0.0,683.500244140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585300,293.087158203125,297.1499938964844,293.1499938964844,0.1377789825201034,-2928.69189453125,304.1461181640625,0.8161512017250061,0.2463772892951965,0.2228206545114517,293.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2706604003906,0.4659737646579742,0.050000000745058,0.0494012087583541,293.0529479980469,297.1499938964844,293.1499938964844,0.124102883040905,-2093.369140625,304.14422607421875,0.7933779358863831,0.2266654968261718,0.1592963337898254,293.0423278808594,297.1499938964844,293.1499938964844,0.2956505417823791,-5690.73193359375,304.1517639160156,0.9990000128746032,0.5642510652542114,0.4327438175678253,293.1065368652344,297.1499938964844,293.1499938964844,0.0028452754486352,-994.4231567382812,296.7783203125,0.4659737646579742,0.050000000745058,0.2343380600214004,291.2704772949219,291.1499938964844,255.4592742919922,254.5499420166016,279.13104248046875,293.69903564453125,293.27001953125,1.0,0.2922331690788269,0.594611406326294,0.594611406326294,1.0,1.0,-1.3184735774993896,0.5026082992553711,0.8158653378486633,0.1875596493482589,0.0,0.0,0.9403185844421388,62.21864318847656,69.0,9.072651863098145,-18771.0078125,269.7158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1835021972656,310.7214660644531,278.1499938964844,0.0,18000.0,313.7900085449219,35006.45703125,36000.0,0.0,0.0,0.4336505532264709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822086215019226,1.82211434841156,-2.8077349270461127e-05,0.0,0.000440100178821,0.0,0.0,683.4949951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585360,293.0877380371094,297.1499938964844,293.1499938964844,0.1383261829614639,-2938.201171875,304.1458435058594,0.8151785135269165,0.2470572292804718,0.2234800606966018,293.76092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2678527832031,0.4643994867801666,0.050000000745058,0.0494278222322464,293.0508117675781,297.1499938964844,293.1499938964844,0.1251918971538543,-2108.3974609375,304.1432800292969,0.7934394478797913,0.2283142507076263,0.1604035198688507,293.0447082519531,297.1499938964844,293.1499938964844,0.2979897558689117,-5728.3818359375,304.1471862792969,0.9990000128746032,0.5651459097862244,0.4356531798839569,293.1049194335937,297.1499938964844,293.1499938964844,0.0028572522569447,-998.717529296875,296.7881774902344,0.4643994867801666,0.050000000745058,0.2344643175601959,291.26708984375,291.1499938964844,255.42828369140625,254.52297973632807,279.1315612792969,293.7039794921875,293.26666259765625,1.0,0.2937919199466705,0.5937303900718689,0.5937303900718689,1.0,1.0,-1.3242696523666382,0.5044988989830017,0.8197706937789917,0.188233345746994,0.0,0.0,0.9328530430793762,62.98373031616211,72.0,0.8993219137191772,-18846.1484375,273.7782592773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2214660644531,310.7472839355469,278.1499938964844,0.0,18000.0,313.7900085449219,35455.53515625,36000.0,0.0,0.0,0.4344460964202881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8203688859939573,1.8203970193862915,-2.814092295011505e-05,0.0,0.0004409075772855,0.0,0.0,683.4862060546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
585420,293.0892639160156,297.1499938964844,293.1499938964844,0.1393837183713913,-2956.571533203125,304.1454467773437,0.8125959634780884,0.2483285814523697,0.2247011065483093,293.7503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2602844238281,0.4606415331363678,0.050000000745058,0.0494900681078434,293.0450439453125,297.1499938964844,293.1499938964844,0.1277126967906952,-2143.079833984375,304.1413269042969,0.793535053730011,0.2319974452257156,0.1629381626844406,293.0540466308594,297.1499938964844,293.1499938964844,0.3035754859447479,-5817.16650390625,304.13885498046875,0.9990000128746032,0.565930962562561,0.4423819780349731,293.1017150878906,297.1499938964844,293.1499938964844,0.0028822347521781,-1007.7499389648438,296.8076171875,0.4606415331363678,0.050000000745058,0.2347595691680908,291.2586669921875,291.1499938964844,255.3671875,254.46978759765625,279.1313781738281,293.7139587402344,293.2569885253906,1.0,0.2973360419273376,0.5919087529182434,0.5919087529182434,1.0,1.0,-1.3372833728790283,0.5088425874710083,0.8284408450126648,0.189870074391365,0.0,0.0,0.9187913537025452,64.7666244506836,75.0,-13.859190940856934,-18987.63671875,283.1580505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2750244140625,310.7697448730469,278.1499938964844,0.0,18000.0,313.7900085449219,36141.81640625,36000.0,0.0,0.0,0.4360665380954742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8111705780029297,1.811198711395264,-2.8093279979657385e-05,0.0,0.0004425520892255,0.0,0.0,677.052490234375,0.0,0.0,0.0,0.9962881803512572,4.0,0.0,1.0
585480,293.0892639160156,297.1499938964844,293.1499938964844,0.1393837183713913,-2956.571533203125,304.1454467773437,0.8125959634780884,0.2483285814523697,0.2247011065483093,293.7503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2602844238281,0.4606415331363678,0.050000000745058,0.0494900681078434,293.0450439453125,297.1499938964844,293.1499938964844,0.1277126967906952,-2143.079833984375,304.1413269042969,0.793535053730011,0.2319974452257156,0.1629381626844406,293.0540466308594,297.1499938964844,293.1499938964844,0.3035754859447479,-5817.16650390625,304.13885498046875,0.9990000128746032,0.565930962562561,0.4423819780349731,293.1017150878906,297.1499938964844,293.1499938964844,0.0028822347521781,-1007.7499389648438,296.8076171875,0.4606415331363678,0.050000000745058,0.2347595691680908,291.2586669921875,291.1499938964844,255.3671875,254.46978759765625,279.1313781738281,293.7139587402344,293.2569885253906,1.0,0.2973360419273376,0.5919087529182434,0.5919087529182434,1.0,1.0,-1.3372833728790283,0.5088425874710083,0.8284408450126648,0.189870074391365,0.0,0.0,0.9187913537025452,64.7666244506836,75.0,-13.859190940856934,-18987.63671875,283.1580505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2750244140625,310.7697448730469,278.1499938964844,0.0,18000.0,313.7900085449219,36141.81640625,36000.0,0.0,0.0,0.4360665380954742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8111705780029297,1.811198711395264,-2.8093279979657385e-05,0.0,0.0004425520892255,0.0,0.0,677.052490234375,0.0,0.0,0.0,0.9962881803512572,4.0,0.0,1.0
585540,293.0908508300781,297.1499938964844,293.1499938964844,0.1407506614923477,-2980.704833984375,304.1446838378906,0.8093217611312866,0.2495455145835876,0.2258701026439666,293.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2312927246094,0.4563951790332794,0.050000000745058,0.0495636649429798,293.0431213378906,297.1499938964844,293.1499938964844,0.1304236054420471,-2180.47021484375,304.1397399902344,0.7926881909370422,0.2350581139326095,0.1653055101633072,293.068603515625,297.1499938964844,293.1499938964844,0.3109418153762817,-5933.28564453125,304.1302795410156,0.9990000128746032,0.5654245615005493,0.4502076208591461,293.0986022949219,297.1499938964844,293.1499938964844,0.0029136142693459,-1019.9862060546876,296.8146057128906,0.4563951790332794,0.050000000745058,0.2351086735725402,291.2267150878906,291.1499938964844,255.3074951171875,254.4177703857422,279.1244506835937,293.6851806640625,293.22296142578125,1.0,0.3013209700584411,0.5890596508979797,0.5890596508979797,1.0,1.0,-1.351429462432861,0.5129810571670532,0.8384483456611633,0.1910893321037292,0.0,0.0,0.9104514122009276,66.85794830322266,78.0,-41.98848724365234,-19111.8203125,293.8843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.303955078125,310.7561340332031,278.1499938964844,0.0,18000.0,314.2699890136719,36190.203125,36000.0,0.0,0.0,0.4425719380378723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.792596697807312,1.7926243543624878,-2.769775346678216e-05,0.0,0.0004491542640607,0.0,0.0,659.3231811523438,0.0,0.0,0.0,0.9876450300216676,4.0,0.0,1.0
585600,293.0908508300781,297.1499938964844,293.1499938964844,0.1407506614923477,-2980.704833984375,304.1446838378906,0.8093217611312866,0.2495455145835876,0.2258701026439666,293.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2312927246094,0.4563951790332794,0.050000000745058,0.0495636649429798,293.0431213378906,297.1499938964844,293.1499938964844,0.1304236054420471,-2180.47021484375,304.1397399902344,0.7926881909370422,0.2350581139326095,0.1653055101633072,293.068603515625,297.1499938964844,293.1499938964844,0.3109418153762817,-5933.28564453125,304.1302795410156,0.9990000128746032,0.5654245615005493,0.4502076208591461,293.0986022949219,297.1499938964844,293.1499938964844,0.0029136142693459,-1019.9862060546876,296.8146057128906,0.4563951790332794,0.050000000745058,0.2351086735725402,291.2267150878906,291.1499938964844,255.3074951171875,254.4177703857422,279.1244506835937,293.6851806640625,293.22296142578125,1.0,0.3013209700584411,0.5890596508979797,0.5890596508979797,1.0,1.0,-1.351429462432861,0.5129810571670532,0.8384483456611633,0.1910893321037292,0.0,0.0,0.9104514122009276,66.85794830322266,78.0,-41.98848724365234,-19111.8203125,293.8843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.303955078125,310.7561340332031,278.1499938964844,0.0,18000.0,314.2699890136719,36190.203125,36000.0,0.0,0.0,0.4425719380378723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.792596697807312,1.7926243543624878,-2.769775346678216e-05,0.0,0.0004491542640607,0.0,0.0,659.3231811523438,0.0,0.0,0.0,0.9876450300216676,4.0,0.0,1.0
585660,293.0924072265625,297.1499938964844,293.1499938964844,0.142167717218399,-3005.6767578125,304.14410400390625,0.805478036403656,0.2507281005382538,0.2270163148641586,293.7289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1934509277344,0.4518543183803558,0.050000000745058,0.0496473796665668,293.0447998046875,297.1499938964844,293.1499938964844,0.1326880604028701,-2211.58056640625,304.139404296875,0.7904158234596252,0.237429603934288,0.1671103984117508,293.0877685546875,297.1499938964844,293.1499938964844,0.3193686008453369,-6064.57470703125,304.1228942871094,0.9990000128746032,0.5636110305786133,0.458946168422699,293.09649658203125,297.1499938964844,293.1499938964844,0.002946781925857,-1033.017822265625,296.8172302246094,0.4518543183803558,0.050000000745058,0.2355057895183563,291.1896667480469,291.1499938964844,255.2494964599609,254.3671875,279.116943359375,293.6228942871094,293.1869506835937,1.0,0.3056149780750274,0.5853222608566284,0.5853222608566284,1.0,1.0,-1.3660386800765991,0.516628086566925,0.8494105935096741,0.1917282491922378,0.0,0.0,0.9077948927879332,69.21588897705078,81.0,-45.842716217041016,-19288.453125,305.6260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39166259765625,310.8059387207031,278.1499938964844,0.0,18000.0,314.2699890136719,36095.4765625,36000.0,0.0,0.0,0.4453786313533783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7826844453811646,1.7827119827270508,-2.7461130230221897e-05,0.0,0.0004520026850514,0.0,0.0,649.55859375,0.0,0.0,0.0,0.98301762342453,4.0,0.0,1.0
585720,293.0924072265625,297.1499938964844,293.1499938964844,0.142167717218399,-3005.6767578125,304.14410400390625,0.805478036403656,0.2507281005382538,0.2270163148641586,293.7289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1934509277344,0.4518543183803558,0.050000000745058,0.0496473796665668,293.0447998046875,297.1499938964844,293.1499938964844,0.1326880604028701,-2211.58056640625,304.139404296875,0.7904158234596252,0.237429603934288,0.1671103984117508,293.0877685546875,297.1499938964844,293.1499938964844,0.3193686008453369,-6064.57470703125,304.1228942871094,0.9990000128746032,0.5636110305786133,0.458946168422699,293.09649658203125,297.1499938964844,293.1499938964844,0.002946781925857,-1033.017822265625,296.8172302246094,0.4518543183803558,0.050000000745058,0.2355057895183563,291.1896667480469,291.1499938964844,255.2494964599609,254.3671875,279.116943359375,293.6228942871094,293.1869506835937,1.0,0.3056149780750274,0.5853222608566284,0.5853222608566284,1.0,1.0,-1.3660386800765991,0.516628086566925,0.8494105935096741,0.1917282491922378,0.0,0.0,0.9077948927879332,69.21588897705078,81.0,-45.842716217041016,-19288.453125,305.6260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39166259765625,310.8059387207031,278.1499938964844,0.0,18000.0,314.2699890136719,36095.4765625,36000.0,0.0,0.0,0.4453786313533783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7826844453811646,1.7827119827270508,-2.7461130230221897e-05,0.0,0.0004520026850514,0.0,0.0,649.55859375,0.0,0.0,0.0,0.98301762342453,4.0,0.0,1.0
585780,293.09332275390625,297.1499938964844,293.1499938964844,0.1429622918367386,-3019.591064453125,304.1439514160156,0.802996039390564,0.2514201402664184,0.2276919484138488,293.7226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1749267578125,0.4490857124328613,0.050000000745058,0.0497012622654438,293.0464172363281,297.1499938964844,293.1499938964844,0.1338855922222137,-2227.938232421875,304.1395568847656,0.7887099385261536,0.2387043982744217,0.1680648177862167,293.1012268066406,297.1499938964844,293.1499938964844,0.3246448040008545,-6145.95947265625,304.1192932128906,0.9990000128746032,0.5618948340415955,0.4644836783409118,293.095703125,297.1499938964844,293.1499938964844,0.0029650623910129,-1040.134033203125,296.820068359375,0.4490857124328613,0.050000000745058,0.2357613891363144,291.1713256835937,291.1499938964844,255.21563720703125,254.337631225586,279.11529541015625,293.5900573730469,293.168701171875,1.0,0.3083000183105469,0.5831161737442017,0.5831161737442017,1.0,1.0,-1.3750141859054563,0.5188903212547302,0.8561238646507263,0.1921435445547104,0.0,0.0,0.9078112244606018,70.7281265258789,81.0,-44.12003707885742,-19394.787109375,313.0960998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43292236328125,310.8294677734375,278.1499938964844,0.0,18000.0,314.2699890136719,36046.046875,36000.0,0.0,0.0,0.4470221698284149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.780330777168274,1.780358076095581,-2.739902447501663e-05,0.0,0.0004536706837825,0.0,0.0,647.1563110351562,0.0,0.0,0.0,0.9819384813308716,4.0,0.0,1.0
585840,293.09393310546875,297.1499938964844,293.1499938964844,0.1434857696294784,-3028.74169921875,304.1438903808594,0.8013060688972473,0.2518747746944427,0.2281372994184494,293.7185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1629333496094,0.4472439289093017,0.050000000745058,0.0497384183108806,293.0476379394531,297.1499938964844,293.1499938964844,0.134654700756073,-2238.42529296875,304.1396789550781,0.7874941825866699,0.2395189255475998,0.1686718761920929,293.1109313964844,297.1499938964844,293.1499938964844,0.3282620310783386,-6201.466796875,304.1171264648437,0.9990000128746032,0.5604982972145081,0.4682636857032776,293.0953369140625,297.1499938964844,293.1499938964844,0.0029771060217171,-1044.8197021484375,296.8218994140625,0.4472439289093017,0.050000000745058,0.2359376400709152,291.159423828125,291.1499938964844,255.1934814453125,254.3182830810547,279.1149597167969,293.5702209472656,293.1568603515625,1.0,0.3101244270801544,0.5816889405250549,0.5816889405250549,1.0,1.0,-1.3810712099075315,0.5204415917396545,0.8606295585632324,0.192448690533638,0.0,0.0,0.9085813164711,71.76932525634766,84.0,-43.02251052856445,-19465.845703125,318.23321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.455322265625,310.8421630859375,278.1499938964844,0.0,18000.0,314.2699890136719,36011.859375,36000.0,0.0,0.0,0.4481195509433746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.780253529548645,1.7802809476852417,-2.7389622118789703e-05,0.0,0.0004547843709588,0.0,0.0,646.958740234375,0.0,0.0,0.0,0.98193097114563,4.0,0.0,1.0
585900,293.0946960449219,297.1499938964844,293.1499938964844,0.1441328376531601,-3040.035400390625,304.1438293457031,0.7991665601730347,0.2524358332157135,0.2286884188652038,293.71356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1482849121094,0.4449579417705536,0.050000000745058,0.0497860945761203,293.0491943359375,297.1499938964844,293.1499938964844,0.1355911642313003,-2251.1748046875,304.13983154296875,0.78591388463974,0.2405071407556533,0.1694069355726242,293.123779296875,297.1499938964844,293.1499938964844,0.3328797221183777,-6272.005859375,304.1147155761719,0.9990000128746032,0.5584697127342224,0.4730698466300964,293.0949401855469,297.1499938964844,293.1499938964844,0.0029920667875558,-1050.633544921875,296.82421875,0.4449579417705536,0.050000000745058,0.2361637949943542,291.1448669433594,291.1499938964844,255.16629028320312,254.29454040527344,279.1152038574219,293.5476989746094,293.1423645019531,1.0,0.3124371767044067,0.5799663662910461,0.5799663662910461,1.0,1.0,-1.388713240623474,0.5224345922470093,0.8662785887718201,0.1928697079420089,0.0,0.0,0.91038978099823,73.10394287109375,84.0,-41.710487365722656,-19554.953125,324.8194885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4774780273437,310.8547058105469,278.1499938964844,0.0,18000.0,314.75,35968.8203125,36000.0,0.0,0.0,0.454304039478302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7818773984909058,1.7819048166275024,-2.7415015210863203e-05,0.0,0.0004610608448274,0.0,0.0,648.3334350585938,0.0,0.0,0.0,0.9827381372451782,4.0,0.0,1.0
585960,293.095458984375,297.1499938964844,293.1499938964844,0.144739419221878,-3050.565673828125,304.1438293457031,0.7970110177993774,0.2529893219470978,0.2292338013648986,293.7085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1351318359375,0.442701905965805,0.050000000745058,0.0498349629342556,293.0508117675781,297.1499938964844,293.1499938964844,0.1364756822586059,-2263.164794921875,304.1400756835937,0.7842912077903748,0.2414702177047729,0.1701226681470871,293.1373596191406,297.1499938964844,293.1499938964844,0.3375109732151031,-6342.3310546875,304.1127319335937,0.9990000128746032,0.55613774061203,0.4779458343982696,293.0945739746094,297.1499938964844,293.1499938964844,0.003007044782862,-1056.34619140625,296.8277587890625,0.442701905965805,0.050000000745058,0.2363956123590469,291.13250732421875,291.1499938964844,255.13970947265625,254.27130126953125,279.1159973144531,293.5277709960937,293.1311340332031,1.0,0.3147782683372497,0.5783224701881409,0.5783224701881409,1.0,1.0,-1.3964171409606934,0.5244898200035095,0.8719273209571838,0.1933405846357345,0.0,0.0,0.9128201603889464,74.4706039428711,72.0,-34.43242645263672,-19667.27734375,331.57275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5330810546875,310.9002380371094,278.1499938964844,0.0,18000.0,314.75,35929.47265625,36000.0,0.0,0.0,0.4562378525733948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785250544548035,1.7852779626846311,-2.747918370005209e-05,0.0,0.0004630234325304,0.0,0.0,651.3795166015625,0.0,0.0,0.0,0.9843618273735046,4.0,0.0,1.0
586020,293.0966491699219,297.1499938964844,293.1499938964844,0.1454469263553619,-3062.328369140625,304.1447448730469,0.7994154691696167,0.2541270554065704,0.2302219569683075,293.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.13409423828125,0.4436822533607483,0.050000000745058,0.0498134419322013,293.0536499023437,297.1499938964844,293.1499938964844,0.1377400904893875,-2279.84619140625,304.14129638671875,0.7875875234603882,0.2434049844741821,0.1714493632316589,293.15692138671875,297.1499938964844,293.1499938964844,0.3364050090312958,-6319.31640625,304.12750244140625,0.9990000128746032,0.5524512529373169,0.4758099019527435,293.09375,297.1499938964844,293.1499938964844,0.0030245978850871,-1062.2034912109375,296.8515319824219,0.4436822533607483,0.050000000745058,0.2362935245037078,291.1365051269531,291.1499938964844,255.0884704589844,254.2265014648437,279.1247863769531,293.5027160644531,293.1390075683594,1.0,0.3136895895004272,0.5761985182762146,0.5761985182762146,1.0,1.0,-1.3964946269989014,0.5229387283325195,0.8735558986663818,0.1918518543243408,0.0,0.0,0.9148762226104736,73.92904663085938,60.0,7.1105637550354,-19742.86328125,330.3207092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6494140625,311.016357421875,278.1499938964844,0.0,18000.0,314.75,35939.40625,36000.0,0.0,0.0,0.459719181060791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.792120337486267,1.792147874832153,-2.7630665499600585e-05,0.0,0.0004665565211325,0.0,0.0,657.9468994140625,0.0,0.0,0.0,0.9875083565711976,4.0,0.0,1.0
586080,293.0966491699219,297.1499938964844,293.1499938964844,0.1454469263553619,-3062.328369140625,304.1447448730469,0.7994154691696167,0.2541270554065704,0.2302219569683075,293.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.13409423828125,0.4436822533607483,0.050000000745058,0.0498134419322013,293.0536499023437,297.1499938964844,293.1499938964844,0.1377400904893875,-2279.84619140625,304.14129638671875,0.7875875234603882,0.2434049844741821,0.1714493632316589,293.15692138671875,297.1499938964844,293.1499938964844,0.3364050090312958,-6319.31640625,304.12750244140625,0.9990000128746032,0.5524512529373169,0.4758099019527435,293.09375,297.1499938964844,293.1499938964844,0.0030245978850871,-1062.2034912109375,296.8515319824219,0.4436822533607483,0.050000000745058,0.2362935245037078,291.1365051269531,291.1499938964844,255.0884704589844,254.2265014648437,279.1247863769531,293.5027160644531,293.1390075683594,1.0,0.3136895895004272,0.5761985182762146,0.5761985182762146,1.0,1.0,-1.3964946269989014,0.5229387283325195,0.8735558986663818,0.1918518543243408,0.0,0.0,0.9148762226104736,73.92904663085938,60.0,7.1105637550354,-19742.86328125,330.3207092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6494140625,311.016357421875,278.1499938964844,0.0,18000.0,314.75,35939.40625,36000.0,0.0,0.0,0.459719181060791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.792120337486267,1.792147874832153,-2.7630665499600585e-05,0.0,0.0004665565211325,0.0,0.0,657.9468994140625,0.0,0.0,0.0,0.9875083565711976,4.0,0.0,1.0
586140,293.0975646972656,297.1499938964844,293.1499938964844,0.1454619318246841,-3061.400390625,304.146484375,0.80767822265625,0.2552946805953979,0.2311468571424484,293.689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.17681884765625,0.4495480358600616,0.050000000745058,0.0496919825673103,293.05572509765625,297.1499938964844,293.1499938964844,0.1383631527423858,-2287.25439453125,304.1431884765625,0.7967368960380554,0.2454250305891037,0.1727481633424759,293.1532897949219,297.1499938964844,293.1499938964844,0.3254423439502716,-6143.52978515625,304.1534423828125,0.9990000128746032,0.5529561042785645,0.4635464251041412,293.0924072265625,297.1499938964844,293.1499938964844,0.0030269445851445,-1060.9273681640625,296.9013366699219,0.4495480358600616,0.050000000745058,0.2357173711061477,291.1839599609375,291.1499938964844,255.04005432128903,254.18411254882807,279.1360168457031,293.4963073730469,293.1898803710937,1.0,0.3084052503108978,0.5753569006919861,0.5753569006919861,1.0,1.0,-1.3836103677749634,0.5169304013252258,0.8666799664497375,0.1884711384773254,0.0,0.0,0.90760600566864,70.63723754882812,63.0,60.53791046142578,-19694.595703125,316.7066345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81201171875,311.1781616210937,278.1499938964844,0.0,18000.0,315.2300109863281,36099.921875,36000.0,0.0,0.0,0.4669896960258484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7871161699295044,1.7871437072753906,-2.755820241873153e-05,0.0,0.0004739351861644,0.0,0.0,653.7730102539062,0.0,0.0,0.0,0.9848951697349548,4.0,0.0,1.0
586200,293.0975646972656,297.1499938964844,293.1499938964844,0.1454619318246841,-3061.400390625,304.146484375,0.80767822265625,0.2552946805953979,0.2311468571424484,293.689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.17681884765625,0.4495480358600616,0.050000000745058,0.0496919825673103,293.05572509765625,297.1499938964844,293.1499938964844,0.1383631527423858,-2287.25439453125,304.1431884765625,0.7967368960380554,0.2454250305891037,0.1727481633424759,293.1532897949219,297.1499938964844,293.1499938964844,0.3254423439502716,-6143.52978515625,304.1534423828125,0.9990000128746032,0.5529561042785645,0.4635464251041412,293.0924072265625,297.1499938964844,293.1499938964844,0.0030269445851445,-1060.9273681640625,296.9013366699219,0.4495480358600616,0.050000000745058,0.2357173711061477,291.1839599609375,291.1499938964844,255.04005432128903,254.18411254882807,279.1360168457031,293.4963073730469,293.1898803710937,1.0,0.3084052503108978,0.5753569006919861,0.5753569006919861,1.0,1.0,-1.3836103677749634,0.5169304013252258,0.8666799664497375,0.1884711384773254,0.0,0.0,0.90760600566864,70.63723754882812,63.0,60.53791046142578,-19694.595703125,316.7066345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81201171875,311.1781616210937,278.1499938964844,0.0,18000.0,315.2300109863281,36099.921875,36000.0,0.0,0.0,0.4669896960258484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7871161699295044,1.7871437072753906,-2.755820241873153e-05,0.0,0.0004739351861644,0.0,0.0,653.7730102539062,0.0,0.0,0.0,0.9848951697349548,4.0,0.0,1.0
586260,293.0985107421875,297.1499938964844,293.1499938964844,0.1450429558753967,-3052.558349609375,304.1483459472656,0.813219428062439,0.2564274668693542,0.2321042418479919,293.6800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2524719238281,0.4534265398979187,0.050000000745058,0.0496176183223724,293.0572204589844,297.1499938964844,293.1499938964844,0.1386314034461975,-2289.523681640625,304.1449890136719,0.8035162091255188,0.2475108206272125,0.1741398721933365,293.1336364746094,297.1499938964844,293.1499938964844,0.3167004585266113,-6005.5068359375,304.1664428710937,0.9990000128746032,0.5568478107452393,0.4558730125427246,293.0902404785156,297.1499938964844,293.1499938964844,0.0030256006866693,-1057.119384765625,296.970703125,0.4534265398979187,0.050000000745058,0.2353646159172058,291.2619934082031,291.1499938964844,254.99473571777344,254.14439392089844,279.1410217285156,293.4994201660156,293.2690124511719,1.0,0.3057322204113006,0.5747532844543457,0.5747532844543457,1.0,1.0,-1.3766990900039673,0.5136491060256958,0.8630500435829163,0.1864831447601318,0.0,0.0,0.8876175880432129,68.63604736328125,66.0,97.60443115234376,-19733.5625,308.946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1016540527344,311.421142578125,278.1499938964844,0.0,18000.0,315.2300109863281,36381.859375,36000.0,0.0,0.0,0.469195008277893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7591066360473633,1.7591336965560913,-2.701879566302523e-05,0.0,0.0004761732707265,0.0,0.0,628.57763671875,0.0,0.0,0.0,0.9712843894958496,4.0,0.0,1.0
586320,293.0985107421875,297.1499938964844,293.1499938964844,0.1450429558753967,-3052.558349609375,304.1483459472656,0.813219428062439,0.2564274668693542,0.2321042418479919,293.6800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2524719238281,0.4534265398979187,0.050000000745058,0.0496176183223724,293.0572204589844,297.1499938964844,293.1499938964844,0.1386314034461975,-2289.523681640625,304.1449890136719,0.8035162091255188,0.2475108206272125,0.1741398721933365,293.1336364746094,297.1499938964844,293.1499938964844,0.3167004585266113,-6005.5068359375,304.1664428710937,0.9990000128746032,0.5568478107452393,0.4558730125427246,293.0902404785156,297.1499938964844,293.1499938964844,0.0030256006866693,-1057.119384765625,296.970703125,0.4534265398979187,0.050000000745058,0.2353646159172058,291.2619934082031,291.1499938964844,254.99473571777344,254.14439392089844,279.1410217285156,293.4994201660156,293.2690124511719,1.0,0.3057322204113006,0.5747532844543457,0.5747532844543457,1.0,1.0,-1.3766990900039673,0.5136491060256958,0.8630500435829163,0.1864831447601318,0.0,0.0,0.8876175880432129,68.63604736328125,66.0,97.60443115234376,-19733.5625,308.946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1016540527344,311.421142578125,278.1499938964844,0.0,18000.0,315.2300109863281,36381.859375,36000.0,0.0,0.0,0.469195008277893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7591066360473633,1.7591336965560913,-2.701879566302523e-05,0.0,0.0004761732707265,0.0,0.0,628.57763671875,0.0,0.0,0.0,0.9712843894958496,4.0,0.0,1.0
586380,293.0995788574219,297.1499938964844,293.1499938964844,0.1447665393352508,-3046.503173828125,304.1493225097656,0.8160572648048401,0.2575164437294006,0.2330600768327713,293.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3230285644531,0.4550284147262573,0.050000000745058,0.0495881140232086,293.0585021972656,297.1499938964844,293.1499938964844,0.1390700042247772,-2294.34326171875,304.1459045410156,0.8076229691505432,0.2495983988046646,0.1755748689174652,293.1142883300781,297.1499938964844,293.1499938964844,0.3118089437484741,-5929.50244140625,304.1689147949219,0.9990000128746032,0.5611943006515503,0.4527940154075622,293.0874938964844,297.1499938964844,293.1499938964844,0.0030296421609818,-1055.66162109375,297.03662109375,0.4550284147262573,0.050000000745058,0.2352246642112732,291.330078125,291.1499938964844,254.95278930664065,254.10757446289065,279.1419677734375,293.5008544921875,293.3348693847656,1.0,0.3048588633537292,0.5740221738815308,0.5740221738815308,1.0,1.0,-1.3756673336029053,0.5127020478248596,0.8629653453826904,0.1857132911682129,0.0,0.0,0.8588026762008667,67.87088775634766,69.0,89.11653137207031,-19776.673828125,306.7029724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3986511230469,311.6259460449219,278.1499938964844,0.0,18000.0,315.2300109863281,36673.4296875,36000.0,0.0,0.0,0.4701419472694397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7040705680847168,1.704096436500549,-2.592731834738516e-05,0.0,0.000477134308312,0.0,0.0,580.2526245117188,0.0,0.0,0.0,0.945065438747406,4.0,0.0,1.0
586440,293.0995788574219,297.1499938964844,293.1499938964844,0.1447665393352508,-3046.503173828125,304.1493225097656,0.8160572648048401,0.2575164437294006,0.2330600768327713,293.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3230285644531,0.4550284147262573,0.050000000745058,0.0495881140232086,293.0585021972656,297.1499938964844,293.1499938964844,0.1390700042247772,-2294.34326171875,304.1459045410156,0.8076229691505432,0.2495983988046646,0.1755748689174652,293.1142883300781,297.1499938964844,293.1499938964844,0.3118089437484741,-5929.50244140625,304.1689147949219,0.9990000128746032,0.5611943006515503,0.4527940154075622,293.0874938964844,297.1499938964844,293.1499938964844,0.0030296421609818,-1055.66162109375,297.03662109375,0.4550284147262573,0.050000000745058,0.2352246642112732,291.330078125,291.1499938964844,254.95278930664065,254.10757446289065,279.1419677734375,293.5008544921875,293.3348693847656,1.0,0.3048588633537292,0.5740221738815308,0.5740221738815308,1.0,1.0,-1.3756673336029053,0.5127020478248596,0.8629653453826904,0.1857132911682129,0.0,0.0,0.8588026762008667,67.87088775634766,69.0,89.11653137207031,-19776.673828125,306.7029724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3986511230469,311.6259460449219,278.1499938964844,0.0,18000.0,315.2300109863281,36673.4296875,36000.0,0.0,0.0,0.4701419472694397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7040705680847168,1.704096436500549,-2.592731834738516e-05,0.0,0.000477134308312,0.0,0.0,580.2526245117188,0.0,0.0,0.0,0.945065438747406,4.0,0.0,1.0
586500,293.1001281738281,297.1499938964844,293.1499938964844,0.1447930186986923,-3046.55712890625,304.1494140625,0.8167343735694885,0.2580487132072449,0.2335378378629684,293.6661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3477783203125,0.4551627039909363,0.050000000745058,0.0495856627821922,293.0591735839844,297.1499938964844,293.1499938964844,0.1394470185041427,-2299.066162109375,304.1459655761719,0.8088780641555786,0.2506273686885834,0.1762941479682922,293.1065368652344,297.1499938964844,293.1499938964844,0.3107234239578247,-5913.2861328125,304.1674194335937,0.9990000128746032,0.563168466091156,0.4525380432605743,293.0859375,297.1499938964844,293.1499938964844,0.0030353877227753,-1056.70556640625,297.0639343261719,0.4551627039909363,0.050000000745058,0.235213041305542,291.352783203125,291.1499938964844,254.93316650390625,254.09034729003903,279.14141845703125,293.4989624023437,293.3559875488281,1.0,0.3049742877483368,0.573554277420044,0.573554277420044,1.0,1.0,-1.3767791986465454,0.5128278732299805,0.8639512658119202,0.1856085509061813,0.0,0.0,0.8429540991783142,67.82709503173828,69.0,72.55154418945312,-19791.75390625,307.08819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5441589355469,311.7098388671875,278.1499938964844,0.0,18000.0,314.75,36790.12890625,36000.0,0.0,0.0,0.4654010534286499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6681917905807495,1.6682170629501345,-2.521898386476096e-05,0.0,0.0004723228921648,0.0,0.0,549.9920043945312,0.0,0.0,0.0,0.9281354546546936,4.0,0.0,1.0
586560,293.1006774902344,297.1499938964844,293.1499938964844,0.1449905186891555,-3049.785888671875,304.1491394042969,0.8170028328895569,0.2585740089416504,0.2340154349803924,293.661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3622741699219,0.4549238681793213,0.050000000745058,0.0495899990200996,293.05987548828125,297.1499938964844,293.1499938964844,0.139984056353569,-2306.1201171875,304.1457214355469,0.8096926212310791,0.2516410946846008,0.1770089864730835,293.1005554199219,297.1499938964844,293.1499938964844,0.3105702996253967,-5911.9560546875,304.1645202636719,0.9990000128746032,0.5648990273475647,0.4529931843280792,293.0843505859375,297.1499938964844,293.1499938964844,0.0030440955888479,-1059.26416015625,297.0854797363281,0.4549238681793213,0.050000000745058,0.2352336049079895,291.36431884765625,291.1499938964844,254.9144897460937,254.07394409179688,279.14044189453125,293.4947814941406,293.3647766113281,1.0,0.3053943514823913,0.5730046629905701,0.5730046629905701,1.0,1.0,-1.3787860870361328,0.513262927532196,0.8655231595039368,0.1856385767459869,0.0,0.0,0.8274325132369995,67.9702377319336,72.0,44.9135856628418,-19779.6015625,308.30548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6466064453125,311.745361328125,278.1499938964844,0.0,18000.0,314.75,36870.140625,36000.0,0.0,0.0,0.4646837115287781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.628689885139465,1.6287143230438232,-2.4446238967357203e-05,0.0,0.0004715948889497,0.0,0.0,517.8545532226562,0.0,0.0,0.0,0.909646213054657,4.0,0.0,1.0
586620,293.10174560546875,297.1499938964844,293.1499938964844,0.1459950506687164,-3067.46875,304.1477355957031,0.816501796245575,0.2596063613891601,0.2349700480699539,293.65142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.34979248046875,0.4535039663314819,0.050000000745058,0.0496161207556724,293.0614013671875,297.1499938964844,293.1499938964844,0.1416279077529907,-2328.453857421875,304.1443786621094,0.8102027773857117,0.2536159157752991,0.1784163862466812,293.0941772460937,297.1499938964844,293.1499938964844,0.3130532205104828,-5953.52197265625,304.1554870605469,0.9990000128746032,0.5674559473991394,0.455722451210022,293.0810241699219,297.1499938964844,293.1499938964844,0.0030744967516511,-1070.5875244140625,297.1068420410156,0.4535039663314819,0.050000000745058,0.2353575229644775,291.3460998535156,291.1499938964844,254.8801422119141,254.0437164306641,279.1378479003906,293.47967529296875,293.3428955078125,1.0,0.3070120811462402,0.5716611742973328,0.5716611742973328,1.0,1.0,-1.3850765228271484,0.5148861408233643,0.8701903820037842,0.186011403799057,0.0,0.0,0.8020557761192322,68.73713684082031,75.0,-16.163015365600586,-19760.3203125,312.8891296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8331298828125,311.7909240722656,278.1499938964844,0.0,18000.0,314.75,36827.00390625,36000.0,0.0,0.0,0.4628491103649139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.551714301109314,1.5517373085021973,-2.2949856429477226e-05,0.0,0.0004697330005001,0.0,0.0,458.5315246582031,0.0,0.0,0.0,0.8740507960319519,4.0,0.0,1.0
