time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586680,293.10174560546875,297.1499938964844,293.1499938964844,0.1459950506687164,-3067.46875,304.1477355957031,0.816501796245575,0.2596063613891601,0.2349700480699539,293.65142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.34979248046875,0.4535039663314819,0.050000000745058,0.0496161207556724,293.0614013671875,297.1499938964844,293.1499938964844,0.1416279077529907,-2328.453857421875,304.1443786621094,0.8102027773857117,0.2536159157752991,0.1784163862466812,293.0941772460937,297.1499938964844,293.1499938964844,0.3130532205104828,-5953.52197265625,304.1554870605469,0.9990000128746032,0.5674559473991394,0.455722451210022,293.0810241699219,297.1499938964844,293.1499938964844,0.0030744967516511,-1070.5875244140625,297.1068420410156,0.4535039663314819,0.050000000745058,0.2353575229644775,291.3460998535156,291.1499938964844,254.8801422119141,254.0437164306641,279.1378479003906,293.47967529296875,293.3428955078125,1.0,0.3070120811462402,0.5716611742973328,0.5716611742973328,1.0,1.0,-1.3850765228271484,0.5148861408233643,0.8701903820037842,0.186011403799057,0.0,0.0,0.8020557761192322,68.73713684082031,75.0,-16.163015365600586,-19760.3203125,312.8891296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8331298828125,311.7909240722656,278.1499938964844,0.0,18000.0,314.75,36827.00390625,36000.0,0.0,0.0,0.4628491103649139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.551714301109314,1.5517373085021973,-2.2949856429477226e-05,0.0,0.0004697330005001,0.0,0.0,458.5315246582031,0.0,0.0,0.0,0.8740507960319519,4.0,0.0,1.0
586740,293.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1460876464844,0.8148990869522095,0.0,0.2359180003404617,293.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.30535888671875,0.45112144947052,0.0,0.049661211669445,293.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1428527832031,0.8095220327377319,0.0,0.1797860264778137,293.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451721191406,0.9990000128746032,0.0,0.4603938460350036,293.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,297.1136474609375,0.45112144947052,0.0,0.2355713993310928,291.2990417480469,294.1499938964844,254.8500061035156,254.01715087890625,279.1353454589844,293.4577941894531,293.2941589355469,0.0,0.0,0.5700646638870239,0.5700646638870239,1.0,1.0,-1.3937761783599854,0.5172987580299377,0.8764774203300476,0.1867128014564514,0.0,0.0,0.0,70.02603912353516,60.0,-57.17381286621094,-19771.32421875,319.8273010253906,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9862060546875,311.81866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,36621.47265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4912904500961304,1.4913121461868286,-2.1786825527669865e-05,0.0,0.0,0.0,0.0,414.99310302734375,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1460876464844,0.8148990869522095,0.0,0.2359180003404617,293.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.30535888671875,0.45112144947052,0.0,0.049661211669445,293.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1428527832031,0.8095220327377319,0.0,0.1797860264778137,293.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451721191406,0.9990000128746032,0.0,0.4603938460350036,293.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,297.1136474609375,0.45112144947052,0.0,0.2355713993310928,291.2990417480469,294.1499938964844,254.8500061035156,254.01715087890625,279.1353454589844,293.4577941894531,293.2941589355469,0.0,0.0,0.5700646638870239,0.5700646638870239,1.0,1.0,-1.3937761783599854,0.5172987580299377,0.8764774203300476,0.1867128014564514,0.0,0.0,0.0,70.02603912353516,60.0,-57.17381286621094,-19771.32421875,319.8273010253906,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9862060546875,311.81866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,36621.47265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4912904500961304,1.4913121461868286,-2.1786825527669865e-05,0.0,0.0,0.0,0.0,414.99310302734375,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.7066345214844,0.4422231912612915,0.0,0.0020794766023755,293.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3184509277344,0.0,0.0,0.0021897552069276,292.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7455139160156,0.4422231912612915,0.0,0.0016173706389963,292.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1021423339844,0.4422231912612915,0.0,0.0021897905971854,293.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1527709960937,0.0,0.0,0.0103872558102011,291.3233642578125,294.1499938964844,254.8365173339844,254.0052490234375,275.6499938964844,287.1791381835937,293.3309020996094,0.0,0.0,0.1572837382555008,0.1572837382555008,1.0,1.0,-0.0221582241356372,0.0025116498582065,0.0196465738117694,-0.0482099875807762,0.0,0.0,0.0,-0.1246334537863731,60.0,-137.23870849609375,-0.0,-3.347576785017736e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,1.0969233699142933e-06,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.314855334668465e-11,3.3148844780228615e-11,-2.917658720470029e-16,0.0,0.0,0.0,0.0,9.612438423810284e-20,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.48907470703125,0.0,0.0,0.0009576122974976,293.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3232421875,0.0,0.0,0.0002796326007228,292.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.52325439453125,0.0,0.0,0.0007314587710425,292.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.95172119140625,0.0,0.0,0.0020752598065882,292.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9794311523437,0.0,0.0,0.0013264566659927,291.320556640625,294.1499938964844,254.8247985839844,253.99490356445312,272.7445373535156,279.3252258300781,293.3277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064448397606611,2.0343222217888985e-08,0.0064448192715644,-0.0469865649938583,0.0,0.0,0.0,-0.041875172406435,60.0,-358.8827209472656,-0.0,-2.832020527421264e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.899471567472588e-18,5.900328112996887e-18,-8.561494025282689e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.46319580078125,0.0,0.0,0.0001287936029257,293.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3233642578125,0.0,0.0,0.0001138699153671,292.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4969787597656,0.0,0.0,9.977457375498489e-05,291.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9266967773437,0.0,0.0,0.000167470818269,292.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9632568359375,0.0,0.0,0.0005401498638093,291.3208923339844,294.1499938964844,254.81417846679688,253.98550415039065,272.3349304199219,271.45782470703125,293.32452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260197837837,1.7713176703182398e-08,0.0012601801427081,-0.0452623590826988,0.0,0.0,0.0,-0.0143989855423569,60.0,-181.32989501953125,-0.0,-1.0827086072140449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.5113940104842966e-20,-2.6829601552570322e-20,1.715661851624127e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4549560546875,0.0,0.0,0.000102977050119,293.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3234558105469,0.0,0.0,0.0001084774557966,292.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4884948730469,0.0,0.0,8.009398879949003e-05,291.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.92205810546875,0.0,0.0,0.0001083820097846,292.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.95196533203125,0.0,0.0,0.0005145703325979,291.3210754394531,294.1499938964844,254.8048095703125,253.9772186279297,272.15673828125,266.0799560546875,293.3217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974509641528,1.7297056231768693e-08,0.0010974336182698,-0.044333878904581,0.0,0.0,0.0,-0.0133860735222697,60.0,-85.21185302734375,-0.0,-8.2120806155217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.4076767265317735e-21,6.747255307148577e-21,-2.339578782565196e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4472961425781,0.0,0.0,0.0001027256803354,293.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.32354736328125,0.0,0.0,0.0001081758964573,292.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4806213378906,0.0,0.0,7.989779260242358e-05,291.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9180603027344,0.0,0.0,0.000108171312604,292.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.94091796875,0.0,0.0,0.0005131398793309,291.3211975097656,294.1499938964844,254.7966461181641,253.97000122070312,271.9875793457031,262.4961853027344,293.3189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946133406832,1.6930076895960156e-08,0.0010945964604616,-0.0433746464550495,0.0,0.0,0.0,-0.0132056679576635,60.0,-49.18783187866211,-0.0,-8.169200071961313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413258580079373e-21,6.741664163974957e-21,-2.328405381947194e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4397277832031,0.0,0.0,0.0001024177108774,293.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236389160156,0.0,0.0,0.0001078488348866,292.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4728088378906,0.0,0.0,7.965820987010375e-05,291.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9140930175781,0.0,0.0,0.0001078510686056,292.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.92999267578125,0.0,0.0,0.000511588412337,291.32135009765625,294.1499938964844,254.78965759277344,253.9638061523437,271.8204345703125,260.0957336425781,293.3157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913170408457,1.6542257341711775e-08,0.00109130050987,-0.0423609986901283,0.0,0.0,0.0,-0.0130134923383593,60.0,-36.16014099121094,-0.0,-8.12007172612539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413677017147051e-21,6.7412437074233625e-21,-2.327566892224704e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4248046875,0.0,0.0,0.0001017511967802,293.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32379150390625,0.0,0.0,0.0001071469014277,291.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4574584960937,0.0,0.0,7.913980516605079e-05,291.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9062805175781,0.0,0.0,0.0001071493243216,292.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9084167480469,0.0,0.0,0.0005082587595097,291.3216247558594,294.1499938964844,254.7789764404297,253.95431518554688,271.492431640625,257.3719482421875,293.30792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-29.590404510498047,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689537947338e-21,6.741227551552024e-21,-2.327538013604685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4248046875,0.0,0.0,0.0001017511967802,293.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32379150390625,0.0,0.0,0.0001071469014277,291.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4574584960937,0.0,0.0,7.913980516605079e-05,291.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9062805175781,0.0,0.0,0.0001071493243216,292.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9084167480469,0.0,0.0,0.0005082587595097,291.3216247558594,294.1499938964844,254.7789764404297,253.95431518554688,271.492431640625,257.3719482421875,293.30792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-29.590404510498047,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689537947338e-21,6.741227551552024e-21,-2.327538013604685e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.41015625,0.0,0.0,0.0001010372725431,293.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3239440917969,0.0,0.0,0.000106395156763,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4423828125,0.0,0.0,7.858453318476677e-05,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8985900878906,0.0,0.0,0.0001063975214492,292.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8872985839844,0.0,0.0,0.0005046927835792,291.3218994140625,294.1499938964844,254.7723999023437,253.94842529296875,271.1726989746094,256.0919494628906,293.2979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-28.568103790283203,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.41015625,0.0,0.0,0.0001010372725431,293.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3239440917969,0.0,0.0,0.000106395156763,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4423828125,0.0,0.0,7.858453318476677e-05,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8985900878906,0.0,0.0,0.0001063975214492,292.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8872985839844,0.0,0.0,0.0005046927835792,291.3218994140625,294.1499938964844,254.7723999023437,253.94842529296875,271.1726989746094,256.0919494628906,293.2979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-28.568103790283203,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3958435058594,0.0,0.0,0.0001002916251309,293.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3240966796875,0.0,0.0,0.0001056099936249,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4276123046875,0.0,0.0,7.800458843121305e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8910827636719,0.0,0.0,0.0001056123146554,292.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8666076660156,0.0,0.0,0.000500968308188,291.3221130371094,294.1499938964844,254.76954650878903,253.94583129882807,270.8612670898437,255.4696502685547,293.2861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-28.252206802368164,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3958435058594,0.0,0.0,0.0001002916251309,293.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3240966796875,0.0,0.0,0.0001056099936249,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4276123046875,0.0,0.0,7.800458843121305e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8910827636719,0.0,0.0,0.0001056123146554,292.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8666076660156,0.0,0.0,0.000500968308188,291.3221130371094,294.1499938964844,254.76954650878903,253.94583129882807,270.8612670898437,255.4696502685547,293.2861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-28.252206802368164,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3817749023437,0.0,0.0,9.953050903277472e-05,293.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32421875,0.0,0.0,0.0001048085396178,291.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.41314697265625,0.0,0.0,7.741260924376547e-05,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8836975097656,0.0,0.0,0.0001048108097165,292.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8463134765625,0.0,0.0,0.0004971665912307,291.3223571777344,294.1499938964844,254.77003479003903,253.9461669921875,270.5579528808594,255.1559600830078,293.27294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944047611540554e-08,0.0010605358984321,-0.0329519547522068,0.0,0.0,0.0,-0.0112297432497143,60.0,-28.01924514770508,-0.0,-7.668650425785017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3817749023437,0.0,0.0,9.953050903277472e-05,293.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32421875,0.0,0.0,0.0001048085396178,291.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.41314697265625,0.0,0.0,7.741260924376547e-05,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8836975097656,0.0,0.0,0.0001048108097165,292.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8463134765625,0.0,0.0,0.0004971665912307,291.3223571777344,294.1499938964844,254.77003479003903,253.9461669921875,270.5579528808594,255.1559600830078,293.27294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944047611540554e-08,0.0010605358984321,-0.0329519547522068,0.0,0.0,0.0,-0.0112297432497143,60.0,-28.01924514770508,-0.0,-7.668650425785017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3748474121094,0.0,0.0,9.914911061059684e-05,293.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32427978515625,0.0,0.0,0.0001044069213094,291.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.406005859375,0.0,0.0,7.71159611758776e-05,290.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.88006591796875,0.0,0.0,0.0001044091768562,292.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8363342285156,0.0,0.0,0.0004952615126967,291.32244873046875,294.1499938964844,254.7714233398437,253.9473419189453,270.4093322753906,255.0619354248047,293.2658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468762022876945e-08,0.0010564719559624,-0.0317084081470966,0.0,0.0,0.0,-0.0109941242262721,60.0,-27.906116485595703,-0.0,-7.609984464806986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3680114746094,0.0,0.0,9.876961848931388e-05,293.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3243408203125,0.0,0.0,0.0001040073257172,291.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3989562988281,0.0,0.0,7.682080467930064e-05,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.87646484375,0.0,0.0,0.0001040095521602,292.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8264465332031,0.0,0.0,0.000493365980219,291.3225402832031,294.1499938964844,254.7735137939453,253.9491424560547,270.2626953125,254.99371337890625,293.2584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995866522340748e-08,0.0010524283861741,-0.0304709672927856,0.0,0.0,0.0,-0.0107596898451447,60.0,-27.79300880432129,-0.0,-7.551837200026058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3544921875,0.0,0.0,9.802311979001388e-05,293.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3244323730469,0.0,0.0,0.0001032212603604,291.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3850402832031,0.0,0.0,7.624019053764641e-05,290.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.869384765625,0.0,0.0,0.0001032234431477,292.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8069763183594,0.0,0.0,0.0004896371974609,291.3227233886719,294.1499938964844,254.77960205078125,253.95440673828125,269.9751892089844,254.907455444336,293.2429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444852523505,1.1065621308148366e-08,0.0010444741928949,-0.0280363745987415,0.0,0.0,0.0,-0.0102985287085175,60.0,-27.56741523742676,-0.0,-7.438103466483882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3544921875,0.0,0.0,9.802311979001388e-05,293.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3244323730469,0.0,0.0,0.0001032212603604,291.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3850402832031,0.0,0.0,7.624019053764641e-05,290.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.869384765625,0.0,0.0,0.0001032234431477,292.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8069763183594,0.0,0.0,0.0004896371974609,291.3227233886719,294.1499938964844,254.77960205078125,253.95440673828125,269.9751892089844,254.907455444336,293.2429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444852523505,1.1065621308148366e-08,0.0010444741928949,-0.0280363745987415,0.0,0.0,0.0,-0.0102985287085175,60.0,-27.56741523742676,-0.0,-7.438103466483882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3412475585937,0.0,0.0,9.730401507113128e-05,293.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3244934082031,0.0,0.0,0.0001024640441755,291.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.37139892578125,0.0,0.0,7.568088767584413e-05,290.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8623962402344,0.0,0.0,0.0001024661833071,292.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7878723144531,0.0,0.0,0.0004860452900175,291.3228454589844,294.1499938964844,254.7879180908203,253.961654663086,269.6952514648437,254.8616180419922,293.22662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523889658194e-08,0.0010368117364123,-0.0256906859576702,0.0,0.0,0.0,-0.0098542952910065,60.0,-27.34540557861328,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3412475585937,0.0,0.0,9.730401507113128e-05,293.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3244934082031,0.0,0.0,0.0001024640441755,291.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.37139892578125,0.0,0.0,7.568088767584413e-05,290.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8623962402344,0.0,0.0,0.0001024661833071,292.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7878723144531,0.0,0.0,0.0004860452900175,291.3228454589844,294.1499938964844,254.7879180908203,253.961654663086,269.6952514648437,254.8616180419922,293.22662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523889658194e-08,0.0010368117364123,-0.0256906859576702,0.0,0.0,0.0,-0.0098542952910065,60.0,-27.34540557861328,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3282470703125,0.0,0.0,9.662874799687415e-05,293.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3245544433594,0.0,0.0,0.0001017529939417,291.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3580017089844,0.0,0.0,7.515567995142192e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8555603027344,0.0,0.0,0.0001017550821416,292.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7691345214844,0.0,0.0,0.0004826723888982,291.3229675292969,294.1499938964844,254.798095703125,253.9705352783203,269.422607421875,254.8380279541016,293.2096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328061878477456e-09,0.0010296164546161,-0.0234876349568367,0.0,0.0,0.0,-0.0094371465966105,60.0,-27.13137626647949,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3282470703125,0.0,0.0,9.662874799687415e-05,293.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3245544433594,0.0,0.0,0.0001017529939417,291.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3580017089844,0.0,0.0,7.515567995142192e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8555603027344,0.0,0.0,0.0001017550821416,292.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7691345214844,0.0,0.0,0.0004826723888982,291.3229675292969,294.1499938964844,254.798095703125,253.9705352783203,269.422607421875,254.8380279541016,293.2096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328061878477456e-09,0.0010296164546161,-0.0234876349568367,0.0,0.0,0.0,-0.0094371465966105,60.0,-27.13137626647949,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.31549072265625,0.0,0.0,9.601176134310664e-05,293.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3245849609375,0.0,0.0,0.0001011033091344,291.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3448486328125,0.0,0.0,7.467580144293606e-05,290.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.84881591796875,0.0,0.0,0.0001011053609545,292.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.750732421875,0.0,0.0,0.0004795905551873,291.3230285644531,294.1499938964844,254.8097686767578,253.98074340820312,269.1568908691406,254.8271942138672,293.1921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230505140498,8.559222663961918e-09,0.0010230420157313,-0.0214744210243225,0.0,0.0,0.0,-0.0090559991076588,60.0,-26.930089950561523,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.31549072265625,0.0,0.0,9.601176134310664e-05,293.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3245849609375,0.0,0.0,0.0001011033091344,291.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3448486328125,0.0,0.0,7.467580144293606e-05,290.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.84881591796875,0.0,0.0,0.0001011053609545,292.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.750732421875,0.0,0.0,0.0004795905551873,291.3230285644531,294.1499938964844,254.8097686767578,253.98074340820312,269.1568908691406,254.8271942138672,293.1921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230505140498,8.559222663961918e-09,0.0010230420157313,-0.0214744210243225,0.0,0.0,0.0,-0.0090559991076588,60.0,-26.930089950561523,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3091735839844,0.0,0.0,9.572826093062758e-05,293.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3245849609375,0.0,0.0,0.0001008047838695,291.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.33837890625,0.0,0.0,7.445530354743823e-05,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8454895019531,0.0,0.0,0.0001008068211376,292.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7416687011719,0.0,0.0,0.0004781744792126,291.32305908203125,294.1499938964844,254.8160552978516,253.9862365722656,269.02655029296875,254.82485961914065,293.18316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200210381299,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-26.83543586730957,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.30291748046875,0.0,0.0,9.54624920268543e-05,293.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3245849609375,0.0,0.0,0.0001005249287118,291.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3319396972656,0.0,0.0,7.424859359161928e-05,290.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8421630859375,0.0,0.0,0.000100526951428,292.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.732666015625,0.0,0.0,0.0004768469952978,291.32305908203125,294.1499938964844,254.8225555419922,253.991928100586,268.8978271484375,254.82400512695312,293.17413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-26.745256423950195,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2905578613281,0.0,0.0,9.498569852439688e-05,293.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3245544433594,0.0,0.0,0.0001000228730845,291.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3191833496094,0.0,0.0,7.387775258393958e-05,290.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8356018066406,0.0,0.0,0.0001000248594209,292.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.7148742675781,0.0,0.0,0.0004744654579553,291.32305908203125,294.1499938964844,254.83609008789065,254.0037841796875,268.64501953125,254.82550048828125,293.15582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280620106797642e-09,0.0010121082887053,-0.0181258339434862,0.0,0.0,0.0,-0.0084221391007304,60.0,-26.579235076904297,-0.0,-6.984230793705137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2905578613281,0.0,0.0,9.498569852439688e-05,293.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3245544433594,0.0,0.0,0.0001000228730845,291.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3191833496094,0.0,0.0,7.387775258393958e-05,290.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8356018066406,0.0,0.0,0.0001000248594209,292.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.7148742675781,0.0,0.0,0.0004744654579553,291.32305908203125,294.1499938964844,254.83609008789065,254.0037841796875,268.64501953125,254.82550048828125,293.15582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280620106797642e-09,0.0010121082887053,-0.0181258339434862,0.0,0.0,0.0,-0.0084221391007304,60.0,-26.579235076904297,-0.0,-6.984230793705137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.27838134765625,0.0,0.0,9.458210843149573e-05,293.046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32452392578125,0.0,0.0,9.959789895219728e-05,291.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.306640625,0.0,0.0,7.356385322054848e-05,290.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8291320800781,0.0,0.0,9.959984890883788e-05,292.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6973571777344,0.0,0.0,0.0004724495520349,291.322998046875,294.1499938964844,254.8500061035156,254.0159606933593,268.3981628417969,254.8300323486328,293.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078143095597,6.777681971215088e-09,0.0010078074410557,-0.0168084967881441,0.0,0.0,0.0,-0.0081728091463446,60.0,-26.43314552307129,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.27838134765625,0.0,0.0,9.458210843149573e-05,293.046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32452392578125,0.0,0.0,9.959789895219728e-05,291.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.306640625,0.0,0.0,7.356385322054848e-05,290.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8291320800781,0.0,0.0,9.959984890883788e-05,292.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6973571777344,0.0,0.0,0.0004724495520349,291.322998046875,294.1499938964844,254.8500061035156,254.0159606933593,268.3981628417969,254.8300323486328,293.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078143095597,6.777681971215088e-09,0.0010078074410557,-0.0168084967881441,0.0,0.0,0.0,-0.0081728091463446,60.0,-26.43314552307129,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.266357421875,0.0,0.0,9.424923337064683e-05,293.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3244323730469,0.0,0.0,9.924739424604924e-05,291.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2942810058594,0.0,0.0,7.330495282076299e-05,290.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.82275390625,0.0,0.0,9.924931509885936e-05,292.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6801147460937,0.0,0.0,0.0004707869084086,291.3229064941406,294.1499938964844,254.8639068603516,254.0281524658203,268.1568603515625,254.8365020751953,293.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-26.3070068359375,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.266357421875,0.0,0.0,9.424923337064683e-05,293.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3244323730469,0.0,0.0,9.924739424604924e-05,291.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2942810058594,0.0,0.0,7.330495282076299e-05,290.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.82275390625,0.0,0.0,9.924931509885936e-05,292.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6801147460937,0.0,0.0,0.0004707869084086,291.3229064941406,294.1499938964844,254.8639068603516,254.0281524658203,268.1568603515625,254.8365020751953,293.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-26.3070068359375,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2544860839844,0.0,0.0,9.398231486557052e-05,293.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3243103027344,0.0,0.0,9.896633855532856e-05,291.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2820739746094,0.0,0.0,7.30973479221575e-05,290.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.81640625,0.0,0.0,9.896823030430824e-05,292.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6630859375,0.0,0.0,0.000469453720143,291.32275390625,294.1499938964844,254.87744140625,254.0400238037109,267.9208679199219,254.84425354003903,293.0996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-26.20013999938965,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2544860839844,0.0,0.0,9.398231486557052e-05,293.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3243103027344,0.0,0.0,9.896633855532856e-05,291.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2820739746094,0.0,0.0,7.30973479221575e-05,290.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.81640625,0.0,0.0,9.896823030430824e-05,292.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6630859375,0.0,0.0,0.000469453720143,291.32275390625,294.1499938964844,254.87744140625,254.0400238037109,267.9208679199219,254.84425354003903,293.0996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-26.20013999938965,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.24859619140625,0.0,0.0,9.3871662102174e-05,293.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.32421875,0.0,0.0,9.884982864605264e-05,291.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2760009765625,0.0,0.0,7.301128061953932e-05,290.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8132629394531,0.0,0.0,9.885170584311707e-05,292.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6546630859375,0.0,0.0,0.0004689010384026,291.3226623535156,294.1499938964844,254.8839569091797,254.0457458496093,267.8047790527344,254.84844970703125,293.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892754033207,0.0,0.0,0.0,-0.0077338945120573,60.0,-26.15355682373047,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
