time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588960,291.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2427673339844,0.0,0.0,9.377507376484572e-05,293.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3241271972656,0.0,0.0,9.874812531052156e-05,291.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2699890136719,0.0,0.0,7.293615635717288e-05,290.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.81011962890625,0.0,0.0,9.87499879556708e-05,292.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6462707519531,0.0,0.0,0.000468418613309,291.32257080078125,294.1499938964844,254.8902282714844,254.0512542724609,267.6898803710937,254.8527984619141,293.08062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-26.11127281188965,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.23114013671875,0.0,0.0,9.36204960453324e-05,293.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3239440917969,0.0,0.0,9.85853694146499e-05,291.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.258056640625,0.0,0.0,7.281592843355611e-05,290.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.80389404296875,0.0,0.0,9.858720295596868e-05,292.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6296691894531,0.0,0.0,0.0004676465468946,291.3222961425781,294.1499938964844,254.9019012451172,254.0615234375,267.463623046875,254.8617706298828,293.0615539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787012465298,60.0,-26.03874969482422,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.23114013671875,0.0,0.0,9.36204960453324e-05,293.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3239440917969,0.0,0.0,9.85853694146499e-05,291.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.258056640625,0.0,0.0,7.281592843355611e-05,290.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.80389404296875,0.0,0.0,9.858720295596868e-05,292.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6296691894531,0.0,0.0,0.0004676465468946,291.3222961425781,294.1499938964844,254.9019012451172,254.0615234375,267.463623046875,254.8617706298828,293.0615539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787012465298,60.0,-26.03874969482422,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2196655273437,0.0,0.0,9.351099288323894e-05,292.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236999511719,0.0,0.0,9.847007459029557e-05,291.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2462158203125,0.0,0.0,7.273076334968209e-05,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7976989746094,0.0,0.0,9.847188630374148e-05,292.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6132202148437,0.0,0.0,0.0004670996568165,291.3219909667969,294.1499938964844,254.91207885742188,254.0704803466797,267.24188232421875,254.8708648681641,293.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110285542905,60.0,-25.980865478515625,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2196655273437,0.0,0.0,9.351099288323894e-05,292.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236999511719,0.0,0.0,9.847007459029557e-05,291.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2462158203125,0.0,0.0,7.273076334968209e-05,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7976989746094,0.0,0.0,9.847188630374148e-05,292.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6132202148437,0.0,0.0,0.0004670996568165,291.3219909667969,294.1499938964844,254.91207885742188,254.0704803466797,267.24188232421875,254.8708648681641,293.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110285542905,60.0,-25.980865478515625,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2082824707031,0.0,0.0,9.343313286080956e-05,292.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3233947753906,0.0,0.0,9.838811092777178e-05,291.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2345275878906,0.0,0.0,7.267020555445924e-05,290.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7915344238281,0.0,0.0,9.838990081334488e-05,292.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.59698486328125,0.0,0.0,0.0004667108587455,291.32159423828125,294.1499938964844,254.9203948974609,254.0778350830078,267.0244445800781,254.8798065185547,293.02325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,-0.0074629061855375,60.0,-25.935028076171875,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2082824707031,0.0,0.0,9.343313286080956e-05,292.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3233947753906,0.0,0.0,9.838811092777178e-05,291.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2345275878906,0.0,0.0,7.267020555445924e-05,290.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7915344238281,0.0,0.0,9.838990081334488e-05,292.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.59698486328125,0.0,0.0,0.0004667108587455,291.32159423828125,294.1499938964844,254.9203948974609,254.0778350830078,267.0244445800781,254.8798065185547,293.02325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,-0.0074629061855375,60.0,-25.935028076171875,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1969909667969,0.0,0.0,9.337335359305143e-05,292.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.32305908203125,0.0,0.0,9.83251811703667e-05,291.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.222900390625,0.0,0.0,7.262371218530461e-05,290.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.785400390625,0.0,0.0,9.832694195210934e-05,292.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.58087158203125,0.0,0.0,0.0004664123116526,291.3211669921875,294.1499938964844,254.92648315429688,254.08322143554688,266.81109619140625,254.8882598876953,293.00408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,-0.0074259457178413,60.0,-25.89757537841797,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1969909667969,0.0,0.0,9.337335359305143e-05,292.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.32305908203125,0.0,0.0,9.83251811703667e-05,291.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.222900390625,0.0,0.0,7.262371218530461e-05,290.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.785400390625,0.0,0.0,9.832694195210934e-05,292.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.58087158203125,0.0,0.0,0.0004664123116526,291.3211669921875,294.1499938964844,254.92648315429688,254.08322143554688,266.81109619140625,254.8882598876953,293.00408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,-0.0074259457178413,60.0,-25.89757537841797,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1913757324219,0.0,0.0,9.33478950173594e-05,292.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3228759765625,0.0,0.0,9.829837654251604e-05,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2171325683594,0.0,0.0,7.26039070286788e-05,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7823486328125,0.0,0.0,9.830013004830108e-05,292.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5728759765625,0.0,0.0,0.0004662851861212,291.3208923339844,294.1499938964844,254.92857360839844,254.0850982666016,266.7059326171875,254.89219665527344,292.9945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.2393858140931115e-09,0.000994652393274,-0.0127787552773952,0.0,0.0,0.0,-0.0074102040380239,60.0,-25.881141662597656,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.185791015625,0.0,0.0,9.332479385193436e-05,292.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226928710937,0.0,0.0,9.827406029216944e-05,291.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2113952636719,0.0,0.0,7.258594268932939e-05,290.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.779296875,0.0,0.0,9.827579924603924e-05,292.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.56494140625,0.0,0.0,0.0004661698185373,291.3206481933594,294.1499938964844,254.92996215820312,254.0863494873047,266.60174560546875,254.89588928222656,292.98492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566644819892e-09,0.0009944059420377,-0.0127032538875937,0.0,0.0,0.0,-0.007395917084068,60.0,-25.86595916748047,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1747131347656,0.0,0.0,9.328521264251322e-05,292.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222351074219,0.0,0.0,9.823239815887064e-05,291.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1999816894531,0.0,0.0,7.255515811266378e-05,290.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7732238769531,0.0,0.0,9.823411528486758e-05,292.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.54913330078125,0.0,0.0,0.0004659722035285,291.320068359375,294.1499938964844,254.93045043945312,254.0868682861328,266.3962097167969,254.9023895263672,292.9657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,-0.0073714391328394,60.0,-25.839073181152344,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1747131347656,0.0,0.0,9.328521264251322e-05,292.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222351074219,0.0,0.0,9.823239815887064e-05,291.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1999816894531,0.0,0.0,7.255515811266378e-05,290.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7732238769531,0.0,0.0,9.823411528486758e-05,292.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.54913330078125,0.0,0.0,0.0004659722035285,291.320068359375,294.1499938964844,254.93045043945312,254.0868682861328,266.3962097167969,254.9023895263672,292.9657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,-0.0073714391328394,60.0,-25.839073181152344,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1636657714844,0.0,0.0,9.32551483856514e-05,292.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3217468261719,0.0,0.0,9.820075501920655e-05,291.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1886291503906,0.0,0.0,7.253177318489179e-05,290.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7671813964844,0.0,0.0,9.820245031733066e-05,292.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.53350830078125,0.0,0.0,0.0004658221150748,291.31939697265625,294.1499938964844,254.92759704589844,254.08447265625,266.1943359375,254.9073944091797,292.9466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-25.816925048828125,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1636657714844,0.0,0.0,9.32551483856514e-05,292.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3217468261719,0.0,0.0,9.820075501920655e-05,291.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1886291503906,0.0,0.0,7.253177318489179e-05,290.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7671813964844,0.0,0.0,9.820245031733066e-05,292.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.53350830078125,0.0,0.0,0.0004658221150748,291.31939697265625,294.1499938964844,254.92759704589844,254.08447265625,266.1943359375,254.9073944091797,292.9466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-25.816925048828125,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1527404785156,0.0,0.0,9.323650010628626e-05,292.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3212280273437,0.0,0.0,9.818113903747872e-05,291.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1773986816406,0.0,0.0,7.251726492540911e-05,290.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7611083984375,0.0,0.0,9.818281250772998e-05,292.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5179748535156,0.0,0.0,0.000465729041025,291.31866455078125,294.1499938964844,254.9210205078125,254.07882690429688,265.9960021972656,254.91053771972656,292.9275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100363686949549e-09,0.0009934634435921,-0.0124145383015275,0.0,0.0,0.0,-0.0073412843048572,60.0,-25.80007553100586,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1527404785156,0.0,0.0,9.323650010628626e-05,292.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3212280273437,0.0,0.0,9.818113903747872e-05,291.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1773986816406,0.0,0.0,7.251726492540911e-05,290.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7611083984375,0.0,0.0,9.818281250772998e-05,292.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5179748535156,0.0,0.0,0.000465729041025,291.31866455078125,294.1499938964844,254.9210205078125,254.07882690429688,265.9960021972656,254.91053771972656,292.9275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100363686949549e-09,0.0009934634435921,-0.0124145383015275,0.0,0.0,0.0,-0.0073412843048572,60.0,-25.80007553100586,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1418762207031,0.0,0.0,9.323170525021852e-05,292.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.32061767578125,0.0,0.0,9.81761040748097e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1662292480469,0.0,0.0,7.251353963511065e-05,290.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7550964355469,0.0,0.0,9.817776299314572e-05,292.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5025939941406,0.0,0.0,0.000465705175884,291.3178405761719,294.1499938964844,254.91033935546875,254.0695953369141,265.801025390625,254.9114990234375,292.9084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094328514587687e-09,0.0009934118716046,-0.0123987272381782,0.0,0.0,0.0,-0.007338291965425,60.0,-25.789342880249023,-0.0,-6.728567569780354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1418762207031,0.0,0.0,9.323170525021852e-05,292.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.32061767578125,0.0,0.0,9.81761040748097e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1662292480469,0.0,0.0,7.251353963511065e-05,290.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7550964355469,0.0,0.0,9.817776299314572e-05,292.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5025939941406,0.0,0.0,0.000465705175884,291.3178405761719,294.1499938964844,254.91033935546875,254.0695953369141,265.801025390625,254.9114990234375,292.9084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094328514587687e-09,0.0009934118716046,-0.0123987272381782,0.0,0.0,0.0,-0.007338291965425,60.0,-25.789342880249023,-0.0,-6.728567569780354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1364440917969,0.0,0.0,9.323527774540707e-05,292.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3202819824219,0.0,0.0,9.817987302085383e-05,291.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.16064453125,0.0,0.0,7.251631905091926e-05,290.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7520751953125,0.0,0.0,9.818151738727464e-05,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4949645996094,0.0,0.0,0.0004657230456359,291.3174133300781,294.1499938964844,254.90335083007807,254.06353759765625,265.7047424316406,254.9110412597656,292.8988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-25.786561965942383,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1310729980469,0.0,0.0,9.324325947090983e-05,292.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3199462890625,0.0,0.0,9.818829130381346e-05,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1551208496094,0.0,0.0,7.252252544276416e-05,290.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7490539550781,0.0,0.0,9.818992839427664e-05,292.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4873352050781,0.0,0.0,0.0004657629760913,291.31695556640625,294.1499938964844,254.89520263671875,254.05645751953125,265.6092529296875,254.909896850586,292.88934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-25.785663604736328,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1203308105469,0.0,0.0,9.327365842182188e-05,292.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192443847656,0.0,0.0,9.822031279327348e-05,291.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1440734863281,0.0,0.0,7.254616502905264e-05,290.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7430419921875,0.0,0.0,9.822192805586384e-05,292.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4721984863281,0.0,0.0,0.0004659148980863,291.31597900390625,294.1499938964844,254.8751983642578,254.03909301757807,265.42047119140625,254.9052734375,292.87030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993862748146,5.1464703609838125e-09,0.0009938576258718,-0.0125353308394551,0.0,0.0,0.0,-0.0073641403578221,60.0,-25.78998565673828,-0.0,-6.734610025205259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1203308105469,0.0,0.0,9.327365842182188e-05,292.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192443847656,0.0,0.0,9.822031279327348e-05,291.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1440734863281,0.0,0.0,7.254616502905264e-05,290.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7430419921875,0.0,0.0,9.822192805586384e-05,292.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4721984863281,0.0,0.0,0.0004659148980863,291.31597900390625,294.1499938964844,254.8751983642578,254.03909301757807,265.42047119140625,254.9052734375,292.87030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993862748146,5.1464703609838125e-09,0.0009938576258718,-0.0125353308394551,0.0,0.0,0.0,-0.0073641403578221,60.0,-25.78998565673828,-0.0,-6.734610025205259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1096496582031,0.0,0.0,9.332485205959527e-05,292.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3184509277344,0.0,0.0,9.82742421911098e-05,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1330871582031,0.0,0.0,7.258598634507507e-05,290.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7370300292969,0.0,0.0,9.827583562582733e-05,292.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4571838378906,0.0,0.0,0.0004661706916522,291.31494140625,294.1499938964844,254.8500061035156,254.01715087890625,265.23455810546875,254.8972320556641,292.8512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944076882675,5.210195830329667e-09,0.000994402449578,-0.0127022834494709,0.0,0.0,0.0,-0.0073957317508757,60.0,-25.80313301086425,-0.0,-6.741997538028954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1096496582031,0.0,0.0,9.332485205959527e-05,292.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3184509277344,0.0,0.0,9.82742421911098e-05,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1330871582031,0.0,0.0,7.258598634507507e-05,290.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7370300292969,0.0,0.0,9.827583562582733e-05,292.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4571838378906,0.0,0.0,0.0004661706916522,291.31494140625,294.1499938964844,254.8500061035156,254.01715087890625,265.23455810546875,254.8972320556641,292.8512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944076882675,5.210195830329667e-09,0.000994402449578,-0.0127022834494709,0.0,0.0,0.0,-0.0073957317508757,60.0,-25.80313301086425,-0.0,-6.741997538028954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0989990234375,0.0,0.0,9.339266398455948e-05,292.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175964355469,0.0,0.0,9.834567026700824e-05,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1221618652344,0.0,0.0,7.263872976182029e-05,290.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7309875488281,0.0,0.0,9.834724914981052e-05,292.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4422302246094,0.0,0.0,0.0004665095184464,291.31378173828125,294.1499938964844,254.8212280273437,253.9920349121093,265.05133056640625,254.88540649414065,292.8323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.294625626817151e-09,0.0009951243409886,-0.0129234744235873,0.0,0.0,0.0,-0.0074375867843627,60.0,-25.82481002807617,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0989990234375,0.0,0.0,9.339266398455948e-05,292.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175964355469,0.0,0.0,9.834567026700824e-05,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1221618652344,0.0,0.0,7.263872976182029e-05,290.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7309875488281,0.0,0.0,9.834724914981052e-05,292.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4422302246094,0.0,0.0,0.0004665095184464,291.31378173828125,294.1499938964844,254.8212280273437,253.9920349121093,265.05133056640625,254.88540649414065,292.8323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.294625626817151e-09,0.0009951243409886,-0.0129234744235873,0.0,0.0,0.0,-0.0074375867843627,60.0,-25.82481002807617,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.08843994140625,0.0,0.0,9.347072773380204e-05,292.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31671142578125,0.0,0.0,9.842788858804852e-05,291.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1112976074219,0.0,0.0,7.269944762811065e-05,290.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7249755859375,0.0,0.0,9.842944564297797e-05,292.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4273986816406,0.0,0.0,0.0004668995388783,291.31256103515625,294.1499938964844,254.79087829589844,253.9654235839844,264.87066650390625,254.8699188232422,292.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391826984890713e-09,0.0009959555463865,-0.0131781240925192,0.0,0.0,0.0,-0.0074857738800346,60.0,-25.851791381835938,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.08843994140625,0.0,0.0,9.347072773380204e-05,292.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31671142578125,0.0,0.0,9.842788858804852e-05,291.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1112976074219,0.0,0.0,7.269944762811065e-05,290.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7249755859375,0.0,0.0,9.842944564297797e-05,292.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4273986816406,0.0,0.0,0.0004668995388783,291.31256103515625,294.1499938964844,254.79087829589844,253.9654235839844,264.87066650390625,254.8699188232422,292.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391826984890713e-09,0.0009959555463865,-0.0131781240925192,0.0,0.0,0.0,-0.0074857738800346,60.0,-25.851791381835938,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0831604003906,0.0,0.0,9.351364860776812e-05,292.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31622314453125,0.0,0.0,9.847309411270544e-05,291.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1058959960937,0.0,0.0,7.273282972164452e-05,290.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7219543457031,0.0,0.0,9.847464389167726e-05,292.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4200439453125,0.0,0.0,0.0004671139467973,291.3119201660156,294.1499938964844,254.775146484375,253.9515838623047,264.7812805175781,254.86087036132807,292.80389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-25.866844177246094,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.077880859375,0.0,0.0,9.355913061881438e-05,292.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157043457031,0.0,0.0,9.852099901763722e-05,291.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1004943847656,0.0,0.0,7.276820542756468e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.71893310546875,0.0,0.0,9.852253424469382e-05,292.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.41265869140625,0.0,0.0,0.0004673411895055,291.31121826171875,294.1499938964844,254.75906372070312,253.9374084472656,264.6925048828125,254.8509979248047,292.79443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-25.882869720458984,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0673828125,0.0,0.0,9.36576325329952e-05,292.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146667480469,0.0,0.0,9.862473962130024e-05,291.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0896911621094,0.0,0.0,7.284482126124203e-05,290.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.712890625,0.0,0.0,9.86262602964416e-05,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.39801025390625,0.0,0.0,0.0004678332770708,291.309814453125,294.1499938964844,254.7258758544922,253.9081115722656,264.5167236328125,254.8289337158203,292.7755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-25.917749404907227,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0673828125,0.0,0.0,9.36576325329952e-05,292.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146667480469,0.0,0.0,9.862473962130024e-05,291.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0896911621094,0.0,0.0,7.284482126124203e-05,290.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.712890625,0.0,0.0,9.86262602964416e-05,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.39801025390625,0.0,0.0,0.0004678332770708,291.309814453125,294.1499938964844,254.7258758544922,253.9081115722656,264.5167236328125,254.8289337158203,292.7755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-25.917749404907227,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0569152832031,0.0,0.0,9.376578236697242e-05,292.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31353759765625,0.0,0.0,9.873863746179268e-05,291.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0789489746094,0.0,0.0,7.292893133126199e-05,290.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7068176269531,0.0,0.0,9.87401435850188e-05,292.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3834533691406,0.0,0.0,0.0004683735605794,291.30828857421875,294.1499938964844,254.69143676757807,253.87762451171875,264.34326171875,254.80389404296875,292.75665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759261956228556e-09,0.0009990974795073,-0.0141407083719968,0.0,0.0,0.0,-0.0076679266057908,60.0,-25.956317901611328,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0569152832031,0.0,0.0,9.376578236697242e-05,292.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31353759765625,0.0,0.0,9.873863746179268e-05,291.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0789489746094,0.0,0.0,7.292893133126199e-05,290.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7068176269531,0.0,0.0,9.87401435850188e-05,292.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3834533691406,0.0,0.0,0.0004683735605794,291.30828857421875,294.1499938964844,254.69143676757807,253.87762451171875,264.34326171875,254.80389404296875,292.75665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759261956228556e-09,0.0009990974795073,-0.0141407083719968,0.0,0.0,0.0,-0.0076679266057908,60.0,-25.956317901611328,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0464782714844,0.0,0.0,9.38828889047727e-05,292.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123474121094,0.0,0.0,9.886196494335309e-05,291.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0682373046875,0.0,0.0,7.302001176867634e-05,290.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.70074462890625,0.0,0.0,9.8863456514664e-05,292.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.36895751953125,0.0,0.0,0.0004689586057793,291.30670166015625,294.1499938964844,254.65586853027344,253.84605407714844,264.17205810546875,254.776107788086,292.73779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.905110178616724e-09,0.0010003445204347,-0.0145227834582328,0.0,0.0,0.0,-0.0077402302995324,60.0,-25.99833297729492,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0464782714844,0.0,0.0,9.38828889047727e-05,292.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123474121094,0.0,0.0,9.886196494335309e-05,291.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0682373046875,0.0,0.0,7.302001176867634e-05,290.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.70074462890625,0.0,0.0,9.8863456514664e-05,292.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.36895751953125,0.0,0.0,0.0004689586057793,291.30670166015625,294.1499938964844,254.65586853027344,253.84605407714844,264.17205810546875,254.776107788086,292.73779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.905110178616724e-09,0.0010003445204347,-0.0145227834582328,0.0,0.0,0.0,-0.0077402302995324,60.0,-25.99833297729492,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0360717773437,0.0,0.0,9.400806447956712e-05,292.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110656738281,0.0,0.0,9.899380529532208e-05,291.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0575561523437,0.0,0.0,7.311737863346934e-05,290.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.69464111328125,0.0,0.0,9.899527503876016e-05,292.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.35455322265625,0.0,0.0,0.0004695839888881,291.30499267578125,294.1499938964844,254.6192779541016,253.81349182128903,264.0030212402344,254.7457733154297,292.7189636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061020574321674e-09,0.0010016777087002,-0.014931209385395,0.0,0.0,0.0,-0.0078175216913223,60.0,-26.043506622314453,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0360717773437,0.0,0.0,9.400806447956712e-05,292.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110656738281,0.0,0.0,9.899380529532208e-05,291.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0575561523437,0.0,0.0,7.311737863346934e-05,290.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.69464111328125,0.0,0.0,9.899527503876016e-05,292.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.35455322265625,0.0,0.0,0.0004695839888881,291.30499267578125,294.1499938964844,254.6192779541016,253.81349182128903,264.0030212402344,254.7457733154297,292.7189636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061020574321674e-09,0.0010016777087002,-0.014931209385395,0.0,0.0,0.0,-0.0078175216913223,60.0,-26.043506622314453,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
