time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
591300,291.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0308837890625,0.0,0.0,9.40733661991544e-05,292.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104248046875,0.0,0.0,9.906257037073374e-05,291.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.05224609375,0.0,0.0,7.316816481761634e-05,290.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6915588378906,0.0,0.0,9.90640328382142e-05,292.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.34735107421875,0.0,0.0,0.0004699101846199,291.3040771484375,294.1499938964844,254.60061645507807,253.796875,263.9193420410156,254.72970581054688,292.70953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-26.06719398498535,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.02569580078125,0.0,0.0,9.41402540775016e-05,292.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3097229003906,0.0,0.0,9.913301619235426e-05,291.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.04693603515625,0.0,0.0,7.322018791455775e-05,290.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6885070800781,0.0,0.0,9.91344713838771e-05,292.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3401794433594,0.0,0.0,0.0004702443548012,291.3031616210937,294.1499938964844,254.58175659179688,253.78005981445312,263.8361511230469,254.7130889892578,292.7001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-26.09152603149414,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.01531982421875,0.0,0.0,9.427818440599368e-05,292.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30828857421875,0.0,0.0,9.927827341016382e-05,291.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0362854003906,0.0,0.0,7.332747190957889e-05,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6823425292969,0.0,0.0,9.927971404977144e-05,292.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3258972167969,0.0,0.0,0.0004709333879873,291.3012390136719,294.1499938964844,254.5434417724609,253.745849609375,263.6712951660156,254.67832946777344,292.6813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.397455010187514e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-26.141918182373047,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.01531982421875,0.0,0.0,9.427818440599368e-05,292.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30828857421875,0.0,0.0,9.927827341016382e-05,291.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0362854003906,0.0,0.0,7.332747190957889e-05,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6823425292969,0.0,0.0,9.927971404977144e-05,292.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3258972167969,0.0,0.0,0.0004709333879873,291.3012390136719,294.1499938964844,254.5434417724609,253.745849609375,263.6712951660156,254.67832946777344,292.6813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.397455010187514e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-26.141918182373047,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0050048828125,0.0,0.0,9.442050941288473e-05,292.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067932128906,0.0,0.0,9.94281654129736e-05,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.02569580078125,0.0,0.0,7.343816832872108e-05,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6761779785156,0.0,0.0,9.9429591500666e-05,292.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3116760253906,0.0,0.0,0.0004716444236692,291.2992248535156,294.1499938964844,254.50442504882807,253.7109832763672,263.5084533691406,254.6416931152344,292.6625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.5747300936891415e-09,0.0010060704080387,-0.0162768848240375,0.0,0.0,0.0,-0.0080721890553832,60.0,-26.194324493408203,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0050048828125,0.0,0.0,9.442050941288473e-05,292.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067932128906,0.0,0.0,9.94281654129736e-05,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.02569580078125,0.0,0.0,7.343816832872108e-05,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6761779785156,0.0,0.0,9.9429591500666e-05,292.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3116760253906,0.0,0.0,0.0004716444236692,291.2992248535156,294.1499938964844,254.50442504882807,253.7109832763672,263.5084533691406,254.6416931152344,292.6625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.5747300936891415e-09,0.0010060704080387,-0.0162768848240375,0.0,0.0,0.0,-0.0080721890553832,60.0,-26.194324493408203,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9946594238281,0.0,0.0,9.456576663069428e-05,292.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052062988281,0.0,0.0,9.958114242181182e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0151062011719,0.0,0.0,7.355114939855412e-05,290.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6699523925781,0.0,0.0,9.958255395758896e-05,292.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2975158691406,0.0,0.0,0.0004723700694739,291.2970886230469,294.1499938964844,254.4648284912109,253.6755523681641,263.3475646972656,254.60340881347656,292.64373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.7556564786741555e-09,0.0010076175676658,-0.0167508050799369,0.0,0.0,0.0,-0.0081618828698992,60.0,-26.248260498046875,-0.0,-6.922407891352125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9946594238281,0.0,0.0,9.456576663069428e-05,292.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052062988281,0.0,0.0,9.958114242181182e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0151062011719,0.0,0.0,7.355114939855412e-05,290.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6699523925781,0.0,0.0,9.958255395758896e-05,292.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2975158691406,0.0,0.0,0.0004723700694739,291.2970886230469,294.1499938964844,254.4648284912109,253.6755523681641,263.3475646972656,254.60340881347656,292.64373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.7556564786741555e-09,0.0010076175676658,-0.0167508050799369,0.0,0.0,0.0,-0.0081618828698992,60.0,-26.248260498046875,-0.0,-6.922407891352125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9843444824219,0.0,0.0,9.47124426602386e-05,292.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30352783203125,0.0,0.0,9.973560372600332e-05,291.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0045471191406,0.0,0.0,7.366522186202928e-05,290.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6637268066406,0.0,0.0,9.973700070986524e-05,291.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2834167480469,0.0,0.0,0.0004731027875095,291.2948608398437,294.1499938964844,254.4247589111328,253.6396484375,263.1885986328125,254.563705444336,292.6249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.9383423451085954e-09,0.0010091796284541,-0.0172293223440647,0.0,0.0,0.0,-0.0082524474710226,60.0,-26.3032341003418,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9843444824219,0.0,0.0,9.47124426602386e-05,292.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30352783203125,0.0,0.0,9.973560372600332e-05,291.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0045471191406,0.0,0.0,7.366522186202928e-05,290.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6637268066406,0.0,0.0,9.973700070986524e-05,291.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2834167480469,0.0,0.0,0.0004731027875095,291.2948608398437,294.1499938964844,254.4247589111328,253.6396484375,263.1885986328125,254.563705444336,292.6249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.9383423451085954e-09,0.0010091796284541,-0.0172293223440647,0.0,0.0,0.0,-0.0082524474710226,60.0,-26.3032341003418,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9792175292969,0.0,0.0,9.478582796873523e-05,292.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026733398437,0.0,0.0,9.98128962237388e-05,291.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.999267578125,0.0,0.0,7.372230902547017e-05,290.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6605834960937,0.0,0.0,9.98142859316431e-05,291.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2763671875,0.0,0.0,0.0004734694084618,291.293701171875,294.1499938964844,254.4045867919922,253.6215667724609,263.10986328125,254.5433959960937,292.61553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.0297563325993914e-09,0.0010099613573402,-0.017468761652708,0.0,0.0,0.0,-0.0082977656275033,60.0,-26.330961227416992,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9740600585937,0.0,0.0,9.48590095504187e-05,292.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017883300781,0.0,0.0,9.988996316678822e-05,291.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9939880371094,0.0,0.0,7.377922156592831e-05,290.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6574401855469,0.0,0.0,9.98913383227773e-05,291.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.26934814453125,0.0,0.0,0.0004738349816761,291.2925109863281,294.1499938964844,254.38433837890625,253.6033935546875,263.0315856933594,254.5228271484375,292.6061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120902534296647e-09,0.0010107407579198,-0.0177074987441301,0.0,0.0,0.0,-0.008342950604856,60.0,-26.358755111694336,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9637756347656,0.0,0.0,9.50039757299237e-05,292.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,0.0001000426345854,291.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9834289550781,0.0,0.0,7.389197708107531e-05,290.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.651123046875,0.0,0.0,0.0001000440024654,291.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2553405761719,0.0,0.0,0.0004745592013932,291.2900695800781,294.1499938964844,254.3436584472656,253.56689453125,262.8763427734375,254.4810333251953,292.5873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.301474980181409e-09,0.0010122848907485,-0.0181804578751325,0.0,0.0,0.0,-0.0084324683994054,60.0,-26.414310455322266,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9637756347656,0.0,0.0,9.50039757299237e-05,292.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,0.0001000426345854,291.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9834289550781,0.0,0.0,7.389197708107531e-05,290.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.651123046875,0.0,0.0,0.0001000440024654,291.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2553405761719,0.0,0.0,0.0004745592013932,291.2900695800781,294.1499938964844,254.3436584472656,253.56689453125,262.8763427734375,254.4810333251953,292.5873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.301474980181409e-09,0.0010122848907485,-0.0181804578751325,0.0,0.0,0.0,-0.0084324683994054,60.0,-26.414310455322266,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9534912109375,0.0,0.0,9.51459296629764e-05,292.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980041503906,0.0,0.0,0.0001001921336865,291.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.972900390625,0.0,0.0,7.400238246191293e-05,290.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.644775390625,0.0,0.0,0.0001001934797386,291.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.24139404296875,0.0,0.0,0.0004752683162223,291.2874755859375,294.1499938964844,254.30284118652344,253.5302581787109,262.7230529785156,254.4385223388672,292.5685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138042271137,7.478283770012695e-09,0.0010137967765331,-0.0186435487121343,0.0,0.0,0.0,-0.0085201198235154,60.0,-26.46940040588379,-0.0,-7.00757993854495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9534912109375,0.0,0.0,9.51459296629764e-05,292.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980041503906,0.0,0.0,0.0001001921336865,291.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.972900390625,0.0,0.0,7.400238246191293e-05,290.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.644775390625,0.0,0.0,0.0001001934797386,291.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.24139404296875,0.0,0.0,0.0004752683162223,291.2874755859375,294.1499938964844,254.30284118652344,253.5302581787109,262.7230529785156,254.4385223388672,292.5685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138042271137,7.478283770012695e-09,0.0010137967765331,-0.0186435487121343,0.0,0.0,0.0,-0.0085201198235154,60.0,-26.46940040588379,-0.0,-7.00757993854495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9432067871094,0.0,0.0,9.528356895316392e-05,292.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2959899902344,0.0,0.0,0.000100337085314,291.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9623718261719,0.0,0.0,7.410943362629041e-05,290.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.63836669921875,0.0,0.0,0.0001003384168143,291.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2275085449219,0.0,0.0,0.0004759559233207,291.2847900390625,294.1499938964844,254.2620086669922,253.4935607910156,262.5715637207031,254.39552307128903,292.5498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152703616768,7.649722633118472e-09,0.0010152626782655,-0.0190925598144531,0.0,0.0,0.0,-0.0086051095277071,60.0,-26.523605346679688,-0.0,-7.027863091479959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9432067871094,0.0,0.0,9.528356895316392e-05,292.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2959899902344,0.0,0.0,0.000100337085314,291.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9623718261719,0.0,0.0,7.410943362629041e-05,290.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.63836669921875,0.0,0.0,0.0001003384168143,291.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2275085449219,0.0,0.0,0.0004759559233207,291.2847900390625,294.1499938964844,254.2620086669922,253.4935607910156,262.5715637207031,254.39552307128903,292.5498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152703616768,7.649722633118472e-09,0.0010152626782655,-0.0190925598144531,0.0,0.0,0.0,-0.0086051095277071,60.0,-26.523605346679688,-0.0,-7.027863091479959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.93292236328125,0.0,0.0,9.541570034343748e-05,292.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2938537597656,0.0,0.0,0.0001004762380034,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9518737792969,0.0,0.0,7.421220652759075e-05,290.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6319580078125,0.0,0.0,0.0001004775549517,291.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.213623046875,0.0,0.0,0.0004766159981954,291.281982421875,294.1499938964844,254.2212677001953,253.4569396972656,262.421875,254.35226440429688,292.5309753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814295877039967e-09,0.0010166700230911,-0.0195235814899206,0.0,0.0,0.0,-0.0086866952478885,60.0,-26.576475143432617,-0.0,-7.047361094691952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.93292236328125,0.0,0.0,9.541570034343748e-05,292.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2938537597656,0.0,0.0,0.0001004762380034,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9518737792969,0.0,0.0,7.421220652759075e-05,290.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6319580078125,0.0,0.0,0.0001004775549517,291.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.213623046875,0.0,0.0,0.0004766159981954,291.281982421875,294.1499938964844,254.2212677001953,253.4569396972656,262.421875,254.35226440429688,292.5309753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814295877039967e-09,0.0010166700230911,-0.0195235814899206,0.0,0.0,0.0,-0.0086866952478885,60.0,-26.576475143432617,-0.0,-7.047361094691952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.92779541015625,0.0,0.0,9.547917579766364e-05,292.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.29278564453125,0.0,0.0,0.000100543089502,291.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9466247558594,0.0,0.0,7.426157390000299e-05,290.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.62872314453125,0.0,0.0,0.0001005443991743,291.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.20672607421875,0.0,0.0,0.0004769331135321,291.2805480957031,294.1499938964844,254.20095825195312,253.43869018554688,262.34771728515625,254.33058166503903,292.5215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173539631068,7.893361519961672e-09,0.0010173460468649,-0.0197306517511606,0.0,0.0,0.0,-0.0087258918210864,60.0,-26.60224914550781,-0.0,-7.056738837718515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9226379394531,0.0,0.0,9.554127609590068e-05,292.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2916564941406,0.0,0.0,0.000100608485809,291.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9413452148437,0.0,0.0,7.430987170664594e-05,290.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.62548828125,0.0,0.0,0.0001006097882054,291.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1997985839844,0.0,0.0,0.0004772433312609,291.279052734375,294.1499938964844,254.1807098388672,253.4205017089844,262.2739562988281,254.3089141845703,292.5121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970706761284418e-09,0.0010180075187236,-0.0199332144111394,0.0,0.0,0.0,-0.0087642353028059,60.0,-26.627628326416016,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9123840332031,0.0,0.0,9.565941581968218e-05,292.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.28936767578125,0.0,0.0,0.0001007329119602,291.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.93084716796875,0.0,0.0,7.440176705131307e-05,290.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.61895751953125,0.0,0.0,0.0001007341998047,291.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.18603515625,0.0,0.0,0.0004778335569426,291.2760314941406,294.1499938964844,254.1404571533203,253.3843231201172,262.1276550292969,254.26564025878903,292.49334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117854832789817e-09,0.0010192657355219,-0.0203185807913541,0.0,0.0,0.0,-0.0088371830061078,60.0,-26.67682838439941,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9123840332031,0.0,0.0,9.565941581968218e-05,292.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.28936767578125,0.0,0.0,0.0001007329119602,291.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.93084716796875,0.0,0.0,7.440176705131307e-05,290.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.61895751953125,0.0,0.0,0.0001007341998047,291.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.18603515625,0.0,0.0,0.0004778335569426,291.2760314941406,294.1499938964844,254.1404571533203,253.3843231201172,262.1276550292969,254.26564025878903,292.49334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117854832789817e-09,0.0010192657355219,-0.0203185807913541,0.0,0.0,0.0,-0.0088371830061078,60.0,-26.67682838439941,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.902099609375,0.0,0.0,9.576942102285102e-05,292.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2869873046875,0.0,0.0,0.0001008487597573,291.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9203491210937,0.0,0.0,7.448731776094064e-05,290.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6123962402344,0.0,0.0,0.0001008500330499,291.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1722717285156,0.0,0.0,0.0004783830954693,291.2728881835937,294.1499938964844,254.10064697265625,253.34852600097656,261.9830017089844,254.2226104736328,292.4745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-26.72359275817871,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.902099609375,0.0,0.0,9.576942102285102e-05,292.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2869873046875,0.0,0.0,0.0001008487597573,291.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9203491210937,0.0,0.0,7.448731776094064e-05,290.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6123962402344,0.0,0.0,0.0001008500330499,291.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1722717285156,0.0,0.0,0.0004783830954693,291.2728881835937,294.1499938964844,254.10064697265625,253.34852600097656,261.9830017089844,254.2226104736328,292.4745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-26.72359275817871,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8918151855469,0.0,0.0,9.587073145667092e-05,292.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2845458984375,0.0,0.0,0.0001009554543998,291.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9098205566406,0.0,0.0,7.456611638190225e-05,290.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6058044433594,0.0,0.0,0.0001009567131404,291.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1585693359375,0.0,0.0,0.0004788892110809,291.2696228027344,294.1499938964844,254.06134033203125,253.313217163086,261.8401184082031,254.17999267578125,292.4556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.38103364486642e-09,0.0010215162765234,-0.0210077986121177,0.0,0.0,0.0,-0.0089676529169082,60.0,-26.76767539978028,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8918151855469,0.0,0.0,9.587073145667092e-05,292.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2845458984375,0.0,0.0,0.0001009554543998,291.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9098205566406,0.0,0.0,7.456611638190225e-05,290.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6058044433594,0.0,0.0,0.0001009567131404,291.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1585693359375,0.0,0.0,0.0004788892110809,291.2696228027344,294.1499938964844,254.06134033203125,253.313217163086,261.8401184082031,254.17999267578125,292.4556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.38103364486642e-09,0.0010215162765234,-0.0210077986121177,0.0,0.0,0.0,-0.0089676529169082,60.0,-26.76767539978028,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.88153076171875,0.0,0.0,9.596294694347308e-05,292.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.281982421875,0.0,0.0,0.000101052581158,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8993225097656,0.0,0.0,7.463784277206287e-05,290.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.59918212890625,0.0,0.0,0.0001010538180707,291.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1449279785156,0.0,0.0,0.000479349924717,291.2662353515625,294.1499938964844,254.022705078125,253.27850341796875,261.6990051269531,254.137924194336,292.43682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495884884496263e-09,0.0010224983561784,-0.0213085617870092,0.0,0.0,0.0,-0.0090245893225073,60.0,-26.808868408203125,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.88153076171875,0.0,0.0,9.596294694347308e-05,292.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.281982421875,0.0,0.0,0.000101052581158,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8993225097656,0.0,0.0,7.463784277206287e-05,290.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.59918212890625,0.0,0.0,0.0001010538180707,291.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1449279785156,0.0,0.0,0.000479349924717,291.2662353515625,294.1499938964844,254.022705078125,253.27850341796875,261.6990051269531,254.137924194336,292.43682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495884884496263e-09,0.0010224983561784,-0.0213085617870092,0.0,0.0,0.0,-0.0090245893225073,60.0,-26.808868408203125,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8764038085937,0.0,0.0,9.60054385359399e-05,292.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2806396484375,0.0,0.0,0.0001010973282973,291.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8940734863281,0.0,0.0,7.467089017154649e-05,290.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5958251953125,0.0,0.0,0.0001010985652101,291.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1380920410156,0.0,0.0,0.0004795621789526,291.2644958496094,294.1499938964844,254.003646850586,253.2613983154297,261.62921142578125,254.11715698242188,292.4273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229593608528,8.548799890206737e-09,0.0010229508625343,-0.0214471295475959,0.0,0.0,0.0,-0.0090508218854665,60.0,-26.828208923339844,-0.0,-7.13471308699809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.87127685546875,0.0,0.0,9.604574734112248e-05,292.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.279296875,0.0,0.0,0.00010113978351,291.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8888244628906,0.0,0.0,7.4702242272906e-05,290.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.59246826171875,0.0,0.0,0.0001011410058708,291.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1312866210937,0.0,0.0,0.0004797635774593,291.2627258300781,294.1499938964844,253.9848022460937,253.2444763183593,261.5598449707031,254.0965881347656,292.4179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233887005597,8.598997958131349e-09,0.0010233800858259,-0.0215785820037126,0.0,0.0,0.0,-0.0090757068246603,60.0,-26.846847534179688,-0.0,-7.140702251717812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8609924316406,0.0,0.0,9.61191617534496e-05,292.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.27655029296875,0.0,0.0,0.0001012170978356,291.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8782958984375,0.0,0.0,7.475934398826212e-05,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5857238769531,0.0,0.0,0.0001012183129205,291.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1177062988281,0.0,0.0,0.0004801303439307,291.25909423828125,294.1499938964844,253.94776916503903,253.2112579345703,261.42236328125,254.0560302734375,292.3990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690418162871083e-09,0.0010241618147119,-0.0218179784715175,0.0,0.0,0.0,-0.0091210277751088,60.0,-26.881845474243164,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8609924316406,0.0,0.0,9.61191617534496e-05,292.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.27655029296875,0.0,0.0,0.0001012170978356,291.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8782958984375,0.0,0.0,7.475934398826212e-05,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5857238769531,0.0,0.0,0.0001012183129205,291.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1177062988281,0.0,0.0,0.0004801303439307,291.25909423828125,294.1499938964844,253.94776916503903,253.2112579345703,261.42236328125,254.0560302734375,292.3990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690418162871083e-09,0.0010241618147119,-0.0218179784715175,0.0,0.0,0.0,-0.0091210277751088,60.0,-26.881845474243164,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8506774902344,0.0,0.0,9.61825207923539e-05,292.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.273681640625,0.0,0.0,0.0001012838329188,291.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8677978515625,0.0,0.0,7.480862404918298e-05,290.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5789489746094,0.0,0.0,0.0001012850334518,291.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1041564941406,0.0,0.0,0.0004804469062946,291.2553405761719,294.1499938964844,253.9117126464844,253.178955078125,261.2867431640625,254.01646423339844,292.3800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248452890664,8.769315051893045e-09,0.0010248364415019,-0.0220245793461799,0.0,0.0,0.0,-0.0091601405292749,60.0,-26.913314819335938,-0.0,-7.161042958614416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8506774902344,0.0,0.0,9.61825207923539e-05,292.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.273681640625,0.0,0.0,0.0001012838329188,291.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8677978515625,0.0,0.0,7.480862404918298e-05,290.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5789489746094,0.0,0.0,0.0001012850334518,291.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1041564941406,0.0,0.0,0.0004804469062946,291.2553405761719,294.1499938964844,253.9117126464844,253.178955078125,261.2867431640625,254.01646423339844,292.3800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248452890664,8.769315051893045e-09,0.0010248364415019,-0.0220245793461799,0.0,0.0,0.0,-0.0091601405292749,60.0,-26.913314819335938,-0.0,-7.161042958614416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.84039306640625,0.0,0.0,9.623679216019808e-05,292.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2707214355469,0.0,0.0,0.0001013410001178,291.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8572998046875,0.0,0.0,7.485083187930286e-05,290.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5721130371094,0.0,0.0,0.0001013421860989,291.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.09063720703125,0.0,0.0,0.000480718066683,291.25146484375,294.1499938964844,253.8767547607422,253.1476593017578,261.15283203125,253.97784423828125,292.3611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254231747239,8.83688766606383e-09,0.0010254143271595,-0.0222015231847763,0.0,0.0,0.0,-0.0091936392709612,60.0,-26.941619873046875,-0.0,-7.169120408434537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.84039306640625,0.0,0.0,9.623679216019808e-05,292.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2707214355469,0.0,0.0,0.0001013410001178,291.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8572998046875,0.0,0.0,7.485083187930286e-05,290.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5721130371094,0.0,0.0,0.0001013421860989,291.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.09063720703125,0.0,0.0,0.000480718066683,291.25146484375,294.1499938964844,253.8767547607422,253.1476593017578,261.15283203125,253.97784423828125,292.3611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254231747239,8.83688766606383e-09,0.0010254143271595,-0.0222015231847763,0.0,0.0,0.0,-0.0091936392709612,60.0,-26.941619873046875,-0.0,-7.169120408434537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8301086425781,0.0,0.0,9.628159750718623e-05,292.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2676696777344,0.0,0.0,0.0001013881919789,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8467712402344,0.0,0.0,7.488567644031718e-05,290.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5652160644531,0.0,0.0,0.0001013893561321,291.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0771484375,0.0,0.0,0.000480941904243,291.2474670410156,294.1499938964844,253.84298706054688,253.11749267578125,261.0204772949219,253.9402770996093,292.3421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259001282975,8.8926608299289e-09,0.001025891280733,-0.022347567602992,0.0,0.0,0.0,-0.0092212883755564,60.0,-26.966646194458008,-0.0,-7.17579169418059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
