time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
593640,291.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8301086425781,0.0,0.0,9.628159750718623e-05,292.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2676696777344,0.0,0.0,0.0001013881919789,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8467712402344,0.0,0.0,7.488567644031718e-05,290.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5652160644531,0.0,0.0,0.0001013893561321,291.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0771484375,0.0,0.0,0.000480941904243,291.2474670410156,294.1499938964844,253.84298706054688,253.11749267578125,261.0204772949219,253.9402770996093,292.3421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259001282975,8.8926608299289e-09,0.001025891280733,-0.022347567602992,0.0,0.0,0.0,-0.0092212883755564,60.0,-26.966646194458008,-0.0,-7.17579169418059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.824951171875,0.0,0.0,9.629999112803488e-05,292.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26611328125,0.0,0.0,0.000101407567854,291.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8415222167969,0.0,0.0,7.489998824894428e-05,290.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.561767578125,0.0,0.0,0.0001014087320072,291.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0704040527344,0.0,0.0,0.0004810338432434,291.24542236328125,294.1499938964844,253.8265838623047,253.1028594970703,260.9551086425781,253.92202758789065,292.33270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260959388688,8.915558957767189e-09,0.0010260870913043,-0.0224075261503458,0.0,0.0,0.0,-0.0092326402664184,60.0,-26.977527618408203,-0.0,-7.178530836426944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8197937011719,0.0,0.0,9.631642024032772e-05,292.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2645263671875,0.0,0.0,0.0001014248700812,291.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.83624267578125,0.0,0.0,7.491276483051479e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.55828857421875,0.0,0.0,0.0001014260269585,291.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0636901855469,0.0,0.0,0.0004811159160453,291.24334716796875,294.1499938964844,253.8105316162109,253.0885467529297,260.8901062011719,253.9040679931641,292.3232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262707946822,8.936000384096587e-09,0.0010262618307024,-0.0224610548466444,0.0,0.0,0.0,-0.0092427739873528,60.0,-26.987667083740234,-0.0,-7.180977235066166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8094787597656,0.0,0.0,9.634176240069792e-05,292.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.26129150390625,0.0,0.0,0.0001014515728456,291.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8257141113281,0.0,0.0,7.493247539969161e-05,290.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5513000488281,0.0,0.0,0.000101452715171,291.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0502624511719,0.0,0.0,0.0004812425759155,291.2391357421875,294.1499938964844,253.7794952392578,253.0609436035156,260.7613525390625,253.8690795898437,292.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.967533382531201e-09,0.001026531565003,-0.0225436240434646,0.0,0.0,0.0,-0.0092584062367677,60.0,-27.00534439086914,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8094787597656,0.0,0.0,9.634176240069792e-05,292.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.26129150390625,0.0,0.0,0.0001014515728456,291.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8257141113281,0.0,0.0,7.493247539969161e-05,290.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5513000488281,0.0,0.0,0.000101452715171,291.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0502624511719,0.0,0.0,0.0004812425759155,291.2391357421875,294.1499938964844,253.7794952392578,253.0609436035156,260.7613525390625,253.8690795898437,292.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.967533382531201e-09,0.001026531565003,-0.0225436240434646,0.0,0.0,0.0,-0.0092584062367677,60.0,-27.00534439086914,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7991638183594,0.0,0.0,9.635573223931716e-05,292.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2579345703125,0.0,0.0,0.0001014662921079,291.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.815185546875,0.0,0.0,7.49433456803672e-05,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.54425048828125,0.0,0.0,0.0001014674198813,291.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0368957519531,0.0,0.0,0.0004813124251086,291.2347717285156,294.1499938964844,253.75,253.03477478027344,260.6345520019531,253.8357086181641,292.2851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266889585182,8.984893717922661e-09,0.0010266799945384,-0.0225890800356864,0.0,0.0,0.0,-0.0092670125886797,60.0,-27.01868057250977,-0.0,-7.186829975580622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7991638183594,0.0,0.0,9.635573223931716e-05,292.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2579345703125,0.0,0.0,0.0001014662921079,291.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.815185546875,0.0,0.0,7.49433456803672e-05,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.54425048828125,0.0,0.0,0.0001014674198813,291.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0368957519531,0.0,0.0,0.0004813124251086,291.2347717285156,294.1499938964844,253.75,253.03477478027344,260.6345520019531,253.8357086181641,292.2851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266889585182,8.984893717922661e-09,0.0010266799945384,-0.0225890800356864,0.0,0.0,0.0,-0.0092670125886797,60.0,-27.01868057250977,-0.0,-7.186829975580622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.788818359375,0.0,0.0,9.63553975452669e-05,292.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2544860839844,0.0,0.0,0.0001014659574138,291.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8046569824219,0.0,0.0,7.494308374589309e-05,290.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.53717041015625,0.0,0.0,0.0001014670706354,291.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0235290527344,0.0,0.0,0.0004813108243979,291.23028564453125,294.1499938964844,253.72149658203125,253.0095367431641,260.5094299316406,253.8036193847656,292.2661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266851168125,8.984433641501255e-09,0.0010266761528328,-0.02258787676692,0.0,0.0,0.0,-0.0092667853459715,60.0,-27.02802848815918,-0.0,-7.186774553247234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.788818359375,0.0,0.0,9.63553975452669e-05,292.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2544860839844,0.0,0.0,0.0001014659574138,291.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8046569824219,0.0,0.0,7.494308374589309e-05,290.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.53717041015625,0.0,0.0,0.0001014670706354,291.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0235290527344,0.0,0.0,0.0004813108243979,291.23028564453125,294.1499938964844,253.72149658203125,253.0095367431641,260.5094299316406,253.8036193847656,292.2661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266851168125,8.984433641501255e-09,0.0010266761528328,-0.02258787676692,0.0,0.0,0.0,-0.0092667853459715,60.0,-27.02802848815918,-0.0,-7.186774553247234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7784729003906,0.0,0.0,9.633111039875077e-05,292.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509460449219,0.0,0.0,0.0001014403896988,291.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.79412841796875,0.0,0.0,7.492418808396906e-05,290.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.530029296875,0.0,0.0,0.0001014414883684,291.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0101928710937,0.0,0.0,0.0004811895196326,291.2257080078125,294.1499938964844,253.69338989257807,252.9846649169922,260.38604736328125,253.77276611328125,292.2470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264259763062,8.954121888393729e-09,0.0010264170123264,-0.022508505731821,0.0,0.0,0.0,-0.0092517584562301,60.0,-27.03118705749512,-0.0,-7.183146522038444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7784729003906,0.0,0.0,9.633111039875077e-05,292.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509460449219,0.0,0.0,0.0001014403896988,291.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.79412841796875,0.0,0.0,7.492418808396906e-05,290.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.530029296875,0.0,0.0,0.0001014414883684,291.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0101928710937,0.0,0.0,0.0004811895196326,291.2257080078125,294.1499938964844,253.69338989257807,252.9846649169922,260.38604736328125,253.77276611328125,292.2470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264259763062,8.954121888393729e-09,0.0010264170123264,-0.022508505731821,0.0,0.0,0.0,-0.0092517584562301,60.0,-27.03118705749512,-0.0,-7.183146522038444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7733154296875,0.0,0.0,9.631067950977013e-05,292.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491455078125,0.0,0.0,0.0001014188819681,291.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7888488769531,0.0,0.0,7.490829739253968e-05,290.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5264587402344,0.0,0.0,0.0001014199733617,291.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0035400390625,0.0,0.0,0.0004810875107068,291.2233581542969,294.1499938964844,253.6794891357422,252.9723663330078,260.3250427246094,253.7577514648437,292.2375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026208163239,8.92864626678147e-09,0.0010261991992592,-0.0224417950958013,0.0,0.0,0.0,-0.0092391297221183,60.0,-27.03030586242676,-0.0,-7.180096872616559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.76812744140625,0.0,0.0,9.628462430555372e-05,292.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2473449707031,0.0,0.0,0.0001013914516079,291.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7835693359375,0.0,0.0,7.488803385058418e-05,290.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5228576660156,0.0,0.0,0.0001013925357256,291.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9969177246094,0.0,0.0,0.0004809573874808,291.2209777832031,294.1499938964844,253.6656951904297,252.96017456054688,260.26446533203125,253.7429656982422,292.2279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259303962811,8.896162029259358e-09,0.0010259215487167,-0.0223567355424165,0.0,0.0,0.0,-0.0092230262234807,60.0,-27.027812957763672,-0.0,-7.176210203851954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7577819824219,0.0,0.0,9.621559001971036e-05,292.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436218261719,0.0,0.0,0.0001013187647913,291.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7730407714844,0.0,0.0,7.483434455934912e-05,290.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.515625,0.0,0.0,0.0001013198343571,291.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.983642578125,0.0,0.0,0.0004806125944014,291.2161865234375,294.1499938964844,253.6384429931641,252.93609619140625,260.14459228515625,253.714096069336,292.2088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810103757639354e-09,0.0010251856874674,-0.0221313871443271,0.0,0.0,0.0,-0.0091803632676601,60.0,-27.017934799194336,-0.0,-7.165917992324466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7577819824219,0.0,0.0,9.621559001971036e-05,292.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436218261719,0.0,0.0,0.0001013187647913,291.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7730407714844,0.0,0.0,7.483434455934912e-05,290.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.515625,0.0,0.0,0.0001013198343571,291.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.983642578125,0.0,0.0,0.0004806125944014,291.2161865234375,294.1499938964844,253.6384429931641,252.93609619140625,260.14459228515625,253.714096069336,292.2088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810103757639354e-09,0.0010251856874674,-0.0221313871443271,0.0,0.0,0.0,-0.0091803632676601,60.0,-27.017934799194336,-0.0,-7.165917992324466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7474365234375,0.0,0.0,9.612267604097724e-05,292.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397766113281,0.0,0.0,0.0001012209322652,291.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7624816894531,0.0,0.0,7.476207247236744e-05,290.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.50836181640625,0.0,0.0,0.0001012219872791,291.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9704284667969,0.0,0.0,0.000480148504721,291.2112121582031,294.1499938964844,253.61163330078125,252.9124298095703,260.02667236328125,253.6861572265625,292.18975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242041898891,8.694291508959395e-09,0.0010241954587399,-0.0218281224370002,0.0,0.0,0.0,-0.0091229509562253,60.0,-27.000770568847656,-0.0,-7.152079462002804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7474365234375,0.0,0.0,9.612267604097724e-05,292.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397766113281,0.0,0.0,0.0001012209322652,291.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7624816894531,0.0,0.0,7.476207247236744e-05,290.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.50836181640625,0.0,0.0,0.0001012219872791,291.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9704284667969,0.0,0.0,0.000480148504721,291.2112121582031,294.1499938964844,253.61163330078125,252.9124298095703,260.02667236328125,253.6861572265625,292.18975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242041898891,8.694291508959395e-09,0.0010241954587399,-0.0218281224370002,0.0,0.0,0.0,-0.0091229509562253,60.0,-27.000770568847656,-0.0,-7.152079462002804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7370910644531,0.0,0.0,9.600872726878153e-05,292.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2358703613281,0.0,0.0,0.0001011009590001,291.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.751953125,0.0,0.0,7.467345130862668e-05,290.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.50103759765625,0.0,0.0,0.0001011019921861,291.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9572448730469,0.0,0.0,0.0004795794084202,291.2061767578125,294.1499938964844,253.58531188964844,252.88922119140625,259.9104309082031,253.65899658203125,292.17059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229897452518,8.552283325968801e-09,0.0010229812469333,-0.0214562527835369,0.0,0.0,0.0,-0.0090525513514876,60.0,-26.97750473022461,-0.0,-7.13512875449851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7370910644531,0.0,0.0,9.600872726878153e-05,292.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2358703613281,0.0,0.0,0.0001011009590001,291.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.751953125,0.0,0.0,7.467345130862668e-05,290.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.50103759765625,0.0,0.0,0.0001011019921861,291.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9572448730469,0.0,0.0,0.0004795794084202,291.2061767578125,294.1499938964844,253.58531188964844,252.88922119140625,259.9104309082031,253.65899658203125,292.17059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229897452518,8.552283325968801e-09,0.0010229812469333,-0.0214562527835369,0.0,0.0,0.0,-0.0090525513514876,60.0,-26.97750473022461,-0.0,-7.13512875449851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7267150878906,0.0,0.0,9.5871087978594e-05,292.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318725585937,0.0,0.0,0.0001009560219245,291.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.74139404296875,0.0,0.0,7.456639286829159e-05,290.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4936828613281,0.0,0.0,0.0001009570478345,291.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.944091796875,0.0,0.0,0.0004788918886333,291.2010192871094,294.1499938964844,253.5594940185547,252.8664703369141,259.7959899902344,253.6326141357422,292.1514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215229121968,8.380744098701598e-09,0.0010215145302936,-0.0210070386528968,0.0,0.0,0.0,-0.008967513218522,60.0,-26.94733238220215,-0.0,-7.114679334563334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7267150878906,0.0,0.0,9.5871087978594e-05,292.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318725585937,0.0,0.0,0.0001009560219245,291.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.74139404296875,0.0,0.0,7.456639286829159e-05,290.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4936828613281,0.0,0.0,0.0001009570478345,291.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.944091796875,0.0,0.0,0.0004788918886333,291.2010192871094,294.1499938964844,253.5594940185547,252.8664703369141,259.7959899902344,253.6326141357422,292.1514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215229121968,8.380744098701598e-09,0.0010215145302936,-0.0210070386528968,0.0,0.0,0.0,-0.008967513218522,60.0,-26.94733238220215,-0.0,-7.114679334563334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7215576171875,0.0,0.0,9.579458128428088e-05,292.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2298278808594,0.0,0.0,0.0001008754697977,291.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7361145019531,0.0,0.0,7.45068900869228e-05,290.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4899597167969,0.0,0.0,0.0001008764811558,291.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9375305175781,0.0,0.0,0.0004785097844433,291.1983947753906,294.1499938964844,253.54676818847656,252.8552703857422,259.7393798828125,253.6197052001953,292.1418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020707655698,8.285406138952567e-09,0.0010206992737948,-0.0207573696970939,0.0,0.0,0.0,-0.0089202495291829,60.0,-26.92987823486328,-0.0,-7.103326993274095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.71636962890625,0.0,0.0,9.57115989876911e-05,292.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.227783203125,0.0,0.0,0.0001007880855468,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7308654785156,0.0,0.0,7.444235234288499e-05,290.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4862670898437,0.0,0.0,0.0001007890969049,291.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.93096923828125,0.0,0.0,0.0004780952876899,291.1957397460937,294.1499938964844,253.5341796875,252.8441925048828,259.68328857421875,253.6070098876953,292.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198232484981,8.181993749190042e-09,0.0010198150994256,-0.0204865504056215,0.0,0.0,0.0,-0.0088689839467406,60.0,-26.9105281829834,-0.0,-7.091022524718937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7060241699219,0.0,0.0,9.553058771416544e-05,292.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2236022949219,0.0,0.0,0.0001005974845611,291.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7203063964844,0.0,0.0,7.430156256305054e-05,290.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.47882080078125,0.0,0.0,0.0001005984813673,291.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9179077148437,0.0,0.0,0.0004771911480929,291.1903686523437,294.1499938964844,253.5094146728516,252.8224334716797,259.57232666015625,253.5821685791016,292.11309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178942466154,7.956423075938801e-09,0.0010178863303735,-0.0198958050459623,0.0,0.0,0.0,-0.0087571591138839,60.0,-26.86716651916504,-0.0,-7.064222273811539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7060241699219,0.0,0.0,9.553058771416544e-05,292.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2236022949219,0.0,0.0,0.0001005974845611,291.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7203063964844,0.0,0.0,7.430156256305054e-05,290.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.47882080078125,0.0,0.0,0.0001005984813673,291.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9179077148437,0.0,0.0,0.0004771911480929,291.1903686523437,294.1499938964844,253.5094146728516,252.8224334716797,259.57232666015625,253.5821685791016,292.11309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178942466154,7.956423075938801e-09,0.0010178863303735,-0.0198958050459623,0.0,0.0,0.0,-0.0087571591138839,60.0,-26.86716651916504,-0.0,-7.064222273811539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6956481933594,0.0,0.0,9.533014235785232e-05,292.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2193298339844,0.0,0.0,0.0001003864163067,291.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.70977783203125,0.0,0.0,7.414566061925143e-05,290.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4713439941406,0.0,0.0,0.0001003873985609,291.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9048767089844,0.0,0.0,0.0004761899472214,291.1849060058594,294.1499938964844,253.48521423339844,252.8011779785156,259.4630126953125,253.5580596923828,292.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706641547144955e-09,0.001015750458464,-0.0192416328936815,0.0,0.0,0.0,-0.0086333323270082,60.0,-26.817909240722656,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6956481933594,0.0,0.0,9.533014235785232e-05,292.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2193298339844,0.0,0.0,0.0001003864163067,291.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.70977783203125,0.0,0.0,7.414566061925143e-05,290.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4713439941406,0.0,0.0,0.0001003873985609,291.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9048767089844,0.0,0.0,0.0004761899472214,291.1849060058594,294.1499938964844,253.48521423339844,252.8011779785156,259.4630126953125,253.5580596923828,292.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706641547144955e-09,0.001015750458464,-0.0192416328936815,0.0,0.0,0.0,-0.0086333323270082,60.0,-26.817909240722656,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.685302734375,0.0,0.0,9.51133479247801e-05,292.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149963378906,0.0,0.0,0.0001001581404125,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6992492675781,0.0,0.0,7.397704757750034e-05,290.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4638061523437,0.0,0.0,0.0001001591081148,291.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.89190673828125,0.0,0.0,0.0004751070810016,291.1793212890625,294.1499938964844,253.46157836914065,252.78048706054688,259.3554992675781,253.5347900390625,292.07470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134479962289,7.436496751722643e-09,0.0010134405456483,-0.0185340996831655,0.0,0.0,0.0,-0.0084994100034236,60.0,-26.76279258728028,-0.0,-7.002640955988684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.685302734375,0.0,0.0,9.51133479247801e-05,292.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149963378906,0.0,0.0,0.0001001581404125,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6992492675781,0.0,0.0,7.397704757750034e-05,290.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4638061523437,0.0,0.0,0.0001001591081148,291.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.89190673828125,0.0,0.0,0.0004751070810016,291.1793212890625,294.1499938964844,253.46157836914065,252.78048706054688,259.3554992675781,253.5347900390625,292.07470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134479962289,7.436496751722643e-09,0.0010134405456483,-0.0185340996831655,0.0,0.0,0.0,-0.0084994100034236,60.0,-26.76279258728028,-0.0,-7.002640955988684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6749572753906,0.0,0.0,9.488433715887368e-05,292.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2105407714844,0.0,0.0,9.991699334932493e-05,291.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.688720703125,0.0,0.0,7.379892485914752e-05,290.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.45623779296875,0.0,0.0,9.991793922381476e-05,291.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8789367675781,0.0,0.0,0.0004739631840493,291.17364501953125,294.1499938964844,253.4385528564453,252.7603454589844,259.2497863769531,253.5123443603516,292.0555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151127245919042e-09,0.0010110003640875,-0.0177866630256176,0.0,0.0,0.0,-0.0083579402416944,60.0,-26.70319175720215,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6749572753906,0.0,0.0,9.488433715887368e-05,292.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2105407714844,0.0,0.0,9.991699334932493e-05,291.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.688720703125,0.0,0.0,7.379892485914752e-05,290.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.45623779296875,0.0,0.0,9.991793922381476e-05,291.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8789367675781,0.0,0.0,0.0004739631840493,291.17364501953125,294.1499938964844,253.4385528564453,252.7603454589844,259.2497863769531,253.5123443603516,292.0555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151127245919042e-09,0.0010110003640875,-0.0177866630256176,0.0,0.0,0.0,-0.0083579402416944,60.0,-26.70319175720215,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6697998046875,0.0,0.0,9.476664854446426e-05,292.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.20831298828125,0.0,0.0,9.979306196328253e-05,291.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6834716796875,0.0,0.0,7.370739331236109e-05,290.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45245361328125,0.0,0.0,9.979400783777236e-05,291.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8724975585937,0.0,0.0,0.0004733753448817,291.1707763671875,294.1499938964844,253.42727661132807,252.75048828125,259.1976013183594,253.50143432617188,292.0458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.004478774774725e-09,0.0010097463382408,-0.0174025520682334,0.0,0.0,0.0,-0.0082852402701973,60.0,-26.672061920166016,-0.0,-6.951675857180818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.66461181640625,0.0,0.0,9.46480649872683e-05,292.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060241699219,0.0,0.0,9.966819197870792e-05,291.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.67822265625,0.0,0.0,7.361515599768609e-05,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4486389160156,0.0,0.0,9.966913057724014e-05,291.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8660583496094,0.0,0.0,0.0004727829946205,291.1678466796875,294.1499938964844,253.4161376953125,252.74078369140625,259.1458435058594,253.49072265625,292.0362854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008489751257,6.8567080901971175e-09,0.001008482882753,-0.0170154944062232,0.0,0.0,0.0,-0.0082119842991232,60.0,-26.640350341796875,-0.0,-6.93428674480856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6542663574219,0.0,0.0,9.441031579626724e-05,292.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.201416015625,0.0,0.0,9.941784082911909e-05,291.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6676940917969,0.0,0.0,7.343023753492162e-05,290.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4410095214844,0.0,0.0,9.941876487573607e-05,291.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8531799316406,0.0,0.0,0.0004715954419225,291.1619873046875,294.1499938964844,253.3943786621093,252.7218170166016,259.04364013671875,253.4698638916016,292.01708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059560881927,6.5604544019493005e-09,0.0010059495689347,-0.0162394884973764,0.0,0.0,0.0,-0.0080651184543967,60.0,-26.575870513916016,-0.0,-6.89948933541018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6542663574219,0.0,0.0,9.441031579626724e-05,292.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.201416015625,0.0,0.0,9.941784082911909e-05,291.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6676940917969,0.0,0.0,7.343023753492162e-05,290.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4410095214844,0.0,0.0,9.941876487573607e-05,291.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8531799316406,0.0,0.0,0.0004715954419225,291.1619873046875,294.1499938964844,253.3943786621093,252.7218170166016,259.04364013671875,253.4698638916016,292.01708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059560881927,6.5604544019493005e-09,0.0010059495689347,-0.0162394884973764,0.0,0.0,0.0,-0.0080651184543967,60.0,-26.575870513916016,-0.0,-6.89948933541018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6439208984375,0.0,0.0,9.417733235750347e-05,292.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1967468261719,0.0,0.0,9.917251736624166e-05,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6571960449219,0.0,0.0,7.324902981054038e-05,290.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4333190917969,0.0,0.0,9.917342686094344e-05,291.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8403625488281,0.0,0.0,0.0004704317252617,291.156005859375,294.1499938964844,253.373275756836,252.7034912109375,258.9429016113281,253.44970703125,291.99786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034732986241,6.270145291864537e-09,0.0010034671286121,-0.0154790254309773,0.0,0.0,0.0,-0.0079211993142962,60.0,-26.511215209960938,-0.0,-6.86547494410661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6439208984375,0.0,0.0,9.417733235750347e-05,292.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1967468261719,0.0,0.0,9.917251736624166e-05,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6571960449219,0.0,0.0,7.324902981054038e-05,290.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4333190917969,0.0,0.0,9.917342686094344e-05,291.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8403625488281,0.0,0.0,0.0004704317252617,291.156005859375,294.1499938964844,253.373275756836,252.7034912109375,258.9429016113281,253.44970703125,291.99786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034732986241,6.270145291864537e-09,0.0010034671286121,-0.0154790254309773,0.0,0.0,0.0,-0.0079211993142962,60.0,-26.511215209960938,-0.0,-6.86547494410661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.63360595703125,0.0,0.0,9.39554229262285e-05,292.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1919860839844,0.0,0.0,9.893884271150456e-05,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6466979980469,0.0,0.0,7.307643681997433e-05,290.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.42559814453125,0.0,0.0,9.893974493024872e-05,291.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8275756835937,0.0,0.0,0.0004693232767749,291.1499328613281,294.1499938964844,253.35284423828125,252.685791015625,258.8438415527344,253.4302978515625,291.9786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011085541918,5.993631813083766e-09,0.0010011025005951,-0.0147546771913766,0.0,0.0,0.0,-0.0077841193415224,60.0,-26.448192596435547,-0.0,-6.833155197227826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.63360595703125,0.0,0.0,9.39554229262285e-05,292.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1919860839844,0.0,0.0,9.893884271150456e-05,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6466979980469,0.0,0.0,7.307643681997433e-05,290.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.42559814453125,0.0,0.0,9.893974493024872e-05,291.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8275756835937,0.0,0.0,0.0004693232767749,291.1499328613281,294.1499938964844,253.35284423828125,252.685791015625,258.8438415527344,253.4302978515625,291.9786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011085541918,5.993631813083766e-09,0.0010011025005951,-0.0147546771913766,0.0,0.0,0.0,-0.0077841193415224,60.0,-26.448192596435547,-0.0,-6.833155197227826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
