time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595980,291.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6232604980469,0.0,0.0,9.375064837513492e-05,292.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1871337890625,0.0,0.0,9.87232124316506e-05,291.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6361694335937,0.0,0.0,7.291716610779986e-05,290.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4178466796875,0.0,0.0,9.872410009847954e-05,291.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8148193359375,0.0,0.0,0.0004683004226535,291.1437683105469,294.1499938964844,253.3331298828125,252.6687469482422,258.74639892578125,253.4116058349609,291.95947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989262325689,5.738461705817599e-09,0.0009989205282181,-0.0140862176194787,0.0,0.0,0.0,-0.0076576201245188,60.0,-26.388566970825195,-0.0,-6.803396956911456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6232604980469,0.0,0.0,9.375064837513492e-05,292.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1871337890625,0.0,0.0,9.87232124316506e-05,291.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6361694335937,0.0,0.0,7.291716610779986e-05,290.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4178466796875,0.0,0.0,9.872410009847954e-05,291.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8148193359375,0.0,0.0,0.0004683004226535,291.1437683105469,294.1499938964844,253.3331298828125,252.6687469482422,258.74639892578125,253.4116058349609,291.95947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989262325689,5.738461705817599e-09,0.0009989205282181,-0.0140862176194787,0.0,0.0,0.0,-0.0076576201245188,60.0,-26.388566970825195,-0.0,-6.803396956911456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6180725097656,0.0,0.0,9.36564028961584e-05,292.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1846618652344,0.0,0.0,9.862397564575076e-05,291.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.63092041015625,0.0,0.0,7.284386811079457e-05,290.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4139709472656,0.0,0.0,9.862485603662208e-05,291.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8084716796875,0.0,0.0,0.0004678296972997,291.1406555175781,294.1499938964844,253.32354736328125,252.6604919433593,258.6982727050781,253.4025115966797,291.94989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979219175875,5.621027643343268e-09,0.000997916329652,-0.0137785729020833,0.0,0.0,0.0,-0.0075994026847183,60.0,-26.36054420471192,-0.0,-6.789723983047224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6129150390625,0.0,0.0,9.356840018881484e-05,292.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.18218994140625,0.0,0.0,9.853130904957652e-05,291.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.62567138671875,0.0,0.0,7.277541590156034e-05,290.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4100646972656,0.0,0.0,9.853218216449022e-05,291.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8020935058594,0.0,0.0,0.0004673901130445,291.13751220703125,294.1499938964844,253.3141326904297,252.65240478515625,258.6505126953125,253.39356994628903,291.9402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969839593395,5.5113615893276355e-09,0.0009969784878194,-0.0134912766516208,0.0,0.0,0.0,-0.0075450362637639,60.0,-26.33395767211914,-0.0,-6.776967609312123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6025390625,0.0,0.0,9.341307304566726e-05,292.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771545410156,0.0,0.0,9.836775279836728e-05,291.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6151733398437,0.0,0.0,7.265460590133443e-05,290.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4022216796875,0.0,0.0,9.836861136136577e-05,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7893981933594,0.0,0.0,0.0004666142631322,291.1311340332031,294.1499938964844,253.2958831787109,252.63674926757807,258.5561828613281,253.3761138916016,291.9211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953286498785,5.317805751303695e-09,0.0009953232947736,-0.0129842013120651,0.0,0.0,0.0,-0.0074490816332399,60.0,-26.28573989868164,-0.0,-6.754482484438995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6025390625,0.0,0.0,9.341307304566726e-05,292.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771545410156,0.0,0.0,9.836775279836728e-05,291.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6151733398437,0.0,0.0,7.265460590133443e-05,290.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4022216796875,0.0,0.0,9.836861136136577e-05,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7893981933594,0.0,0.0,0.0004666142631322,291.1311340332031,294.1499938964844,253.2958831787109,252.63674926757807,258.5561828613281,253.3761138916016,291.9211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953286498785,5.317805751303695e-09,0.0009953232947736,-0.0129842013120651,0.0,0.0,0.0,-0.0074490816332399,60.0,-26.28573989868164,-0.0,-6.754482484438995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5921936035156,0.0,0.0,9.328780288342386e-05,292.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17205810546875,0.0,0.0,9.823584696277976e-05,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6046447753906,0.0,0.0,7.255718082888052e-05,290.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3943176269531,0.0,0.0,9.823669824982062e-05,291.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7767333984375,0.0,0.0,0.000465988588985,291.12469482421875,294.1499938964844,253.27838134765625,252.621810913086,258.4633483886719,253.35916137695312,291.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939934825524,5.161703953149299e-09,0.0009939883602783,-0.0125752408057451,0.0,0.0,0.0,-0.0073716947808861,60.0,-26.244985580444336,-0.0,-6.73637572390362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5921936035156,0.0,0.0,9.328780288342386e-05,292.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17205810546875,0.0,0.0,9.823584696277976e-05,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6046447753906,0.0,0.0,7.255718082888052e-05,290.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3943176269531,0.0,0.0,9.823669824982062e-05,291.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7767333984375,0.0,0.0,0.000465988588985,291.12469482421875,294.1499938964844,253.27838134765625,252.621810913086,258.4633483886719,253.35916137695312,291.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939934825524,5.161703953149299e-09,0.0009939883602783,-0.0125752408057451,0.0,0.0,0.0,-0.0073716947808861,60.0,-26.244985580444336,-0.0,-6.73637572390362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5818176269531,0.0,0.0,9.319434320786968e-05,292.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,9.813743963604792e-05,291.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5941162109375,0.0,0.0,7.248448673635721e-05,290.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3863830566406,0.0,0.0,9.813826909521596e-05,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7640686035156,0.0,0.0,0.0004655217635445,291.1181030273437,294.1499938964844,253.26168823242188,252.6076202392578,258.3719482421875,253.3426513671875,291.8827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929972002282,5.045225126565356e-09,0.0009929921943694,-0.0122700817883014,0.0,0.0,0.0,-0.0073139504529535,60.0,-26.212383270263672,-0.0,-6.72288038572333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5818176269531,0.0,0.0,9.319434320786968e-05,292.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,9.813743963604792e-05,291.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5941162109375,0.0,0.0,7.248448673635721e-05,290.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3863830566406,0.0,0.0,9.813826909521596e-05,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7640686035156,0.0,0.0,0.0004655217635445,291.1181030273437,294.1499938964844,253.26168823242188,252.6076202392578,258.3719482421875,253.3426513671875,291.8827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929972002282,5.045225126565356e-09,0.0009929921943694,-0.0122700817883014,0.0,0.0,0.0,-0.0073139504529535,60.0,-26.212383270263672,-0.0,-6.72288038572333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5714111328125,0.0,0.0,9.313300688518213e-05,292.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615905761719,0.0,0.0,9.807286551222204e-05,291.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.58355712890625,0.0,0.0,7.243677828228101e-05,290.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3783874511719,0.0,0.0,9.807368769543244e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7514038085937,0.0,0.0,0.0004652154457289,291.1114501953125,294.1499938964844,253.24578857421875,252.5941925048828,258.2819519042969,253.3265075683593,291.8636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923434117808,4.968781830427815e-09,0.000992338405922,-0.012069808319211,0.0,0.0,0.0,-0.0072760535404086,60.0,-26.1882381439209,-0.0,-6.714031286492175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5714111328125,0.0,0.0,9.313300688518213e-05,292.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615905761719,0.0,0.0,9.807286551222204e-05,291.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.58355712890625,0.0,0.0,7.243677828228101e-05,290.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3783874511719,0.0,0.0,9.807368769543244e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7514038085937,0.0,0.0,0.0004652154457289,291.1114501953125,294.1499938964844,253.24578857421875,252.5941925048828,258.2819519042969,253.3265075683593,291.8636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923434117808,4.968781830427815e-09,0.000992338405922,-0.012069808319211,0.0,0.0,0.0,-0.0072760535404086,60.0,-26.1882381439209,-0.0,-6.714031286492175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5661926269531,0.0,0.0,9.311414032708852e-05,292.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1589050292969,0.0,0.0,9.805299487197772e-05,291.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5782775878906,0.0,0.0,7.24221026757732e-05,290.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3743896484375,0.0,0.0,9.80538097792305e-05,291.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7450866699219,0.0,0.0,0.0004651211784221,291.1080627441406,294.1499938964844,253.23814392089844,252.5877685546875,258.2374572753906,253.31854248046875,291.85406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921421296894,4.945253095911539e-09,0.0009921372402459,-0.0120081650093197,0.0,0.0,0.0,-0.0072643891908228,60.0,-26.179330825805664,-0.0,-6.71130848672874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5609741210937,0.0,0.0,9.310284076491372e-05,292.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1562194824219,0.0,0.0,9.804110595723614e-05,291.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5729675292969,0.0,0.0,7.241332059493288e-05,290.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.370361328125,0.0,0.0,9.804192086448892e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.73876953125,0.0,0.0,0.0004650647751986,291.10467529296875,294.1499938964844,253.230712890625,252.58154296875,258.1932983398437,253.3106689453125,291.8445129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920216398313,4.9311656979966764e-09,0.0009920166339725,-0.0119712585583329,0.0,0.0,0.0,-0.007257405668497,60.0,-26.172475814819336,-0.0,-6.709678501692906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5505065917969,0.0,0.0,9.310174937127158e-05,292.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507568359375,0.0,0.0,9.803996363189071e-05,291.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5623779296875,0.0,0.0,7.241246930789202e-05,290.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3622436523437,0.0,0.0,9.804076398722827e-05,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7261047363281,0.0,0.0,0.0004650593618862,291.0977783203125,294.1499938964844,253.2164764404297,252.56968688964844,258.1059875488281,253.2951202392578,291.8254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920096490532,4.929774366502215e-09,0.0009920046431943,-0.0119676133617758,0.0,0.0,0.0,-0.007256715092808,60.0,-26.16464805603028,-0.0,-6.709517919034624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5505065917969,0.0,0.0,9.310174937127158e-05,292.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507568359375,0.0,0.0,9.803996363189071e-05,291.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5623779296875,0.0,0.0,7.241246930789202e-05,290.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3622436523437,0.0,0.0,9.804076398722827e-05,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7261047363281,0.0,0.0,0.0004650593618862,291.0977783203125,294.1499938964844,253.2164764404297,252.56968688964844,258.1059875488281,253.2951202392578,291.8254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920096490532,4.929774366502215e-09,0.0009920046431943,-0.0119676133617758,0.0,0.0,0.0,-0.007256715092808,60.0,-26.16464805603028,-0.0,-6.709517919034624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5400085449219,0.0,0.0,9.312676411354914e-05,292.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,9.806630987441169e-05,291.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5517272949219,0.0,0.0,7.243192521855235e-05,290.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.35406494140625,0.0,0.0,9.806710295379162e-05,291.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7134704589844,0.0,0.0,0.0004651843337342,291.0907897949219,294.1499938964844,253.2031097412109,252.55865478515625,258.0199279785156,253.27981567382807,291.8063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922757744789,4.960904131934285e-09,0.00099227076862,-0.0120491702109575,0.0,0.0,0.0,-0.0072721471078693,60.0,-26.164037704467773,-0.0,-6.713119660162192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5400085449219,0.0,0.0,9.312676411354914e-05,292.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,9.806630987441169e-05,291.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5517272949219,0.0,0.0,7.243192521855235e-05,290.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.35406494140625,0.0,0.0,9.806710295379162e-05,291.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7134704589844,0.0,0.0,0.0004651843337342,291.0907897949219,294.1499938964844,253.2031097412109,252.55865478515625,258.0199279785156,253.27981567382807,291.8063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922757744789,4.960904131934285e-09,0.00099227076862,-0.0120491702109575,0.0,0.0,0.0,-0.0072721471078693,60.0,-26.164037704467773,-0.0,-6.713119660162192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5295104980469,0.0,0.0,9.31741888052784e-05,292.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395263671875,0.0,0.0,9.811625932343304e-05,291.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5410461425781,0.0,0.0,7.246880704769865e-05,290.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3458251953125,0.0,0.0,9.811704512685536e-05,291.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7008056640625,0.0,0.0,0.0004654212971217,291.0837097167969,294.1499938964844,253.1906280517578,252.5484619140625,257.9351501464844,253.2648162841797,291.7872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927807841449,5.0199644441306646e-09,0.0009927757782861,-0.0122039029374718,0.0,0.0,0.0,-0.0073014255613088,60.0,-26.16974258422852,-0.0,-6.71995579182294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5295104980469,0.0,0.0,9.31741888052784e-05,292.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395263671875,0.0,0.0,9.811625932343304e-05,291.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5410461425781,0.0,0.0,7.246880704769865e-05,290.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3458251953125,0.0,0.0,9.811704512685536e-05,291.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7008056640625,0.0,0.0,0.0004654212971217,291.0837097167969,294.1499938964844,253.1906280517578,252.5484619140625,257.9351501464844,253.2648162841797,291.7872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927807841449,5.0199644441306646e-09,0.0009927757782861,-0.0122039029374718,0.0,0.0,0.0,-0.0073014255613088,60.0,-26.16974258422852,-0.0,-6.71995579182294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5189208984375,0.0,0.0,9.32398543227464e-05,292.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337890625,0.0,0.0,9.818541002459824e-05,291.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.53033447265625,0.0,0.0,7.25198769941926e-05,290.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3375244140625,0.0,0.0,9.818618855206296e-05,291.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6881103515625,0.0,0.0,0.0004657493263948,291.07647705078125,294.1499938964844,253.17906188964844,252.53912353515625,257.8515930175781,253.2501220703125,291.7681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934800909832,5.101742583946134e-09,0.000993474968709,-0.0124181509017944,0.0,0.0,0.0,-0.0073419664986431,60.0,-26.18061065673828,-0.0,-6.729426615947888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5189208984375,0.0,0.0,9.32398543227464e-05,292.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337890625,0.0,0.0,9.818541002459824e-05,291.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.53033447265625,0.0,0.0,7.25198769941926e-05,290.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3375244140625,0.0,0.0,9.818618855206296e-05,291.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6881103515625,0.0,0.0,0.0004657493263948,291.07647705078125,294.1499938964844,253.17906188964844,252.53912353515625,257.8515930175781,253.2501220703125,291.7681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934800909832,5.101742583946134e-09,0.000993474968709,-0.0124181509017944,0.0,0.0,0.0,-0.0073419664986431,60.0,-26.18061065673828,-0.0,-6.729426615947888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5136413574219,0.0,0.0,9.327814768766984e-05,292.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.130859375,0.0,0.0,9.822574065765366e-05,291.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.52496337890625,0.0,0.0,7.254966476466507e-05,290.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3333740234375,0.0,0.0,9.822651190916076e-05,291.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6817626953125,0.0,0.0,0.0004659406258724,291.0728454589844,294.1499938964844,253.1736297607422,252.5347900390625,257.8102722167969,253.2429351806641,291.7586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938880102708,5.14943865326245e-09,0.0009938828879967,-0.0125431083142757,0.0,0.0,0.0,-0.0073656113818287,60.0,-26.187644958496094,-0.0,-6.734953927889364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5083312988281,0.0,0.0,9.331922774435952e-05,292.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1279296875,0.0,0.0,9.82690107775852e-05,291.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.51959228515625,0.0,0.0,7.258162077050656e-05,290.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32916259765625,0.0,0.0,9.82697747531347e-05,291.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6754150390625,0.0,0.0,0.0004661458660848,291.06915283203125,294.1499938964844,253.16842651367188,252.5306701660156,257.769287109375,253.23583984375,291.7491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943256154656,5.200610164735053e-09,0.0009943203767761,-0.0126771703362464,0.0,0.0,0.0,-0.0073909792117774,60.0,-26.195470809936523,-0.0,-6.740886249190225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4976501464844,0.0,0.0,9.340738324681296e-05,292.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219787597656,0.0,0.0,9.836184472078456e-05,291.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5087890625,0.0,0.0,7.265018211910501e-05,290.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3207397460937,0.0,0.0,9.836260869633406e-05,291.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6626892089844,0.0,0.0,0.0004665862652473,291.06170654296875,294.1499938964844,253.15872192382807,252.5231170654297,257.68817138671875,253.2220458984375,291.7301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.3104161068517905e-09,0.000995259382762,-0.0129648428410291,0.0,0.0,0.0,-0.0074454145506024,60.0,-26.212825775146484,-0.0,-6.753624859356935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4976501464844,0.0,0.0,9.340738324681296e-05,292.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219787597656,0.0,0.0,9.836184472078456e-05,291.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5087890625,0.0,0.0,7.265018211910501e-05,290.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3207397460937,0.0,0.0,9.836260869633406e-05,291.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6626892089844,0.0,0.0,0.0004665862652473,291.06170654296875,294.1499938964844,253.15872192382807,252.5231170654297,257.68817138671875,253.2220458984375,291.7301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.3104161068517905e-09,0.000995259382762,-0.0129648428410291,0.0,0.0,0.0,-0.0074454145506024,60.0,-26.212825775146484,-0.0,-6.753624859356935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4869689941406,0.0,0.0,9.349946049042046e-05,292.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1159362792969,0.0,0.0,9.84588114079088e-05,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4979553222656,0.0,0.0,7.272179936990142e-05,290.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122253417969,0.0,0.0,9.845956083154306e-05,291.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6499328613281,0.0,0.0,0.0004670462221838,291.0541381835937,294.1499938964844,253.1499938964844,252.5164794921875,257.6082458496094,253.20884704589844,291.7110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962454205378,5.425100813027939e-09,0.000996240065433,-0.0132652940228581,0.0,0.0,0.0,-0.0075022689998149,60.0,-26.23141098022461,-0.0,-6.766942561853284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4869689941406,0.0,0.0,9.349946049042046e-05,292.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1159362792969,0.0,0.0,9.84588114079088e-05,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4979553222656,0.0,0.0,7.272179936990142e-05,290.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122253417969,0.0,0.0,9.845956083154306e-05,291.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6499328613281,0.0,0.0,0.0004670462221838,291.0541381835937,294.1499938964844,253.1499938964844,252.5164794921875,257.6082458496094,253.20884704589844,291.7110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962454205378,5.425100813027939e-09,0.000996240065433,-0.0132652940228581,0.0,0.0,0.0,-0.0075022689998149,60.0,-26.23141098022461,-0.0,-6.766942561853284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4762268066406,0.0,0.0,9.35974094318226e-05,292.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1097717285156,0.0,0.0,9.856196265900508e-05,291.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4870910644531,0.0,0.0,7.279797864612192e-05,290.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036193847656,0.0,0.0,9.856270480668172e-05,291.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6371765136719,0.0,0.0,0.0004675355157814,291.0464782714844,294.1499938964844,253.14453125,252.51251220703125,257.529541015625,253.19656372070312,291.6921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547108550274515e-09,0.0009972832631319,-0.0135849257931113,0.0,0.0,0.0,-0.0075627532787621,60.0,-26.249950408935547,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4762268066406,0.0,0.0,9.35974094318226e-05,292.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1097717285156,0.0,0.0,9.856196265900508e-05,291.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4870910644531,0.0,0.0,7.279797864612192e-05,290.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036193847656,0.0,0.0,9.856270480668172e-05,291.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6371765136719,0.0,0.0,0.0004675355157814,291.0464782714844,294.1499938964844,253.14453125,252.51251220703125,257.529541015625,253.19656372070312,291.6921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547108550274515e-09,0.0009972832631319,-0.0135849257931113,0.0,0.0,0.0,-0.0075627532787621,60.0,-26.249950408935547,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4654235839844,0.0,0.0,9.37066724873148e-05,292.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.103515625,0.0,0.0,9.86770319286734e-05,291.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.47613525390625,0.0,0.0,7.288296183105558e-05,290.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29498291015625,0.0,0.0,9.86777595244348e-05,291.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6243896484375,0.0,0.0,0.0004680813581217,291.0386962890625,294.1499938964844,253.14431762695312,252.5127410888672,257.4521179199219,253.1860198974609,291.6731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998452771455,5.683210790863313e-09,0.0009984470671042,-0.0139414770528674,0.0,0.0,0.0,-0.0076302248053252,60.0,-26.268037796020508,-0.0,-6.796962281896414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4654235839844,0.0,0.0,9.37066724873148e-05,292.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.103515625,0.0,0.0,9.86770319286734e-05,291.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.47613525390625,0.0,0.0,7.288296183105558e-05,290.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29498291015625,0.0,0.0,9.86777595244348e-05,291.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6243896484375,0.0,0.0,0.0004680813581217,291.0386962890625,294.1499938964844,253.14431762695312,252.5127410888672,257.4521179199219,253.1860198974609,291.6731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998452771455,5.683210790863313e-09,0.0009984470671042,-0.0139414770528674,0.0,0.0,0.0,-0.0076302248053252,60.0,-26.268037796020508,-0.0,-6.796962281896414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4599914550781,0.0,0.0,9.376544039696456e-05,292.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.100341796875,0.0,0.0,9.873892122413964e-05,291.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4706726074219,0.0,0.0,7.292866939678788e-05,290.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2906188964844,0.0,0.0,9.873964881990104e-05,291.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.61798095703125,0.0,0.0,0.0004683749284595,291.0347595214844,294.1499938964844,253.1460723876953,252.51434326171875,257.4139404296875,253.18170166015625,291.66363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990788530558,5.756418453017886e-09,0.0009990730322897,-0.0141332596540451,0.0,0.0,0.0,-0.0076665170490741,60.0,-26.27690887451172,-0.0,-6.80548950526827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4545593261719,0.0,0.0,9.382628923049197e-05,292.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.09716796875,0.0,0.0,9.880300058284774e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4651794433594,0.0,0.0,7.297599950106815e-05,290.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2862548828125,0.0,0.0,9.880372817860916e-05,291.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.611572265625,0.0,0.0,0.0004686788888648,291.03076171875,294.1499938964844,253.1490173339844,252.5168609619141,257.3760986328125,253.1780548095703,291.6541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997270535677,5.8322169316227254e-09,0.0009997212328016,-0.0143318269401788,0.0,0.0,0.0,-0.0077040935866534,60.0,-26.28567123413086,-0.0,-6.814323683101976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.44366455078125,0.0,0.0,9.395421511726454e-05,292.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0906982421875,0.0,0.0,9.893771493807436e-05,291.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4541320800781,0.0,0.0,7.30754982214421e-05,290.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2774353027344,0.0,0.0,9.893843525787815e-05,291.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5987243652344,0.0,0.0,0.0004693179507739,291.0227355957031,294.1499938964844,253.15821838378903,252.5245819091797,257.3014221191406,253.17312622070312,291.6351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001089811325,5.9915694627932226e-09,0.0010010838741436,-0.0147492755204439,0.0,0.0,0.0,-0.0077830916270613,60.0,-26.302690505981445,-0.0,-6.832914323240402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.44366455078125,0.0,0.0,9.395421511726454e-05,292.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0906982421875,0.0,0.0,9.893771493807436e-05,291.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4541320800781,0.0,0.0,7.30754982214421e-05,290.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2774353027344,0.0,0.0,9.893843525787815e-05,291.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5987243652344,0.0,0.0,0.0004693179507739,291.0227355957031,294.1499938964844,253.15821838378903,252.5245819091797,257.3014221191406,253.17312622070312,291.6351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001089811325,5.9915694627932226e-09,0.0010010838741436,-0.0147492755204439,0.0,0.0,0.0,-0.0077830916270613,60.0,-26.302690505981445,-0.0,-6.832914323240402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4327087402344,0.0,0.0,9.408771438756958e-05,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841369628906,0.0,0.0,9.907830826705322e-05,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.44305419921875,0.0,0.0,7.31793261365965e-05,290.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2685546875,0.0,0.0,9.90790140349418e-05,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5858459472656,0.0,0.0,0.000469984835945,291.0146179199219,294.1499938964844,253.17156982421875,252.5355682373047,257.2281188964844,253.17153930664065,291.6162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025120573118,6.1578702137410354e-09,0.0010025058872997,-0.0151849156245589,0.0,0.0,0.0,-0.0078655341640114,60.0,-26.31870651245117,-0.0,-6.85234269326429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4327087402344,0.0,0.0,9.408771438756958e-05,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841369628906,0.0,0.0,9.907830826705322e-05,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.44305419921875,0.0,0.0,7.31793261365965e-05,290.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2685546875,0.0,0.0,9.90790140349418e-05,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5858459472656,0.0,0.0,0.000469984835945,291.0146179199219,294.1499938964844,253.17156982421875,252.5355682373047,257.2281188964844,253.17153930664065,291.6162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025120573118,6.1578702137410354e-09,0.0010025058872997,-0.0151849156245589,0.0,0.0,0.0,-0.0078655341640114,60.0,-26.31870651245117,-0.0,-6.85234269326429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4217224121094,0.0,0.0,9.42232509260066e-05,292.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0774841308594,0.0,0.0,9.922104072757064e-05,291.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4319152832031,0.0,0.0,7.32847474864684e-05,290.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25958251953125,0.0,0.0,9.92217392195016e-05,291.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5729064941406,0.0,0.0,0.0004706619074568,291.00634765625,294.1499938964844,253.1886749267578,252.54953002929688,257.15625,253.17369079589844,291.5972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326710710879979e-09,0.001003949670121,-0.0156272016465663,0.0,0.0,0.0,-0.0079492358490824,60.0,-26.333051681518555,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
