time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
598320,291.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4217224121094,0.0,0.0,9.42232509260066e-05,292.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0774841308594,0.0,0.0,9.922104072757064e-05,291.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4319152832031,0.0,0.0,7.32847474864684e-05,290.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25958251953125,0.0,0.0,9.92217392195016e-05,291.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5729064941406,0.0,0.0,0.0004706619074568,291.00634765625,294.1499938964844,253.1886749267578,252.54953002929688,257.15625,253.17369079589844,291.5972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326710710879979e-09,0.001003949670121,-0.0156272016465663,0.0,0.0,0.0,-0.0079492358490824,60.0,-26.333051681518555,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.41064453125,0.0,0.0,9.435667016077788e-05,292.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0707092285156,0.0,0.0,9.936154674505816e-05,291.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.42071533203125,0.0,0.0,7.338851719396189e-05,290.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25054931640625,0.0,0.0,9.93622379610315e-05,291.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5599670410156,0.0,0.0,0.0004713284142781,290.9979858398437,294.1499938964844,253.2091827392578,252.566162109375,257.0859680175781,253.1799468994141,291.5783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-26.344825744628903,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.41064453125,0.0,0.0,9.435667016077788e-05,292.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0707092285156,0.0,0.0,9.936154674505816e-05,291.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.42071533203125,0.0,0.0,7.338851719396189e-05,290.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25054931640625,0.0,0.0,9.93622379610315e-05,291.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5599670410156,0.0,0.0,0.0004713284142781,290.9979858398437,294.1499938964844,253.2091827392578,252.566162109375,257.0859680175781,253.1799468994141,291.5783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-26.344825744628903,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40509033203125,0.0,0.0,9.442116424907e-05,292.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672912597656,0.0,0.0,9.942946053342894e-05,291.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.41510009765625,0.0,0.0,7.343867764575407e-05,290.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460021972656,0.0,0.0,9.943015174940228e-05,291.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.553466796875,0.0,0.0,0.0004716505645774,290.9937438964844,294.1499938964844,253.2205810546875,252.57537841796875,257.05145263671875,253.1846466064453,291.5688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.57325038844192e-09,0.001006057835184,-0.016273008659482,0.0,0.0,0.0,-0.0080714561045169,60.0,-26.34943199157715,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3995361328125,0.0,0.0,9.448369382880628e-05,292.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0638427734375,0.0,0.0,9.949531522579492e-05,291.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40948486328125,0.0,0.0,7.348731742240489e-05,290.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2414245605469,0.0,0.0,9.949599916581064e-05,291.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5469970703125,0.0,0.0,0.0004719629359897,290.989501953125,294.1499938964844,253.23269653320312,252.58514404296875,257.0173034667969,253.19024658203125,291.55938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067305993288,6.651148964920139e-09,0.0010067239636555,-0.0164770577102899,0.0,0.0,0.0,-0.0081100743263959,60.0,-26.353160858154297,-0.0,-6.910132555049131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.38836669921875,0.0,0.0,9.459997090743856e-05,292.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0568542480469,0.0,0.0,9.9617762316484e-05,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.398193359375,0.0,0.0,7.357775029959157e-05,290.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23223876953125,0.0,0.0,9.961843898054212e-05,291.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5339660644531,0.0,0.0,0.0004725437902379,290.9808959960937,294.1499938964844,253.25885009765625,252.60617065429688,256.9501647949219,253.20425415039065,291.5404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818774342536,60.0,-26.357240676879883,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.38836669921875,0.0,0.0,9.459997090743856e-05,292.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0568542480469,0.0,0.0,9.9617762316484e-05,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.398193359375,0.0,0.0,7.357775029959157e-05,290.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23223876953125,0.0,0.0,9.961843898054212e-05,291.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5339660644531,0.0,0.0,0.0004725437902379,290.9808959960937,294.1499938964844,253.25885009765625,252.60617065429688,256.9501647949219,253.20425415039065,291.5404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818774342536,60.0,-26.357240676879883,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.37713623046875,0.0,0.0,9.470147779211402e-05,292.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0497741699219,0.0,0.0,9.97246606857516e-05,291.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3868408203125,0.0,0.0,7.365670171566308e-05,290.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22296142578125,0.0,0.0,9.97253373498097e-05,291.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5209045410156,0.0,0.0,0.000473050866276,290.97216796875,294.1499938964844,253.28726196289065,252.62893676757807,256.8846740722656,253.22189331054688,291.52154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090507566928,6.922435513700975e-09,0.0010090438881888,-0.0171876568347215,0.0,0.0,0.0,-0.0082445628941059,60.0,-26.35599708557129,-0.0,-6.942018870859101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.37713623046875,0.0,0.0,9.470147779211402e-05,292.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0497741699219,0.0,0.0,9.97246606857516e-05,291.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3868408203125,0.0,0.0,7.365670171566308e-05,290.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22296142578125,0.0,0.0,9.97253373498097e-05,291.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5209045410156,0.0,0.0,0.000473050866276,290.97216796875,294.1499938964844,253.28726196289065,252.62893676757807,256.8846740722656,253.22189331054688,291.52154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090507566928,6.922435513700975e-09,0.0010090438881888,-0.0171876568347215,0.0,0.0,0.0,-0.0082445628941059,60.0,-26.35599708557129,-0.0,-6.942018870859101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3658447265625,0.0,0.0,9.478537685936315e-05,292.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426025390625,0.0,0.0,9.981301991501824e-05,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3754272460937,0.0,0.0,7.372195250354707e-05,290.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.213623046875,0.0,0.0,9.981368202716112e-05,291.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5078430175781,0.0,0.0,0.0004734699905384,290.9633178710937,294.1499938964844,253.3175506591797,252.65313720703125,256.82080078125,253.24270629882807,291.5025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.0269363661168435e-09,0.0010099374921992,-0.0174613762646913,0.0,0.0,0.0,-0.0082963686436414,60.0,-26.34881401062012,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3658447265625,0.0,0.0,9.478537685936315e-05,292.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426025390625,0.0,0.0,9.981301991501824e-05,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3754272460937,0.0,0.0,7.372195250354707e-05,290.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.213623046875,0.0,0.0,9.981368202716112e-05,291.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5078430175781,0.0,0.0,0.0004734699905384,290.9633178710937,294.1499938964844,253.3175506591797,252.65313720703125,256.82080078125,253.24270629882807,291.5025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.0269363661168435e-09,0.0010099374921992,-0.0174613762646913,0.0,0.0,0.0,-0.0082963686436414,60.0,-26.34881401062012,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3545227050781,0.0,0.0,9.484985639574006e-05,292.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03533935546875,0.0,0.0,9.98809264274314e-05,291.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3639831542969,0.0,0.0,7.377210567938164e-05,290.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2041931152344,0.0,0.0,9.988158126361668e-05,291.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4947204589844,0.0,0.0,0.0004737921117339,290.9543762207031,294.1499938964844,253.34933471679688,252.678451538086,256.758544921875,253.266357421875,291.4836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-26.335357666015625,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3545227050781,0.0,0.0,9.484985639574006e-05,292.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03533935546875,0.0,0.0,9.98809264274314e-05,291.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3639831542969,0.0,0.0,7.377210567938164e-05,290.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2041931152344,0.0,0.0,9.988158126361668e-05,291.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4947204589844,0.0,0.0,0.0004737921117339,290.9543762207031,294.1499938964844,253.34933471679688,252.678451538086,256.758544921875,253.266357421875,291.4836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-26.335357666015625,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3488464355469,0.0,0.0,9.487437637289986e-05,292.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0316467285156,0.0,0.0,9.990674880100414e-05,291.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3582458496094,0.0,0.0,7.379117596428841e-05,290.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.199462890625,0.0,0.0,9.99073963612318e-05,291.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4881591796875,0.0,0.0,0.0004739146097563,290.94989013671875,294.1499938964844,253.36569213867188,252.69143676757807,256.72808837890625,253.2791748046875,291.4742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108925634995,7.137785473787517e-09,0.0010108854621648,-0.017751719802618,0.0,0.0,0.0,-0.0083513222634792,60.0,-26.326040267944336,-0.0,-6.967382404354795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3431396484375,0.0,0.0,9.489466901868582e-05,292.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279541015625,0.0,0.0,9.9928118288517e-05,291.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3524780273437,0.0,0.0,7.380695751635358e-05,290.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1947021484375,0.0,0.0,9.992876584874466e-05,291.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4815979003906,0.0,0.0,0.0004740159783978,290.9453430175781,294.1499938964844,253.3822631835937,252.7045745849609,256.697998046875,253.29249572753903,291.4647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.1630510412035164e-09,0.0010111015290021,-0.0178178958594799,0.0,0.0,0.0,-0.0083638476207852,60.0,-26.31537628173828,-0.0,-6.9703609995031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33172607421875,0.0,0.0,9.492124081589282e-05,292.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0204772949219,0.0,0.0,9.995610889745876e-05,291.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3409423828125,0.0,0.0,7.382762851193547e-05,290.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1851501464844,0.0,0.0,9.99567491817288e-05,291.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4684143066406,0.0,0.0,0.0004741487500723,290.9361877441406,294.1499938964844,253.4159393310547,252.7312164306641,256.6390991210937,253.32058715820312,291.4458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.1961343550697165e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-26.28958320617676,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33172607421875,0.0,0.0,9.492124081589282e-05,292.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0204772949219,0.0,0.0,9.995610889745876e-05,291.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3409423828125,0.0,0.0,7.382762851193547e-05,290.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1851501464844,0.0,0.0,9.99567491817288e-05,291.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4684143066406,0.0,0.0,0.0004741487500723,290.9361877441406,294.1499938964844,253.4159393310547,252.7312164306641,256.6390991210937,253.32058715820312,291.4458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.1961343550697165e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-26.28958320617676,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3202514648437,0.0,0.0,9.493139805272222e-05,292.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.012939453125,0.0,0.0,9.996681183110924e-05,291.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3293762207031,0.0,0.0,7.383553020190448e-05,290.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1755065917969,0.0,0.0,9.996743756346405e-05,291.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4552307128906,0.0,0.0,0.0004741995071526,290.92694091796875,294.1499938964844,253.4499969482422,252.758056640625,256.5818176269531,253.3502349853516,291.4269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376285523176,0.0,0.0,0.0,-0.0083865094929933,60.0,-26.258485794067383,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3202514648437,0.0,0.0,9.493139805272222e-05,292.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.012939453125,0.0,0.0,9.996681183110924e-05,291.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3293762207031,0.0,0.0,7.383553020190448e-05,290.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1755065917969,0.0,0.0,9.996743756346405e-05,291.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4552307128906,0.0,0.0,0.0004741995071526,290.92694091796875,294.1499938964844,253.4499969482422,252.758056640625,256.5818176269531,253.3502349853516,291.4269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376285523176,0.0,0.0,0.0,-0.0083865094929933,60.0,-26.258485794067383,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3087463378906,0.0,0.0,9.493121615378186e-05,292.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0052795410156,0.0,0.0,9.996662993216888e-05,291.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177490234375,0.0,0.0,7.383538468275219e-05,290.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16583251953125,0.0,0.0,9.996724838856608e-05,291.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4420471191406,0.0,0.0,0.0004741986340377,290.9175720214844,294.1499938964844,253.4840545654297,252.7848052978516,256.5262451171875,253.3810577392578,291.4079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011497573927,7.208516450418756e-09,0.001011490356177,-0.0179369803518056,0.0,0.0,0.0,-0.0083863865584135,60.0,-26.22340202331543,-0.0,-6.975722754987147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3087463378906,0.0,0.0,9.493121615378186e-05,292.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0052795410156,0.0,0.0,9.996662993216888e-05,291.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177490234375,0.0,0.0,7.383538468275219e-05,290.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16583251953125,0.0,0.0,9.996724838856608e-05,291.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4420471191406,0.0,0.0,0.0004741986340377,290.9175720214844,294.1499938964844,253.4840545654297,252.7848052978516,256.5262451171875,253.3810577392578,291.4079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011497573927,7.208516450418756e-09,0.001011490356177,-0.0179369803518056,0.0,0.0,0.0,-0.0083863865584135,60.0,-26.22340202331543,-0.0,-6.975722754987147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29718017578125,0.0,0.0,9.497039718553424e-05,292.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9975280761719,0.0,0.0,0.0001000078918877,291.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060607910156,0.0,0.0,7.3865863669198e-05,290.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15606689453125,0.0,0.0,0.0001000085103441,291.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4288024902344,0.0,0.0,0.0004743943864013,290.9081115722656,294.1499938964844,253.51773071289065,252.8111572265625,256.4722900390625,253.4127655029297,291.3890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257307199637353e-09,0.0010119074722751,-0.0180647745728492,0.0,0.0,0.0,-0.0084105739369988,60.0,-26.19258499145508,-0.0,-6.981479572232274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29718017578125,0.0,0.0,9.497039718553424e-05,292.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9975280761719,0.0,0.0,0.0001000078918877,291.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060607910156,0.0,0.0,7.3865863669198e-05,290.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15606689453125,0.0,0.0,0.0001000085103441,291.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4288024902344,0.0,0.0,0.0004743943864013,290.9081115722656,294.1499938964844,253.51773071289065,252.8111572265625,256.4722900390625,253.4127655029297,291.3890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257307199637353e-09,0.0010119074722751,-0.0180647745728492,0.0,0.0,0.0,-0.0084105739369988,60.0,-26.19258499145508,-0.0,-6.981479572232274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2913818359375,0.0,0.0,9.499332372797652e-05,292.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9936218261719,0.0,0.0,0.0001000320335151,291.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002014160156,0.0,0.0,7.388368976535276e-05,290.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1511535644531,0.0,0.0,0.0001000326446956,291.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.42218017578125,0.0,0.0,0.0004745089099742,290.9033508300781,294.1499938964844,253.5343170166016,252.82408142089844,256.44586181640625,253.4288787841797,291.379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121589293703,7.285855474492564e-09,0.001012151595205,-0.0181395467370748,0.0,0.0,0.0,-0.0084247263148427,60.0,-26.179967880249023,-0.0,-6.98484896588525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2855834960937,0.0,0.0,9.500168380327524e-05,292.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9896850585937,0.0,0.0,0.0001000408446998,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2943420410156,0.0,0.0,7.389019447145984e-05,290.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462097167969,0.0,0.0,0.0001000414558802,291.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4155578613281,0.0,0.0,0.0004745507030747,290.8985290527344,294.1499938964844,253.5506591796875,252.8367919921875,256.4197998046875,253.445053100586,291.37017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122481035068,7.296266257839079e-09,0.0010122407693415,-0.0181668139994144,0.0,0.0,0.0,-0.0084298886358737,60.0,-26.166378021240234,-0.0,-6.986077494275379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.27392578125,0.0,0.0,9.496805432718249e-05,292.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98175048828125,0.0,0.0,0.00010000543989,291.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2825927734375,0.0,0.0,7.386404467979446e-05,290.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363220214844,0.0,0.0,0.0001000060437945,291.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4022521972656,0.0,0.0,0.0004743827448692,290.8888854980469,294.1499938964844,253.5824584960937,252.8614501953125,256.368896484375,253.47726440429688,291.3512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118896607309,7.254343348250812e-09,0.001011882442981,-0.0180570110678672,0.0,0.0,0.0,-0.0084091061726212,60.0,-26.129838943481445,-0.0,-6.98112998520628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.27392578125,0.0,0.0,9.496805432718249e-05,292.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98175048828125,0.0,0.0,0.00010000543989,291.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2825927734375,0.0,0.0,7.386404467979446e-05,290.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363220214844,0.0,0.0,0.0001000060437945,291.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4022521972656,0.0,0.0,0.0004743827448692,290.8888854980469,294.1499938964844,253.5824584960937,252.8614501953125,256.368896484375,253.47726440429688,291.3512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118896607309,7.254343348250812e-09,0.001011882442981,-0.0180570110678672,0.0,0.0,0.0,-0.0084091061726212,60.0,-26.129838943481445,-0.0,-6.98112998520628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2622375488281,0.0,0.0,9.488140494795516e-05,292.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9737243652344,0.0,0.0,9.991419210564344e-05,291.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2707824707031,0.0,0.0,7.379664020845667e-05,290.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263732910156,0.0,0.0,9.99147887341678e-05,291.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.38897705078125,0.0,0.0,0.0004739499127026,290.8791198730469,294.1499938964844,253.6127471923828,252.88479614257807,256.3194885253906,253.5087432861328,291.3323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355063269993e-09,0.0010109591530635,-0.0177741646766662,0.0,0.0,0.0,-0.0083555718883872,60.0,-26.079259872436523,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2622375488281,0.0,0.0,9.488140494795516e-05,292.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9737243652344,0.0,0.0,9.991419210564344e-05,291.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2707824707031,0.0,0.0,7.379664020845667e-05,290.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263732910156,0.0,0.0,9.99147887341678e-05,291.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.38897705078125,0.0,0.0,0.0004739499127026,290.8791198730469,294.1499938964844,253.6127471923828,252.88479614257807,256.3194885253906,253.5087432861328,291.3323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355063269993e-09,0.0010109591530635,-0.0177741646766662,0.0,0.0,0.0,-0.0083555718883872,60.0,-26.079259872436523,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2505187988281,0.0,0.0,9.47768712649122e-05,292.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.96563720703125,0.0,0.0,9.98041286948137e-05,291.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.25897216796875,0.0,0.0,7.37153459340334e-05,290.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1163635253906,0.0,0.0,9.980471077142285e-05,291.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.37567138671875,0.0,0.0,0.0004734278190881,290.8692932128906,294.1499938964844,253.6411590576172,252.90655517578125,256.271484375,253.5391540527344,291.3134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016097924861242e-09,0.0010098454076796,-0.0174329876899719,0.0,0.0,0.0,-0.0082909986376762,60.0,-26.02056121826172,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2505187988281,0.0,0.0,9.47768712649122e-05,292.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.96563720703125,0.0,0.0,9.98041286948137e-05,291.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.25897216796875,0.0,0.0,7.37153459340334e-05,290.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1163635253906,0.0,0.0,9.980471077142285e-05,291.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.37567138671875,0.0,0.0,0.0004734278190881,290.8692932128906,294.1499938964844,253.6411590576172,252.90655517578125,256.271484375,253.5391540527344,291.3134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016097924861242e-09,0.0010098454076796,-0.0174329876899719,0.0,0.0,0.0,-0.0082909986376762,60.0,-26.02056121826172,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.23876953125,0.0,0.0,9.467912605032323e-05,292.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9574584960937,0.0,0.0,9.970120299840346e-05,291.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24713134765625,0.0,0.0,7.363931945292279e-05,290.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1062927246094,0.0,0.0,9.970177779905498e-05,291.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.36236572265625,0.0,0.0,0.0004729395732283,290.859375,294.1499938964844,253.66729736328125,252.9264373779297,256.22491455078125,253.5681304931641,291.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088107082992,6.894292692294357e-09,0.0010088037233799,-0.0171139407902956,0.0,0.0,0.0,-0.0082306144759058,60.0,-25.96157455444336,-0.0,-6.938707741710459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.23876953125,0.0,0.0,9.467912605032323e-05,292.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9574584960937,0.0,0.0,9.970120299840346e-05,291.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24713134765625,0.0,0.0,7.363931945292279e-05,290.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1062927246094,0.0,0.0,9.970177779905498e-05,291.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.36236572265625,0.0,0.0,0.0004729395732283,290.859375,294.1499938964844,253.66729736328125,252.9264373779297,256.22491455078125,253.5681304931641,291.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088107082992,6.894292692294357e-09,0.0010088037233799,-0.0171139407902956,0.0,0.0,0.0,-0.0082306144759058,60.0,-25.96157455444336,-0.0,-6.938707741710459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.23291015625,0.0,0.0,9.463300375500694e-05,292.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9533386230469,0.0,0.0,9.96526359813288e-05,291.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2411804199219,0.0,0.0,7.360344170592725e-05,290.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1012268066406,0.0,0.0,9.965320350602268e-05,291.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3556823730469,0.0,0.0,0.0004727091873064,290.8543701171875,294.1499938964844,253.67941284179688,252.93556213378903,256.2021179199219,253.5821075439453,291.2851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083190863952,6.836813337685044e-09,0.0010083122178912,-0.0169633831828832,0.0,0.0,0.0,-0.0082021187990903,60.0,-25.933046340942383,-0.0,-6.931946927579703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2270202636719,0.0,0.0,9.45894353208132e-05,292.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.94921875,0.0,0.0,9.960676106857136e-05,291.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352294921875,0.0,0.0,7.3569557571318e-05,290.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0961608886719,0.0,0.0,9.960732859326528e-05,291.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3490295410156,0.0,0.0,0.0004724916070699,290.849365234375,294.1499938964844,253.69081115722656,252.94412231445312,256.1796569824219,253.5956115722656,291.2757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078548220917,6.782523431780873e-09,0.0010078479535877,-0.01682117767632,0.0,0.0,0.0,-0.0081752054393291,60.0,-25.90564346313477,-0.0,-6.925564832727106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152099609375,0.0,0.0,9.450911602471024e-05,292.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9408874511719,0.0,0.0,9.95221926132217e-05,291.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22332763671875,0.0,0.0,7.350709347520024e-05,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08599853515625,0.0,0.0,9.9522752861958e-05,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.335693359375,0.0,0.0,0.0004720904107671,290.8392639160156,294.1499938964844,253.71131896972656,252.95933532714844,256.1355285644531,253.6214294433593,291.2568664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069988202303,6.682432829308027e-09,0.0010069920681416,-0.0165590029209852,0.0,0.0,0.0,-0.0081255855038762,60.0,-25.85381126403809,-0.0,-6.913806060993012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2152099609375,0.0,0.0,9.450911602471024e-05,292.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9408874511719,0.0,0.0,9.95221926132217e-05,291.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22332763671875,0.0,0.0,7.350709347520024e-05,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08599853515625,0.0,0.0,9.9522752861958e-05,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.335693359375,0.0,0.0,0.0004720904107671,290.8392639160156,294.1499938964844,253.71131896972656,252.95933532714844,256.1355285644531,253.6214294433593,291.2568664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069988202303,6.682432829308027e-09,0.0010069920681416,-0.0165590029209852,0.0,0.0,0.0,-0.0081255855038762,60.0,-25.85381126403809,-0.0,-6.913806060993012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2033386230469,0.0,0.0,9.443864109925926e-05,292.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9324645996094,0.0,0.0,9.944798512151463e-05,291.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113952636719,0.0,0.0,7.345227641053498e-05,290.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0757751464844,0.0,0.0,9.944853809429333e-05,291.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3223571777344,0.0,0.0,0.0004717383999377,290.8291015625,294.1499938964844,253.7284240722656,252.97178649902344,256.0925598144531,253.64512634277344,291.238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062475921586,6.594605750365191e-09,0.0010062410729005,-0.0163289457559585,0.0,0.0,0.0,-0.0080820461735129,60.0,-25.807018280029297,-0.0,-6.903496085897133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2033386230469,0.0,0.0,9.443864109925926e-05,292.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9324645996094,0.0,0.0,9.944798512151463e-05,291.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113952636719,0.0,0.0,7.345227641053498e-05,290.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0757751464844,0.0,0.0,9.944853809429333e-05,291.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3223571777344,0.0,0.0,0.0004717383999377,290.8291015625,294.1499938964844,253.7284240722656,252.97178649902344,256.0925598144531,253.64512634277344,291.238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062475921586,6.594605750365191e-09,0.0010062410729005,-0.0163289457559585,0.0,0.0,0.0,-0.0080820461735129,60.0,-25.807018280029297,-0.0,-6.903496085897133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
