time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
600660,290.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.19146728515625,0.0,0.0,9.437926928512752e-05,292.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9239501953125,0.0,0.0,9.938547009369358e-05,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.19940185546875,0.0,0.0,7.340609590755776e-05,290.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06549072265625,0.0,0.0,9.938601579051463e-05,291.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3089904785156,0.0,0.0,0.0004714418610092,290.8188171386719,294.1499938964844,253.7417755126953,252.9811553955078,256.0507202148437,253.6663513183593,291.2192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056147584691,6.5206120503091825e-09,0.0010056082392111,-0.016135124489665,0.0,0.0,0.0,-0.0080453641712665,60.0,-25.76581382751465,-0.0,-6.894816095837086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.19146728515625,0.0,0.0,9.437926928512752e-05,292.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9239501953125,0.0,0.0,9.938547009369358e-05,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.19940185546875,0.0,0.0,7.340609590755776e-05,290.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06549072265625,0.0,0.0,9.938601579051463e-05,291.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3089904785156,0.0,0.0,0.0004714418610092,290.8188171386719,294.1499938964844,253.7417755126953,252.9811553955078,256.0507202148437,253.6663513183593,291.2192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056147584691,6.5206120503091825e-09,0.0010056082392111,-0.016135124489665,0.0,0.0,0.0,-0.0080453641712665,60.0,-25.76581382751465,-0.0,-6.894816095837086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1795654296875,0.0,0.0,9.433142258785664e-05,292.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9153747558594,0.0,0.0,9.933508408721536e-05,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1873779296875,0.0,0.0,7.336888666031882e-05,290.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0551452636719,0.0,0.0,9.93356225080788e-05,291.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29559326171875,0.0,0.0,0.0004712028894573,290.8084716796875,294.1499938964844,253.75099182128903,252.9871826171875,256.00982666015625,253.68502807617188,291.20037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051047429442,6.4609784189428865e-09,0.0010050983401015,-0.0159789156168699,0.0,0.0,0.0,-0.0080158002674579,60.0,-25.73008155822754,-0.0,-6.887824355317207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1795654296875,0.0,0.0,9.433142258785664e-05,292.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9153747558594,0.0,0.0,9.933508408721536e-05,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1873779296875,0.0,0.0,7.336888666031882e-05,290.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0551452636719,0.0,0.0,9.93356225080788e-05,291.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29559326171875,0.0,0.0,0.0004712028894573,290.8084716796875,294.1499938964844,253.75099182128903,252.9871826171875,256.00982666015625,253.68502807617188,291.20037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051047429442,6.4609784189428865e-09,0.0010050983401015,-0.0159789156168699,0.0,0.0,0.0,-0.0080158002674579,60.0,-25.73008155822754,-0.0,-6.887824355317207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.173583984375,0.0,0.0,9.43122067837976e-05,292.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9110412597656,0.0,0.0,9.931484964909032e-05,291.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1813659667969,0.0,0.0,7.335393456742167e-05,290.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0499267578125,0.0,0.0,9.931538806995376e-05,291.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2889099121094,0.0,0.0,0.0004711069050244,290.8032531738281,294.1499938964844,253.75392150878903,252.9888458251953,255.9897308349609,253.69317626953125,291.19097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048999683931,6.437024246963574e-09,0.0010048934491351,-0.0159161686897277,0.0,0.0,0.0,-0.0080039259046316,60.0,-25.71477699279785,-0.0,-6.88501700096822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676025390625,0.0,0.0,9.429617057321592e-05,292.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9067077636719,0.0,0.0,9.92979694274254e-05,291.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1753234863281,0.0,0.0,7.334146357607096e-05,290.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.04473876953125,0.0,0.0,9.929850057233124e-05,291.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2821960449219,0.0,0.0,0.0004710268403869,290.79803466796875,294.1499938964844,253.75567626953125,252.98956298828125,255.96983337402344,253.7005310058593,291.1815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047289542853,6.417038012074272e-09,0.0010047225514426,-0.0158638153225183,0.0,0.0,0.0,-0.0079940175637602,60.0,-25.70101547241211,-0.0,-6.882675052111153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1556091308594,0.0,0.0,9.42749684327282e-05,292.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89794921875,0.0,0.0,9.92756467894651e-05,291.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632385253906,0.0,0.0,7.332496898015961e-05,290.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0342712402344,0.0,0.0,9.927617065841332e-05,291.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2687683105469,0.0,0.0,0.0004709209315478,290.7875061035156,294.1499938964844,253.75547790527344,252.9879913330078,255.93055725097656,253.71292114257807,291.1628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004502759315,6.3905960523413804e-09,0.0010044963564723,-0.0157945491373538,0.0,0.0,0.0,-0.0079809082671999,60.0,-25.678436279296875,-0.0,-6.87957708578324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1556091308594,0.0,0.0,9.42749684327282e-05,292.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89794921875,0.0,0.0,9.92756467894651e-05,291.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632385253906,0.0,0.0,7.332496898015961e-05,290.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0342712402344,0.0,0.0,9.927617065841332e-05,291.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2687683105469,0.0,0.0,0.0004709209315478,290.7875061035156,294.1499938964844,253.75547790527344,252.9879913330078,255.93055725097656,253.71292114257807,291.1628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004502759315,6.3905960523413804e-09,0.0010044963564723,-0.0157945491373538,0.0,0.0,0.0,-0.0079809082671999,60.0,-25.678436279296875,-0.0,-6.87957708578324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,9.426598262507468e-05,292.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8891296386719,0.0,0.0,9.926618804456666e-05,291.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510925292969,0.0,0.0,7.331798406085e-05,290.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02374267578125,0.0,0.0,9.926670463755728e-05,291.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2553100585937,0.0,0.0,0.0004708760534413,290.77691650390625,294.1499938964844,253.75,252.982177734375,255.89190673828125,253.72171020507807,291.14404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044068330898,6.379381023435826e-09,0.0010044004302471,-0.0157651714980602,0.0,0.0,0.0,-0.0079753482714295,60.0,-25.66290664672852,-0.0,-6.878264002807556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,9.426598262507468e-05,292.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8891296386719,0.0,0.0,9.926618804456666e-05,291.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510925292969,0.0,0.0,7.331798406085e-05,290.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02374267578125,0.0,0.0,9.926670463755728e-05,291.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2553100585937,0.0,0.0,0.0004708760534413,290.77691650390625,294.1499938964844,253.75,252.982177734375,255.89190673828125,253.72171020507807,291.14404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044068330898,6.379381023435826e-09,0.0010044004302471,-0.0157651714980602,0.0,0.0,0.0,-0.0079753482714295,60.0,-25.66290664672852,-0.0,-6.878264002807556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1314697265625,0.0,0.0,9.425236930837856e-05,292.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8802185058594,0.0,0.0,9.925186168402432e-05,291.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.138916015625,0.0,0.0,7.330739754252136e-05,290.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0131530761719,0.0,0.0,9.925237100105731e-05,291.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2418212890625,0.0,0.0,0.0004708080959971,290.7662048339844,294.1499938964844,253.74127197265625,252.97373962402344,255.8538055419922,253.7266845703125,291.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042616631835,6.362401272497209e-09,0.0010042553767561,-0.0157206933945417,0.0,0.0,0.0,-0.0079669319093227,60.0,-25.6518669128418,-0.0,-6.876275193690162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1314697265625,0.0,0.0,9.425236930837856e-05,292.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8802185058594,0.0,0.0,9.925186168402432e-05,291.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.138916015625,0.0,0.0,7.330739754252136e-05,290.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0131530761719,0.0,0.0,9.925237100105731e-05,291.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2418212890625,0.0,0.0,0.0004708080959971,290.7662048339844,294.1499938964844,253.74127197265625,252.97373962402344,255.8538055419922,253.7266845703125,291.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042616631835,6.362401272497209e-09,0.0010042553767561,-0.0157206933945417,0.0,0.0,0.0,-0.0079669319093227,60.0,-25.6518669128418,-0.0,-6.876275193690162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1193542480469,0.0,0.0,9.418238914804532e-05,292.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8712158203125,0.0,0.0,9.917817078530788e-05,290.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.126708984375,0.0,0.0,7.325296610360965e-05,290.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.00250244140625,0.0,0.0,9.917868010234088e-05,291.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.22833251953125,0.0,0.0,0.0004704585589934,290.75543212890625,294.1499938964844,253.7315826416016,252.9644775390625,255.8162384033203,253.7284545898437,291.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035161394625,6.2751914775560635e-09,0.0010035098530352,-0.015492245554924,0.0,0.0,0.0,-0.0079236989840865,60.0,-25.633377075195312,-0.0,-6.866065405120025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1193542480469,0.0,0.0,9.418238914804532e-05,292.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8712158203125,0.0,0.0,9.917817078530788e-05,290.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.126708984375,0.0,0.0,7.325296610360965e-05,290.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.00250244140625,0.0,0.0,9.917868010234088e-05,291.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.22833251953125,0.0,0.0,0.0004704585589934,290.75543212890625,294.1499938964844,253.7315826416016,252.9644775390625,255.8162384033203,253.7284545898437,291.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035161394625,6.2751914775560635e-09,0.0010035098530352,-0.015492245554924,0.0,0.0,0.0,-0.0079236989840865,60.0,-25.633377075195312,-0.0,-6.866065405120025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11328125,0.0,0.0,9.41213293117471e-05,292.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.86669921875,0.0,0.0,9.911388042382896e-05,290.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1205749511719,0.0,0.0,7.320547592826188e-05,290.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9971618652344,0.0,0.0,9.911437518894672e-05,291.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2215881347656,0.0,0.0,0.0004701535508502,290.75,294.1499938964844,253.72637939453125,252.9595489501953,255.79766845703125,253.728271484375,291.09722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028654942288,6.199108781856921e-09,0.0010028593242168,-0.0152929425239562,0.0,0.0,0.0,-0.0078859822824597,60.0,-25.618257522583008,-0.0,-6.85716443626916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1072082519531,0.0,0.0,9.40494501264766e-05,292.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8621520996094,0.0,0.0,9.90381886367686e-05,290.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1144714355469,0.0,0.0,7.314956746995449e-05,290.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9917907714844,0.0,0.0,9.903868340188636e-05,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.21484375,0.0,0.0,0.0004697945259977,290.7445678710937,294.1499938964844,253.720932006836,252.9544372558593,255.7792205810547,253.7274932861328,291.0878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020995978266,6.10954575819278e-09,0.0010020935442298,-0.0150583265349268,0.0,0.0,0.0,-0.0078415824100375,60.0,-25.599714279174805,-0.0,-6.846693878514999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09503173828125,0.0,0.0,9.392260835738853e-05,292.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.85302734375,0.0,0.0,9.890462388284504e-05,290.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1022033691406,0.0,0.0,7.305091276066378e-05,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9810485839844,0.0,0.0,9.89051113720052e-05,291.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2013244628906,0.0,0.0,0.0004691609356086,290.733642578125,294.1499938964844,253.70936584472656,252.943603515625,255.74270629882807,253.7244110107422,291.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007477831095,5.951493520228723e-09,0.0010007418459281,-0.0146442903205752,0.0,0.0,0.0,-0.0077632279135286,60.0,-25.559965133666992,-0.0,-6.828236109868159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09503173828125,0.0,0.0,9.392260835738853e-05,292.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.85302734375,0.0,0.0,9.890462388284504e-05,290.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1022033691406,0.0,0.0,7.305091276066378e-05,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9810485839844,0.0,0.0,9.89051113720052e-05,291.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2013244628906,0.0,0.0,0.0004691609356086,290.733642578125,294.1499938964844,253.70936584472656,252.943603515625,255.74270629882807,253.7244110107422,291.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007477831095,5.951493520228723e-09,0.0010007418459281,-0.0146442903205752,0.0,0.0,0.0,-0.0077632279135286,60.0,-25.559965133666992,-0.0,-6.828236109868159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0827941894531,0.0,0.0,9.383773431181908e-05,292.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84381103515625,0.0,0.0,9.881525329547004e-05,290.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08990478515625,0.0,0.0,7.298489799723029e-05,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9702453613281,0.0,0.0,9.881573350867257e-05,291.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1877746582031,0.0,0.0,0.0004687370092142,290.7226257324219,294.1499938964844,253.69688415527344,252.9320373535156,255.70669555664065,253.7194061279297,291.0505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845728345832413e-09,0.0009998374152928,-0.0143672218546271,0.0,0.0,0.0,-0.0077107949182391,60.0,-25.5283317565918,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0827941894531,0.0,0.0,9.383773431181908e-05,292.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84381103515625,0.0,0.0,9.881525329547004e-05,290.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08990478515625,0.0,0.0,7.298489799723029e-05,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9702453613281,0.0,0.0,9.881573350867257e-05,291.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1877746582031,0.0,0.0,0.0004687370092142,290.7226257324219,294.1499938964844,253.69688415527344,252.9320373535156,255.70669555664065,253.7194061279297,291.0505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845728345832413e-09,0.0009998374152928,-0.0143672218546271,0.0,0.0,0.0,-0.0077107949182391,60.0,-25.5283317565918,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.070556640625,0.0,0.0,9.375329682370648e-05,292.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.83453369140625,0.0,0.0,9.872634109342472e-05,290.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775451660156,0.0,0.0,7.291923247976229e-05,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9593811035156,0.0,0.0,9.872682130662724e-05,291.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742553710937,0.0,0.0,0.000468315265607,290.7115478515625,294.1499938964844,253.6835174560547,252.91970825195312,255.67111206054688,253.7128448486328,291.0318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740514286145526e-09,0.0009989377576857,-0.0140915950760245,0.0,0.0,0.0,-0.0076586361974477,60.0,-25.500333786010746,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.070556640625,0.0,0.0,9.375329682370648e-05,292.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.83453369140625,0.0,0.0,9.872634109342472e-05,290.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775451660156,0.0,0.0,7.291923247976229e-05,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9593811035156,0.0,0.0,9.872682130662724e-05,291.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742553710937,0.0,0.0,0.000468315265607,290.7115478515625,294.1499938964844,253.6835174560547,252.91970825195312,255.67111206054688,253.7128448486328,291.0318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740514286145526e-09,0.0009989377576857,-0.0140915950760245,0.0,0.0,0.0,-0.0076586361974477,60.0,-25.500333786010746,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05828857421875,0.0,0.0,9.366790618514642e-05,292.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8251647949219,0.0,0.0,9.863642480922864e-05,290.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.065185546875,0.0,0.0,7.28528102627024e-05,290.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.948486328125,0.0,0.0,9.863689047051594e-05,291.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1606750488281,0.0,0.0,0.0004678887198679,290.7004089355469,294.1499938964844,253.66929626464844,252.9066772460937,255.6358795166016,253.7051544189453,291.01324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634101185592044e-09,0.000998027739115,-0.0138128232210874,0.0,0.0,0.0,-0.0076058823615312,60.0,-25.47359085083008,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05828857421875,0.0,0.0,9.366790618514642e-05,292.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8251647949219,0.0,0.0,9.863642480922864e-05,290.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.065185546875,0.0,0.0,7.28528102627024e-05,290.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.948486328125,0.0,0.0,9.863689047051594e-05,291.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1606750488281,0.0,0.0,0.0004678887198679,290.7004089355469,294.1499938964844,253.66929626464844,252.9066772460937,255.6358795166016,253.7051544189453,291.01324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634101185592044e-09,0.000998027739115,-0.0138128232210874,0.0,0.0,0.0,-0.0076058823615312,60.0,-25.47359085083008,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521240234375,0.0,0.0,9.362441051052885e-05,292.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8204650878906,0.0,0.0,9.859062265604734e-05,290.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0590209960937,0.0,0.0,7.281898433575407e-05,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9430236816406,0.0,0.0,9.859108831733464e-05,291.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539001464844,0.0,0.0,0.0004676714597735,290.69482421875,294.1499938964844,253.661865234375,252.89990234375,255.6184234619141,253.7007751464844,291.0039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902762065103e-09,0.0009975642897188,-0.0136708384379744,0.0,0.0,0.0,-0.0075790137052536,60.0,-25.46043586730957,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0459899902344,0.0,0.0,9.358029637951404e-05,292.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8157653808594,0.0,0.0,9.85441729426384e-05,290.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.05279541015625,0.0,0.0,7.278467091964558e-05,290.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.93756103515625,0.0,0.0,9.85446386039257e-05,291.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471252441406,0.0,0.0,0.0004674511437769,290.689208984375,294.1499938964844,253.6542205810547,252.8929443359375,255.6010589599609,253.6961364746093,290.99462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.524936952383541e-09,0.0009970943210646,-0.0135268410667777,0.0,0.0,0.0,-0.0075517650693655,60.0,-25.44729995727539,-0.0,-6.778546435270982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0336303710937,0.0,0.0,9.348899766337126e-05,292.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8062438964844,0.0,0.0,9.84480357146822e-05,290.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0403747558594,0.0,0.0,7.271366484928876e-05,290.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9265441894531,0.0,0.0,9.84485013759695e-05,291.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1335144042969,0.0,0.0,0.0004669951158575,290.67791748046875,294.1499938964844,253.6383209228516,252.87852478027344,255.566635131836,253.6859893798828,290.9760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961269097402,5.4111723990502014e-09,0.0009961215546354,-0.0132288038730621,0.0,0.0,0.0,-0.0074953669682145,60.0,-25.42084693908692,-0.0,-6.765323945501224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0336303710937,0.0,0.0,9.348899766337126e-05,292.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8062438964844,0.0,0.0,9.84480357146822e-05,290.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0403747558594,0.0,0.0,7.271366484928876e-05,290.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9265441894531,0.0,0.0,9.84485013759695e-05,291.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1335144042969,0.0,0.0,0.0004669951158575,290.67791748046875,294.1499938964844,253.6383209228516,252.87852478027344,255.566635131836,253.6859893798828,290.9760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961269097402,5.4111723990502014e-09,0.0009961215546354,-0.0132288038730621,0.0,0.0,0.0,-0.0074953669682145,60.0,-25.42084693908692,-0.0,-6.765323945501224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0212707519531,0.0,0.0,9.339243842987344e-05,292.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.79669189453125,0.0,0.0,9.83463614829816e-05,290.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279235839844,0.0,0.0,7.263856241479516e-05,290.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9154968261719,0.0,0.0,9.834681259235369e-05,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199035644531,0.0,0.0,0.0004665127780754,290.66656494140625,294.1499938964844,253.62161254882807,252.86343383789065,255.53253173828125,253.6749420166016,290.9574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950979147106,5.290849980355006e-09,0.0009950926760211,-0.0129135828465223,0.0,0.0,0.0,-0.0074357180856168,60.0,-25.39379119873047,-0.0,-6.751353964773443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0212707519531,0.0,0.0,9.339243842987344e-05,292.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.79669189453125,0.0,0.0,9.83463614829816e-05,290.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279235839844,0.0,0.0,7.263856241479516e-05,290.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9154968261719,0.0,0.0,9.834681259235369e-05,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199035644531,0.0,0.0,0.0004665127780754,290.66656494140625,294.1499938964844,253.62161254882807,252.86343383789065,255.53253173828125,253.6749420166016,290.9574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950979147106,5.290849980355006e-09,0.0009950926760211,-0.0129135828465223,0.0,0.0,0.0,-0.0074357180856168,60.0,-25.39379119873047,-0.0,-6.751353964773443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0088806152344,0.0,0.0,9.328868327429518e-05,292.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7870788574219,0.0,0.0,9.82370984274894e-05,290.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.01544189453125,0.0,0.0,7.255785749293864e-05,290.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9044189453125,0.0,0.0,9.823754953686148e-05,291.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1062927246094,0.0,0.0,0.0004659945261664,290.6551513671875,294.1499938964844,253.6041259765625,252.8477020263672,255.498764038086,253.6630096435547,290.9389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939923183992,5.1615605123345185e-09,0.0009939870797097,-0.0125748654827475,0.0,0.0,0.0,-0.0073716235347092,60.0,-25.3656005859375,-0.0,-6.736358670877962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0088806152344,0.0,0.0,9.328868327429518e-05,292.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7870788574219,0.0,0.0,9.82370984274894e-05,290.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.01544189453125,0.0,0.0,7.255785749293864e-05,290.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9044189453125,0.0,0.0,9.823754953686148e-05,291.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1062927246094,0.0,0.0,0.0004659945261664,290.6551513671875,294.1499938964844,253.6041259765625,252.8477020263672,255.498764038086,253.6630096435547,290.9389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939923183992,5.1615605123345185e-09,0.0009939870797097,-0.0125748654827475,0.0,0.0,0.0,-0.0073716235347092,60.0,-25.3656005859375,-0.0,-6.736358670877962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964599609375,0.0,0.0,9.317754302173852e-05,292.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7773742675781,0.0,0.0,9.812007192522287e-05,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0029296875,0.0,0.0,7.247141911648214e-05,290.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8932800292969,0.0,0.0,9.812051575863734e-05,291.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0926818847656,0.0,0.0,0.0004654393706005,290.6436462402344,294.1499938964844,253.5858612060547,252.83132934570312,255.46533203125,253.6502990722656,290.92041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928079089149,5.023076621313294e-09,0.0009928029030561,-0.01221205573529,0.0,0.0,0.0,-0.0073029710911214,60.0,-25.33599853515625,-0.0,-6.72031603698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964599609375,0.0,0.0,9.317754302173852e-05,292.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7773742675781,0.0,0.0,9.812007192522287e-05,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0029296875,0.0,0.0,7.247141911648214e-05,290.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8932800292969,0.0,0.0,9.812051575863734e-05,291.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0926818847656,0.0,0.0,0.0004654393706005,290.6436462402344,294.1499938964844,253.5858612060547,252.83132934570312,255.46533203125,253.6502990722656,290.92041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928079089149,5.023076621313294e-09,0.0009928029030561,-0.01221205573529,0.0,0.0,0.0,-0.0073029710911214,60.0,-25.33599853515625,-0.0,-6.72031603698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.990234375,0.0,0.0,9.31190006667748e-05,292.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7724914550781,0.0,0.0,9.805843001231553e-05,290.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9966735839844,0.0,0.0,7.242588617373258e-05,290.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8876953125,0.0,0.0,9.805886656977236e-05,291.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0858459472656,0.0,0.0,0.0004651469644159,290.63787841796875,294.1499938964844,253.5764617919922,252.8229217529297,255.4487152099609,253.6436767578125,290.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921841556206,4.950131859970952e-09,0.0009921791497617,-0.0120209474116563,0.0,0.0,0.0,-0.0072668092325329,60.0,-25.32060813903809,-0.0,-6.711872657660933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9839782714844,0.0,0.0,9.305854473495856e-05,292.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7676086425781,0.0,0.0,9.799477265914902e-05,290.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99041748046875,0.0,0.0,7.237886893562973e-05,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.882080078125,0.0,0.0,9.799520194064826e-05,291.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790405273437,0.0,0.0,0.000464844983071,290.6321105957031,294.1499938964844,253.56686401367188,252.81434631347656,255.43218994140625,253.6369171142578,290.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915399132296,4.874806336374604e-09,0.0009915350237861,-0.0118236010894179,0.0,0.0,0.0,-0.0072294673882424,60.0,-25.304840087890625,-0.0,-6.703159982635043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97149658203125,0.0,0.0,9.293305629398674e-05,292.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7577819824219,0.0,0.0,9.786262671696022e-05,290.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.97784423828125,0.0,0.0,7.228126196423545e-05,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.870849609375,0.0,0.0,9.786305599845946e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653991699219,0.0,0.0,0.0004642181738745,290.6205139160156,294.1499938964844,253.54714965820312,252.7967834472656,255.3993225097656,253.6229705810547,290.8833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.7184443019432365e-09,0.0009901979938149,-0.0114139420911669,0.0,0.0,0.0,-0.0071519520133733,60.0,-25.272306442260746,-0.0,-6.685092301950135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97149658203125,0.0,0.0,9.293305629398674e-05,292.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7577819824219,0.0,0.0,9.786262671696022e-05,290.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.97784423828125,0.0,0.0,7.228126196423545e-05,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.870849609375,0.0,0.0,9.786305599845946e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653991699219,0.0,0.0,0.0004642181738745,290.6205139160156,294.1499938964844,253.54714965820312,252.7967834472656,255.3993225097656,253.6229705810547,290.8833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.7184443019432365e-09,0.0009901979938149,-0.0114139420911669,0.0,0.0,0.0,-0.0071519520133733,60.0,-25.272306442260746,-0.0,-6.685092301950135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9590148925781,0.0,0.0,9.2803813458886e-05,292.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7479248046875,0.0,0.0,9.772653720574452e-05,290.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9652709960937,0.0,0.0,7.218074460979551e-05,290.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8595886230469,0.0,0.0,9.772695921128616e-05,291.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0517272949219,0.0,0.0,0.0004635726218111,290.6088256835937,294.1499938964844,253.5267333984375,252.7786407470703,255.3666839599609,253.6085662841797,290.86492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.5574091167566175e-09,0.0009888210333883,-0.0109920324757695,0.0,0.0,0.0,-0.0070721195079386,60.0,-25.23887634277344,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
