time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
603000,290.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9590148925781,0.0,0.0,9.2803813458886e-05,292.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7479248046875,0.0,0.0,9.772653720574452e-05,290.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9652709960937,0.0,0.0,7.218074460979551e-05,290.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8595886230469,0.0,0.0,9.772695921128616e-05,291.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0517272949219,0.0,0.0,0.0004635726218111,290.6088256835937,294.1499938964844,253.5267333984375,252.7786407470703,255.3666839599609,253.6085662841797,290.86492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.5574091167566175e-09,0.0009888210333883,-0.0109920324757695,0.0,0.0,0.0,-0.0070721195079386,60.0,-25.23887634277344,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94647216796875,0.0,0.0,9.267476707464084e-05,292.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.73797607421875,0.0,0.0,9.759064414538444e-05,290.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9526672363281,0.0,0.0,7.208037277450785e-05,290.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8482666015625,0.0,0.0,9.759106615092604e-05,291.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380554199219,0.0,0.0,0.0004629280010703,290.5971069335937,294.1499938964844,253.505615234375,252.7599334716797,255.3343048095703,253.5936584472656,290.8464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.3966146279217355e-09,0.0009874459356069,-0.0105707477778196,0.0,0.0,0.0,-0.0069924066774547,60.0,-25.205352783203125,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94647216796875,0.0,0.0,9.267476707464084e-05,292.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.73797607421875,0.0,0.0,9.759064414538444e-05,290.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9526672363281,0.0,0.0,7.208037277450785e-05,290.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8482666015625,0.0,0.0,9.759106615092604e-05,291.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380554199219,0.0,0.0,0.0004629280010703,290.5971069335937,294.1499938964844,253.505615234375,252.7599334716797,255.3343048095703,253.5936584472656,290.8464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.3966146279217355e-09,0.0009874459356069,-0.0105707477778196,0.0,0.0,0.0,-0.0069924066774547,60.0,-25.205352783203125,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9339294433594,0.0,0.0,9.255048644263296e-05,292.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7279663085937,0.0,0.0,9.745977877173571e-05,290.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9400329589844,0.0,0.0,7.198371167760342e-05,290.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8369445800781,0.0,0.0,9.746019350131974e-05,291.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243835449219,0.0,0.0,0.0004623072454705,290.5853271484375,294.1499938964844,253.48385620117188,252.74069213867188,255.3021697998047,253.5783233642578,290.8280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241765605428327e-09,0.0009861218277364,-0.0101650357246398,0.0,0.0,0.0,-0.0069156410172581,60.0,-25.17292022705078,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9339294433594,0.0,0.0,9.255048644263296e-05,292.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7279663085937,0.0,0.0,9.745977877173571e-05,290.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9400329589844,0.0,0.0,7.198371167760342e-05,290.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8369445800781,0.0,0.0,9.746019350131974e-05,291.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243835449219,0.0,0.0,0.0004623072454705,290.5853271484375,294.1499938964844,253.48385620117188,252.74069213867188,255.3021697998047,253.5783233642578,290.8280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241765605428327e-09,0.0009861218277364,-0.0101650357246398,0.0,0.0,0.0,-0.0069156410172581,60.0,-25.17292022705078,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276428222656,0.0,0.0,9.249200229533015e-05,292.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.72296142578125,0.0,0.0,9.739818779053168e-05,290.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9337158203125,0.0,0.0,7.193822239059955e-05,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.83123779296875,0.0,0.0,9.739860252011567e-05,291.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0175476074219,0.0,0.0,0.0004620150721166,290.57940673828125,294.1499938964844,253.4727325439453,252.7308654785156,255.28619384765625,253.57049560546875,290.81884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.168886569289043e-09,0.0009854985401034,-0.0099740885198116,0.0,0.0,0.0,-0.0068795117549598,60.0,-25.15757751464844,-0.0,-6.621782233651174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9213562011719,0.0,0.0,9.243614476872608e-05,292.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7179260253906,0.0,0.0,9.733937622513622e-05,290.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273681640625,0.0,0.0,7.189477764768526e-05,290.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8255310058594,0.0,0.0,9.73397836787626e-05,291.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0107116699219,0.0,0.0,0.0004617360827978,290.573486328125,294.1499938964844,253.46144104003903,252.72091674804688,255.270263671875,253.56256103515625,290.80963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.099289352410551e-09,0.0009849034249782,-0.0097917364910244,0.0,0.0,0.0,-0.006845009047538,60.0,-25.142866134643555,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9087219238281,0.0,0.0,9.233644232153893e-05,292.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7077941894531,0.0,0.0,9.723439143272115e-05,290.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9147033691406,0.0,0.0,7.181723049143329e-05,290.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8140869140625,0.0,0.0,9.723479161038996e-05,291.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9970092773437,0.0,0.0,0.0004612380871549,290.56158447265625,294.1499938964844,253.4384155273437,252.70065307617188,255.238525390625,253.54638671875,290.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975062501382354e-09,0.0009838411351665,-0.0094662494957447,0.0,0.0,0.0,-0.0067834239453077,60.0,-25.11647605895996,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9087219238281,0.0,0.0,9.233644232153893e-05,292.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7077941894531,0.0,0.0,9.723439143272115e-05,290.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9147033691406,0.0,0.0,7.181723049143329e-05,290.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8140869140625,0.0,0.0,9.723479161038996e-05,291.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9970092773437,0.0,0.0,0.0004612380871549,290.56158447265625,294.1499938964844,253.4384155273437,252.70065307617188,255.238525390625,253.54638671875,290.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975062501382354e-09,0.0009838411351665,-0.0094662494957447,0.0,0.0,0.0,-0.0067834239453077,60.0,-25.11647605895996,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8960876464844,0.0,0.0,9.225581743521616e-05,292.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6976013183594,0.0,0.0,9.714948828332126e-05,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9019775390625,0.0,0.0,7.175451901275665e-05,290.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8026123046875,0.0,0.0,9.714988846099004e-05,291.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9832763671875,0.0,0.0,0.000460835348349,290.54962158203125,294.1499938964844,253.414794921875,252.67990112304688,255.2069854736328,253.5296936035156,290.7728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829858317971,3.874595755348764e-09,0.0009829818736761,-0.0092030130326747,0.0,0.0,0.0,-0.0067336182110011,60.0,-25.09514236450196,-0.0,-6.588003031993139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8960876464844,0.0,0.0,9.225581743521616e-05,292.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6976013183594,0.0,0.0,9.714948828332126e-05,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9019775390625,0.0,0.0,7.175451901275665e-05,290.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8026123046875,0.0,0.0,9.714988846099004e-05,291.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9832763671875,0.0,0.0,0.000460835348349,290.54962158203125,294.1499938964844,253.414794921875,252.67990112304688,255.2069854736328,253.5296936035156,290.7728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829858317971,3.874595755348764e-09,0.0009829818736761,-0.0092030130326747,0.0,0.0,0.0,-0.0067336182110011,60.0,-25.09514236450196,-0.0,-6.588003031993139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8834228515625,0.0,0.0,9.219723142450675e-05,292.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6873474121094,0.0,0.0,9.70878027146682e-05,290.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8892517089844,0.0,0.0,7.170895696617663e-05,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.79107666015625,0.0,0.0,9.708818834042177e-05,291.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96954345703125,0.0,0.0,0.0004605427093338,290.53759765625,294.1499938964844,253.3905792236328,252.6586761474609,255.1755828857422,253.512451171875,290.7545471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.801589709695463e-09,0.0009823575383052,-0.0090117268264293,0.0,0.0,0.0,-0.0066974251531064,60.0,-25.079566955566406,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8834228515625,0.0,0.0,9.219723142450675e-05,292.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6873474121094,0.0,0.0,9.70878027146682e-05,290.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8892517089844,0.0,0.0,7.170895696617663e-05,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.79107666015625,0.0,0.0,9.708818834042177e-05,291.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96954345703125,0.0,0.0,0.0004605427093338,290.53759765625,294.1499938964844,253.3905792236328,252.6586761474609,255.1755828857422,253.512451171875,290.7545471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.801589709695463e-09,0.0009823575383052,-0.0090117268264293,0.0,0.0,0.0,-0.0066974251531064,60.0,-25.079566955566406,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8707275390625,0.0,0.0,9.21636092243716e-05,292.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6770324707031,0.0,0.0,9.70523979049176e-05,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.87646484375,0.0,0.0,7.168280717451125e-05,290.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7795104980469,0.0,0.0,9.705278353067116e-05,291.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9557800292969,0.0,0.0,0.0004603748093359,290.5255126953125,294.1499938964844,253.3658142089844,252.63699340820312,255.1443328857422,253.4944610595703,290.7362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820029372349,3.7596898927461114e-09,0.0009819992119446,-0.0089019425213336,0.0,0.0,0.0,-0.0066766534000635,60.0,-25.07108688354492,-0.0,-6.57483738564224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8707275390625,0.0,0.0,9.21636092243716e-05,292.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6770324707031,0.0,0.0,9.70523979049176e-05,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.87646484375,0.0,0.0,7.168280717451125e-05,290.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7795104980469,0.0,0.0,9.705278353067116e-05,291.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9557800292969,0.0,0.0,0.0004603748093359,290.5255126953125,294.1499938964844,253.3658142089844,252.63699340820312,255.1443328857422,253.4944610595703,290.7362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820029372349,3.7596898927461114e-09,0.0009819992119446,-0.0089019425213336,0.0,0.0,0.0,-0.0066766534000635,60.0,-25.07108688354492,-0.0,-6.57483738564224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8643493652344,0.0,0.0,9.215548925567418e-05,292.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6718444824219,0.0,0.0,9.704384865472092e-05,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8700561523437,0.0,0.0,7.167648436734453e-05,290.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.773681640625,0.0,0.0,9.704422700451688e-05,291.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.94891357421875,0.0,0.0,0.0004603342385962,290.5194396972656,294.1499938964844,253.3532257080078,252.62599182128903,255.1287536621093,253.4851837158203,290.72705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819163242354,3.749560217869431e-09,0.0009819124825298,-0.0088754016906023,0.0,0.0,0.0,-0.0066716312430799,60.0,-25.069318771362305,-0.0,-6.573677069354744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.85797119140625,0.0,0.0,9.215379395755008e-05,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6666564941406,0.0,0.0,9.704206604510546e-05,290.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8636474609375,0.0,0.0,7.167516741901636e-05,290.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.76788330078125,0.0,0.0,9.70424443949014e-05,291.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9420166015625,0.0,0.0,0.0004603257984854,290.51336669921875,294.1499938964844,253.34051513671875,252.6148834228516,255.1131896972656,253.4757080078125,290.7179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818981634452,3.747444576873704e-09,0.0009818944381549,-0.0088698584586381,0.0,0.0,0.0,-0.0066705825738608,60.0,-25.069255828857425,-0.0,-6.573435484824587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8451843261719,0.0,0.0,9.216868784278633e-05,292.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6561889648437,0.0,0.0,9.705775300972164e-05,290.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8507995605469,0.0,0.0,7.168675801949576e-05,290.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.75616455078125,0.0,0.0,9.705813135951756e-05,291.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9281921386719,0.0,0.0,0.0004604002169799,290.5011291503906,294.1499938964844,253.314682006836,252.5923614501953,255.08213806152344,253.4559936523437,290.6996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820567211136,3.765988854098623e-09,0.000982052879408,-0.008918447420001,0.0,0.0,0.0,-0.0066797751933336,60.0,-25.074472427368164,-0.0,-6.575558586519037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8451843261719,0.0,0.0,9.216868784278633e-05,292.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6561889648437,0.0,0.0,9.705775300972164e-05,290.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8507995605469,0.0,0.0,7.168675801949576e-05,290.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.75616455078125,0.0,0.0,9.705813135951756e-05,291.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9281921386719,0.0,0.0,0.0004604002169799,290.5011291503906,294.1499938964844,253.314682006836,252.5923614501953,255.08213806152344,253.4559936523437,290.6996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820567211136,3.765988854098623e-09,0.000982052879408,-0.008918447420001,0.0,0.0,0.0,-0.0066797751933336,60.0,-25.074472427368164,-0.0,-6.575558586519037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8323669433594,0.0,0.0,9.220733772963284e-05,292.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6456604003906,0.0,0.0,9.7098461992573e-05,290.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.837890625,0.0,0.0,7.171681500039995e-05,290.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.74444580078125,0.0,0.0,9.709883306641132e-05,291.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.91436767578125,0.0,0.0,0.0004605932917911,290.48883056640625,294.1499938964844,253.28836059570312,252.56944274902344,255.05116271972656,253.43524169921875,290.6813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824682492762,3.81412768035716e-09,0.0009824645239859,-0.0090445792302489,0.0,0.0,0.0,-0.0067036394029855,60.0,-25.086441040039062,-0.0,-6.581073108691271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8323669433594,0.0,0.0,9.220733772963284e-05,292.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6456604003906,0.0,0.0,9.7098461992573e-05,290.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.837890625,0.0,0.0,7.171681500039995e-05,290.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.74444580078125,0.0,0.0,9.709883306641132e-05,291.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.91436767578125,0.0,0.0,0.0004605932917911,290.48883056640625,294.1499938964844,253.28836059570312,252.56944274902344,255.05116271972656,253.43524169921875,290.6813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824682492762,3.81412768035716e-09,0.0009824645239859,-0.0090445792302489,0.0,0.0,0.0,-0.0067036394029855,60.0,-25.086441040039062,-0.0,-6.581073108691271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8194580078125,0.0,0.0,9.22648177947849e-05,291.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.63507080078125,0.0,0.0,9.715899068396538e-05,290.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.824951171875,0.0,0.0,7.17615257599391e-05,290.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7326354980469,0.0,0.0,9.715936175780372e-05,291.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9004821777344,0.0,0.0,0.0004608804301824,290.4764709472656,294.1499938964844,253.2615661621093,252.546142578125,255.020248413086,253.4132232666016,290.6631164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983080593869,3.885729071839705e-09,0.0009830767521634,-0.0092321839183568,0.0,0.0,0.0,-0.0067391349002718,60.0,-25.10490608215332,-0.0,-6.589279166746564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8194580078125,0.0,0.0,9.22648177947849e-05,291.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.63507080078125,0.0,0.0,9.715899068396538e-05,290.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.824951171875,0.0,0.0,7.17615257599391e-05,290.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7326354980469,0.0,0.0,9.715936175780372e-05,291.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9004821777344,0.0,0.0,0.0004608804301824,290.4764709472656,294.1499938964844,253.2615661621093,252.546142578125,255.020248413086,253.4132232666016,290.6631164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983080593869,3.885729071839705e-09,0.0009830767521634,-0.0092321839183568,0.0,0.0,0.0,-0.0067391349002718,60.0,-25.10490608215332,-0.0,-6.589279166746564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8065490722656,0.0,0.0,9.233960008714348e-05,291.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6243896484375,0.0,0.0,9.72377456491813e-05,290.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8119506835937,0.0,0.0,7.181968976510689e-05,290.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7207336425781,0.0,0.0,9.723810944706202e-05,291.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.88653564453125,0.0,0.0,0.0004612540069501,290.4640197753906,294.1499938964844,253.2343139648437,252.52247619628903,254.9893798828125,253.3900146484375,290.6448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838772239163,3.978881668587064e-09,0.0009838732657954,-0.0094762565568089,0.0,0.0,0.0,-0.0067853149957954,60.0,-25.12842559814453,-0.0,-6.599963597864189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8065490722656,0.0,0.0,9.233960008714348e-05,291.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6243896484375,0.0,0.0,9.72377456491813e-05,290.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8119506835937,0.0,0.0,7.181968976510689e-05,290.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7207336425781,0.0,0.0,9.723810944706202e-05,291.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.88653564453125,0.0,0.0,0.0004612540069501,290.4640197753906,294.1499938964844,253.2343139648437,252.52247619628903,254.9893798828125,253.3900146484375,290.6448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838772239163,3.978881668587064e-09,0.0009838732657954,-0.0094762565568089,0.0,0.0,0.0,-0.0067853149957954,60.0,-25.12842559814453,-0.0,-6.599963597864189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.800048828125,0.0,0.0,9.238230995833874e-05,291.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6190185546875,0.0,0.0,9.72827256191522e-05,290.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.805419921875,0.0,0.0,7.185290451161563e-05,290.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7147827148437,0.0,0.0,9.728308214107528e-05,291.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.87957763671875,0.0,0.0,0.0004614673380274,290.457763671875,294.1499938964844,253.22052001953125,252.5105133056641,254.9739532470703,253.37789916992188,290.6357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984332174994,4.0320871086407806e-09,0.0009843282168731,-0.0096156615763902,0.0,0.0,0.0,-0.0068116909824311,60.0,-25.142040252685547,-0.0,-6.606069291592577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7935485839844,0.0,0.0,9.24279447644949e-05,291.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6136169433594,0.0,0.0,9.733078331919388e-05,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.79888916015625,0.0,0.0,7.188840390881523e-05,290.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.70880126953125,0.0,0.0,9.733113984111696e-05,291.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8725891113281,0.0,0.0,0.0004616953374352,290.45147705078125,294.1499938964844,253.2066192626953,252.4984741210937,254.95852661132807,253.3654327392578,290.62664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848184417933,4.0889394092857864e-09,0.000984814367257,-0.0097646201029419,0.0,0.0,0.0,-0.0068398751318454,60.0,-25.156646728515625,-0.0,-6.612597047706005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.780517578125,0.0,0.0,9.25261920201592e-05,291.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.602783203125,0.0,0.0,9.743424743646756e-05,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7857666015625,0.0,0.0,7.196481601567939e-05,290.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6968078613281,0.0,0.0,9.743459668243304e-05,291.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.85858154296875,0.0,0.0,0.0004621861153282,290.4388732910156,294.1499938964844,253.17849731445312,252.47413635253903,254.92770385742188,253.33963012695312,290.6084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858650155365,4.211329063252833e-09,0.0009858608245849,-0.0100852912291884,0.0,0.0,0.0,-0.0069005489349365,60.0,-25.1882438659668,-0.0,-6.626660820074903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.780517578125,0.0,0.0,9.25261920201592e-05,291.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.602783203125,0.0,0.0,9.743424743646756e-05,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7857666015625,0.0,0.0,7.196481601567939e-05,290.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6968078613281,0.0,0.0,9.743459668243304e-05,291.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.85858154296875,0.0,0.0,0.0004621861153282,290.4388732910156,294.1499938964844,253.17849731445312,252.47413635253903,254.92770385742188,253.33963012695312,290.6084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858650155365,4.211329063252833e-09,0.0009858608245849,-0.0100852912291884,0.0,0.0,0.0,-0.0069005489349365,60.0,-25.1882438659668,-0.0,-6.626660820074903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7674255371094,0.0,0.0,9.262969251722096e-05,291.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59185791015625,0.0,0.0,9.754324128152804e-05,290.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7726135253906,0.0,0.0,7.204531721072271e-05,290.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6847229003906,0.0,0.0,9.75435905274935e-05,291.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.84454345703125,0.0,0.0,0.0004627031157724,290.4261779785156,294.1499938964844,253.1499938964844,252.4495086669922,254.8968811035156,253.31260681152344,290.5902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869677014648,4.340264592173071e-09,0.0009869633940979,-0.0104231098666787,0.0,0.0,0.0,-0.0069644679315388,60.0,-25.22227478027344,-0.0,-6.64149268914116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7674255371094,0.0,0.0,9.262969251722096e-05,291.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59185791015625,0.0,0.0,9.754324128152804e-05,290.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7726135253906,0.0,0.0,7.204531721072271e-05,290.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6847229003906,0.0,0.0,9.75435905274935e-05,291.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.84454345703125,0.0,0.0,0.0004627031157724,290.4261779785156,294.1499938964844,253.1499938964844,252.4495086669922,254.8968811035156,253.31260681152344,290.5902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869677014648,4.340264592173071e-09,0.0009869633940979,-0.0104231098666787,0.0,0.0,0.0,-0.0069644679315388,60.0,-25.22227478027344,-0.0,-6.64149268914116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7542724609375,0.0,0.0,9.274002513848244e-05,291.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.58087158203125,0.0,0.0,9.765942377271132e-05,290.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7593994140625,0.0,0.0,7.21311298548244e-05,290.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.672607421875,0.0,0.0,9.76597730186768e-05,291.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8304443359375,0.0,0.0,0.0004632542550098,290.4134216308594,294.1499938964844,253.11959838867188,252.4232635498047,254.8660583496093,253.2841339111328,290.5720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881431469693,4.477708870354036e-09,0.0009881387231871,-0.0107832178473472,0.0,0.0,0.0,-0.0070326048880815,60.0,-25.259033203125,-0.0,-6.657322160208423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7542724609375,0.0,0.0,9.274002513848244e-05,291.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.58087158203125,0.0,0.0,9.765942377271132e-05,290.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7593994140625,0.0,0.0,7.21311298548244e-05,290.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.672607421875,0.0,0.0,9.76597730186768e-05,291.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8304443359375,0.0,0.0,0.0004632542550098,290.4134216308594,294.1499938964844,253.11959838867188,252.4232635498047,254.8660583496093,253.2841339111328,290.5720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881431469693,4.477708870354036e-09,0.0009881387231871,-0.0107832178473472,0.0,0.0,0.0,-0.0070326048880815,60.0,-25.259033203125,-0.0,-6.657322160208423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7410583496094,0.0,0.0,9.285794658353552e-05,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5697631835937,0.0,0.0,9.778360254131258e-05,290.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7461242675781,0.0,0.0,7.222284330055118e-05,290.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.660400390625,0.0,0.0,9.778394451132044e-05,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8162841796875,0.0,0.0,0.0004638433165382,290.40057373046875,294.1499938964844,253.08599853515625,252.394287109375,254.83514404296875,253.2541046142578,290.5538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893995011225,4.624611360526387e-09,0.0009893948445096,-0.0111681027337908,0.0,0.0,0.0,-0.0071054310537874,60.0,-25.299301147460938,-0.0,-6.674260788486208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7410583496094,0.0,0.0,9.285794658353552e-05,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5697631835937,0.0,0.0,9.778360254131258e-05,290.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7461242675781,0.0,0.0,7.222284330055118e-05,290.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.660400390625,0.0,0.0,9.778394451132044e-05,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8162841796875,0.0,0.0,0.0004638433165382,290.40057373046875,294.1499938964844,253.08599853515625,252.394287109375,254.83514404296875,253.2541046142578,290.5538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893995011225,4.624611360526387e-09,0.0009893948445096,-0.0111681027337908,0.0,0.0,0.0,-0.0071054310537874,60.0,-25.299301147460938,-0.0,-6.674260788486208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.73443603515625,0.0,0.0,9.291926107835025e-05,291.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.564208984375,0.0,0.0,9.784817666513844e-05,290.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7394714355469,0.0,0.0,7.227053720271215e-05,290.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6542663574219,0.0,0.0,9.784851863514632e-05,291.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8092041015625,0.0,0.0,0.0004641496343538,290.39410400390625,294.1499938964844,253.0680694580078,252.3788604736328,254.8196563720703,253.23834228515625,290.5447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900528239086,4.7010018100479564e-09,0.0009900480508804,-0.0113682430237531,0.0,0.0,0.0,-0.0071433009579777,60.0,-25.320945739746094,-0.0,-6.683077913294255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.727783203125,0.0,0.0,9.29818706936203e-05,291.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5586242675781,0.0,0.0,9.791410411708056e-05,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7328186035156,0.0,0.0,7.231922791106626e-05,290.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6481018066406,0.0,0.0,9.791444608708844e-05,291.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8020935058594,0.0,0.0,0.000464462355012,290.3876342773437,294.1499938964844,253.04946899414065,252.3628387451172,254.8041229248047,253.22203063964844,290.53570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907197672873,4.778996309795502e-09,0.0009907149942591,-0.0115725854411721,0.0,0.0,0.0,-0.0071819662116467,60.0,-25.343505859375,-0.0,-6.692086174098223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7144470214844,0.0,0.0,9.310953464591876e-05,291.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54736328125,0.0,0.0,9.804854926187544e-05,290.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.71942138671875,0.0,0.0,7.241853018058464e-05,290.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6357727050781,0.0,0.0,9.80488839559257e-05,291.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7878723144531,0.0,0.0,0.0004651001072488,290.3746337890625,294.1499938964844,253.0103302001953,252.32913208007807,254.7729034423828,253.1876983642578,290.5175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.938041975321994e-09,0.000992075074464,-0.0119892731308937,0.0,0.0,0.0,-0.0072608119808137,60.0,-25.39094924926757,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7144470214844,0.0,0.0,9.310953464591876e-05,291.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54736328125,0.0,0.0,9.804854926187544e-05,290.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.71942138671875,0.0,0.0,7.241853018058464e-05,290.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6357727050781,0.0,0.0,9.80488839559257e-05,291.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7878723144531,0.0,0.0,0.0004651001072488,290.3746337890625,294.1499938964844,253.0103302001953,252.32913208007807,254.7729034423828,253.1876983642578,290.5175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.938041975321994e-09,0.000992075074464,-0.0119892731308937,0.0,0.0,0.0,-0.0072608119808137,60.0,-25.39094924926757,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
