time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
605340,290.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7010803222656,0.0,0.0,9.323858830612151e-05,291.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5360412597656,0.0,0.0,9.818444959819316e-05,290.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7059631347656,0.0,0.0,7.25189020158723e-05,290.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62335205078125,0.0,0.0,9.81847770162858e-05,291.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7735595703125,0.0,0.0,0.0004657447570934,290.36151123046875,294.1499938964844,252.9688873291016,252.2934417724609,254.74148559570312,253.15103149414065,290.4993591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934548288583,5.0988111510719145e-09,0.0009934497065842,-0.0124104702845215,0.0,0.0,0.0,-0.0073405117727816,60.0,-25.4408016204834,-0.0,-6.729086976520193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7010803222656,0.0,0.0,9.323858830612151e-05,291.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5360412597656,0.0,0.0,9.818444959819316e-05,290.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7059631347656,0.0,0.0,7.25189020158723e-05,290.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62335205078125,0.0,0.0,9.81847770162858e-05,291.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7735595703125,0.0,0.0,0.0004657447570934,290.36151123046875,294.1499938964844,252.9688873291016,252.2934417724609,254.74148559570312,253.15103149414065,290.4993591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934548288583,5.0988111510719145e-09,0.0009934497065842,-0.0124104702845215,0.0,0.0,0.0,-0.0073405117727816,60.0,-25.4408016204834,-0.0,-6.729086976520193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6876220703125,0.0,0.0,9.336679795524104e-05,291.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5246276855469,0.0,0.0,9.831946226768196e-05,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6924743652344,0.0,0.0,7.261861901497468e-05,290.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6108703613281,0.0,0.0,9.83197896857746e-05,291.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7592468261719,0.0,0.0,0.0004663851868826,290.3483581542969,294.1499938964844,252.9254150390625,252.25601196289065,254.7098388671875,253.1122894287109,290.481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948208462446,5.258529611751328e-09,0.0009948156075552,-0.012828909792006,0.0,0.0,0.0,-0.0074196918867528,60.0,-25.492168426513672,-0.0,-6.747603720214101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6876220703125,0.0,0.0,9.336679795524104e-05,291.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5246276855469,0.0,0.0,9.831946226768196e-05,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6924743652344,0.0,0.0,7.261861901497468e-05,290.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6108703613281,0.0,0.0,9.83197896857746e-05,291.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7592468261719,0.0,0.0,0.0004663851868826,290.3483581542969,294.1499938964844,252.9254150390625,252.25601196289065,254.7098388671875,253.1122894287109,290.481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948208462446,5.258529611751328e-09,0.0009948156075552,-0.012828909792006,0.0,0.0,0.0,-0.0074196918867528,60.0,-25.492168426513672,-0.0,-6.747603720214101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67413330078125,0.0,0.0,9.349207539344206e-05,291.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5131530761719,0.0,0.0,9.845138265518472e-05,290.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6789245605469,0.0,0.0,7.271605863934383e-05,290.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.59832763671875,0.0,0.0,9.845171007327735e-05,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7448425292969,0.0,0.0,0.0004670109774451,290.3351135253906,294.1499938964844,252.8802185058593,252.2170867919922,254.6779327392578,253.07125854492188,290.4630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961555479094,5.414599879571824e-09,0.0009961501928046,-0.0132377836853265,0.0,0.0,0.0,-0.0074970629066228,60.0,-25.54446601867676,-0.0,-6.765722559975984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67413330078125,0.0,0.0,9.349207539344206e-05,291.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5131530761719,0.0,0.0,9.845138265518472e-05,290.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6789245605469,0.0,0.0,7.271605863934383e-05,290.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.59832763671875,0.0,0.0,9.845171007327735e-05,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7448425292969,0.0,0.0,0.0004670109774451,290.3351135253906,294.1499938964844,252.8802185058593,252.2170867919922,254.6779327392578,253.07125854492188,290.4630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961555479094,5.414599879571824e-09,0.0009961501928046,-0.0132377836853265,0.0,0.0,0.0,-0.0074970629066228,60.0,-25.54446601867676,-0.0,-6.765722559975984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6673583984375,0.0,0.0,9.35529315029271e-05,291.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.50738525390625,0.0,0.0,9.851546928985044e-05,290.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.672119140625,0.0,0.0,7.276338874362409e-05,290.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5920104980469,0.0,0.0,9.851579670794308e-05,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7376403808594,0.0,0.0,0.0004673149960581,290.3284606933594,294.1499938964844,252.8570709228516,252.1971435546875,254.6618804931641,253.0499725341797,290.4539489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996803981252,5.490413457209797e-09,0.0009967985097318,-0.0134363984689116,0.0,0.0,0.0,-0.0075346468947827,60.0,-25.570703506469727,-0.0,-6.774532579356676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6605834960937,0.0,0.0,9.361231786897406e-05,291.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5015869140625,0.0,0.0,9.857800614554436e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6653137207031,0.0,0.0,7.280957652255893e-05,290.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.585693359375,0.0,0.0,9.8578333563637e-05,291.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7304382324219,0.0,0.0,0.0004676116222981,290.32177734375,294.1499938964844,252.83360290527344,252.1769256591797,254.645736694336,253.02813720703125,290.4448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564394722767929e-09,0.0009974311105906,-0.013630211353302,0.0,0.0,0.0,-0.0075713228434324,60.0,-25.59687042236328,-0.0,-6.783135120258521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64697265625,0.0,0.0,9.372609201818705e-05,291.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4899597167969,0.0,0.0,9.869782661553472e-05,290.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6516418457031,0.0,0.0,7.289807399502024e-05,290.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5730285644531,0.0,0.0,9.869814675766976e-05,291.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7159423828125,0.0,0.0,0.0004681799910031,290.3083801269531,294.1499938964844,252.78585815429688,252.13577270507807,254.61325073242188,252.9830780029297,290.4266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139560857082e-09,0.0009986432269215,-0.0140015436336398,0.0,0.0,0.0,-0.0076415915973484,60.0,-25.64868354797364,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64697265625,0.0,0.0,9.372609201818705e-05,291.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4899597167969,0.0,0.0,9.869782661553472e-05,290.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6516418457031,0.0,0.0,7.289807399502024e-05,290.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5730285644531,0.0,0.0,9.869814675766976e-05,291.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7159423828125,0.0,0.0,0.0004681799910031,290.3083801269531,294.1499938964844,252.78585815429688,252.13577270507807,254.61325073242188,252.9830780029297,290.4266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139560857082e-09,0.0009986432269215,-0.0140015436336398,0.0,0.0,0.0,-0.0076415915973484,60.0,-25.64868354797364,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.63330078125,0.0,0.0,9.383203723700716e-05,291.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4782409667969,0.0,0.0,9.8809388873633e-05,290.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6379089355469,0.0,0.0,7.298046693904325e-05,290.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5602722167969,0.0,0.0,9.880970901576802e-05,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7014465332031,0.0,0.0,0.0004687092150561,290.294921875,294.1499938964844,252.73727416992188,252.0938873291016,254.5804443359375,252.9362335205078,290.40850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-25.699256896972656,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.63330078125,0.0,0.0,9.383203723700716e-05,291.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4782409667969,0.0,0.0,9.8809388873633e-05,290.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6379089355469,0.0,0.0,7.298046693904325e-05,290.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5602722167969,0.0,0.0,9.880970901576802e-05,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7014465332031,0.0,0.0,0.0004687092150561,290.294921875,294.1499938964844,252.73727416992188,252.0938873291016,254.5804443359375,252.9362335205078,290.40850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-25.699256896972656,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6195983886719,0.0,0.0,9.392929496243596e-05,291.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4664611816406,0.0,0.0,9.891181980492549e-05,290.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6241455078125,0.0,0.0,7.305611507035792e-05,290.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5474548339844,0.0,0.0,9.891212539514528e-05,291.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6868591308594,0.0,0.0,0.0004691950744017,290.2813720703125,294.1499938964844,252.68817138671875,252.051513671875,254.5473175048828,252.887939453125,290.3902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-25.748123168945312,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6195983886719,0.0,0.0,9.392929496243596e-05,291.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4664611816406,0.0,0.0,9.891181980492549e-05,290.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6241455078125,0.0,0.0,7.305611507035792e-05,290.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5474548339844,0.0,0.0,9.891212539514528e-05,291.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6868591308594,0.0,0.0,0.0004691950744017,290.2813720703125,294.1499938964844,252.68817138671875,252.051513671875,254.5473175048828,252.887939453125,290.3902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-25.748123168945312,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6058349609375,0.0,0.0,9.401737770531328e-05,291.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.45458984375,0.0,0.0,9.900456643663348e-05,290.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6103210449219,0.0,0.0,7.312462548725307e-05,290.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5346069335937,0.0,0.0,9.900487930281088e-05,291.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6722717285156,0.0,0.0,0.0004696350661106,290.26776123046875,294.1499938964844,252.6388397216797,252.0089111328125,254.51385498046875,252.8385162353516,290.3721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-25.79486656188965,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6058349609375,0.0,0.0,9.401737770531328e-05,291.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.45458984375,0.0,0.0,9.900456643663348e-05,290.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6103210449219,0.0,0.0,7.312462548725307e-05,290.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5346069335937,0.0,0.0,9.900487930281088e-05,291.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6722717285156,0.0,0.0,0.0004696350661106,290.26776123046875,294.1499938964844,252.6388397216797,252.0089111328125,254.51385498046875,252.8385162353516,290.3721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-25.79486656188965,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5989074707031,0.0,0.0,9.405783930560574e-05,291.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4486083984375,0.0,0.0,9.904718172037974e-05,290.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6033630371094,0.0,0.0,7.315609400393441e-05,290.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.52813720703125,0.0,0.0,9.904748731059954e-05,291.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6649475097656,0.0,0.0,0.0004698371922131,290.26092529296875,294.1499938964844,252.6141662597656,251.98760986328125,254.4970092773437,252.8134765625,290.36297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021834168583,6.119418305416957e-09,0.0010021772468462,-0.0150841884315013,0.0,0.0,0.0,-0.0078464727848768,60.0,-25.81728744506836,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5920104980469,0.0,0.0,9.409806079929696e-05,291.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.442626953125,0.0,0.0,9.908954234560952e-05,290.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.596435546875,0.0,0.0,7.31873806216754e-05,290.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52166748046875,0.0,0.0,9.90898406598717e-05,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6576232910156,0.0,0.0,0.0004700380959548,290.2540588378906,294.1499938964844,252.5895538330078,251.96633911132807,254.48008728027344,252.7882537841797,290.3538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026119416579,6.1695231146075e-09,0.0010026057716459,-0.015215441584587,0.0,0.0,0.0,-0.0078713120892643,60.0,-25.839332580566406,-0.0,-6.853704803688744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.578125,0.0,0.0,9.419240086572243e-05,291.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306335449219,0.0,0.0,9.918888827087358e-05,290.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5824890136719,0.0,0.0,7.326075137825683e-05,290.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5086669921875,0.0,0.0,9.918918658513576e-05,291.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6429138183594,0.0,0.0,0.0004705093742813,290.24029541015625,294.1499938964844,252.5406494140625,251.924057006836,254.4459991455078,252.73741149902344,290.33563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870477712806405e-09,0.0010036105522885,-0.0155233042314648,0.0,0.0,0.0,-0.0079295737668871,60.0,-25.88460922241211,-0.0,-6.867453095082966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.578125,0.0,0.0,9.419240086572243e-05,291.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306335449219,0.0,0.0,9.918888827087358e-05,290.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5824890136719,0.0,0.0,7.326075137825683e-05,290.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5086669921875,0.0,0.0,9.918918658513576e-05,291.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6429138183594,0.0,0.0,0.0004705093742813,290.24029541015625,294.1499938964844,252.5406494140625,251.924057006836,254.4459991455078,252.73741149902344,290.33563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870477712806405e-09,0.0010036105522885,-0.0155233042314648,0.0,0.0,0.0,-0.0079295737668871,60.0,-25.88460922241211,-0.0,-6.867453095082966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.564208984375,0.0,0.0,9.426566248293966e-05,291.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41851806640625,0.0,0.0,9.926604252541438e-05,290.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5685119628906,0.0,0.0,7.331773667829111e-05,290.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.49560546875,0.0,0.0,9.926633356371894e-05,291.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.628173828125,0.0,0.0,0.0004708753549493,290.2264709472656,294.1499938964844,252.4923858642578,251.8823089599609,254.41165161132807,252.6862335205078,290.3173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043976362794,6.378317429778235e-09,0.0010043912334367,-0.0157623849809169,0.0,0.0,0.0,-0.0079748202115297,60.0,-25.928974151611328,-0.0,-6.878138947286061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.564208984375,0.0,0.0,9.426566248293966e-05,291.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41851806640625,0.0,0.0,9.926604252541438e-05,290.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5685119628906,0.0,0.0,7.331773667829111e-05,290.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.49560546875,0.0,0.0,9.926633356371894e-05,291.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.628173828125,0.0,0.0,0.0004708753549493,290.2264709472656,294.1499938964844,252.4923858642578,251.8823089599609,254.41165161132807,252.6862335205078,290.3173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043976362794,6.378317429778235e-09,0.0010043912334367,-0.0157623849809169,0.0,0.0,0.0,-0.0079748202115297,60.0,-25.928974151611328,-0.0,-6.878138947286061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5502319335937,0.0,0.0,9.427030454389752e-05,291.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4063720703125,0.0,0.0,9.92709246929735e-05,290.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55450439453125,0.0,0.0,7.332134555326775e-05,290.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.48248291015625,0.0,0.0,9.927121573127806e-05,291.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6134338378906,0.0,0.0,0.0004708985215984,290.2125549316406,294.1499938964844,252.44509887695312,251.8413543701172,254.3770446777344,252.6355895996093,290.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384083484078928e-09,0.0010044407099485,-0.015777489170432,0.0,0.0,0.0,-0.0079776803031563,60.0,-25.959606170654297,-0.0,-6.87881467342777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5502319335937,0.0,0.0,9.427030454389752e-05,291.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4063720703125,0.0,0.0,9.92709246929735e-05,290.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55450439453125,0.0,0.0,7.332134555326775e-05,290.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.48248291015625,0.0,0.0,9.927121573127806e-05,291.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6134338378906,0.0,0.0,0.0004708985215984,290.2125549316406,294.1499938964844,252.44509887695312,251.8413543701172,254.3770446777344,252.6355895996093,290.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384083484078928e-09,0.0010044407099485,-0.015777489170432,0.0,0.0,0.0,-0.0079776803031563,60.0,-25.959606170654297,-0.0,-6.87881467342777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5362243652344,0.0,0.0,9.421532740816474e-05,291.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3941650390625,0.0,0.0,9.921303717419504e-05,290.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5404357910156,0.0,0.0,7.327858475036919e-05,290.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4693298339844,0.0,0.0,9.9213320936542e-05,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5986328125,0.0,0.0,0.000470623926958,290.1986083984375,294.1499938964844,252.3990478515625,251.80145263671875,254.3422393798828,252.5862274169922,290.28082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.315574729853779e-09,0.0010038551408797,-0.0155980298295617,0.0,0.0,0.0,-0.0079437186941504,60.0,-25.972949981689453,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5362243652344,0.0,0.0,9.421532740816474e-05,291.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3941650390625,0.0,0.0,9.921303717419504e-05,290.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5404357910156,0.0,0.0,7.327858475036919e-05,290.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4693298339844,0.0,0.0,9.9213320936542e-05,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5986328125,0.0,0.0,0.000470623926958,290.1986083984375,294.1499938964844,252.3990478515625,251.80145263671875,254.3422393798828,252.5862274169922,290.28082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.315574729853779e-09,0.0010038551408797,-0.0155980298295617,0.0,0.0,0.0,-0.0079437186941504,60.0,-25.972949981689453,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5292053222656,0.0,0.0,9.416984539711848e-05,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3880310058594,0.0,0.0,9.916513954522088e-05,290.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5334167480469,0.0,0.0,7.324320904444903e-05,290.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4627380371094,0.0,0.0,9.916543058352544e-05,291.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5912170410156,0.0,0.0,0.0004703967424575,290.1916198730469,294.1499938964844,252.3765869140625,251.7819976806641,254.32476806640625,252.5622100830078,290.2716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033767903223,6.258903617606393e-09,0.0010033705038949,-0.0154495779424905,0.0,0.0,0.0,-0.0079156244173645,60.0,-25.97349739074707,-0.0,-6.864159018959981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5221862792969,0.0,0.0,9.41229227464646e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.38189697265625,0.0,0.0,9.911573579302058e-05,290.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5263671875,0.0,0.0,7.320671284105629e-05,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.45611572265625,0.0,0.0,9.911601955536752e-05,291.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5838317871094,0.0,0.0,0.0004701623693108,290.18463134765625,294.1499938964844,252.35455322265625,251.76287841796875,254.30728149414065,252.53860473632807,290.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028767865151,6.200437940862002e-09,0.001002870616503,-0.0152964247390627,0.0,0.0,0.0,-0.0078866397961974,60.0,-25.971643447875977,-0.0,-6.85732004512829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5081481933594,0.0,0.0,9.405038872500882e-05,291.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695983886719,0.0,0.0,9.903936006594448e-05,290.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.51226806640625,0.0,0.0,7.315030234167352e-05,290.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4429016113281,0.0,0.0,9.903963655233385e-05,291.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5690002441406,0.0,0.0,0.0004698000848293,290.17059326171875,294.1499938964844,252.3119201660156,251.72589111328125,254.272201538086,252.4926605224609,290.2442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.0150596778839826,0.0,0.0,0.0,-0.0078418366611003,60.0,-25.96741485595703,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5081481933594,0.0,0.0,9.405038872500882e-05,291.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695983886719,0.0,0.0,9.903936006594448e-05,290.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.51226806640625,0.0,0.0,7.315030234167352e-05,290.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4429016113281,0.0,0.0,9.903963655233385e-05,291.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5690002441406,0.0,0.0,0.0004698000848293,290.17059326171875,294.1499938964844,252.3119201660156,251.72589111328125,254.272201538086,252.4926605224609,290.2442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.0150596778839826,0.0,0.0,0.0,-0.0078418366611003,60.0,-25.96741485595703,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4940795898437,0.0,0.0,9.397932444699109e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35723876953125,0.0,0.0,9.896452684188262e-05,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4981384277344,0.0,0.0,7.309503416763619e-05,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4296264648437,0.0,0.0,9.896480332827196e-05,291.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5541687011719,0.0,0.0,0.0004694451054092,290.1565246582031,294.1499938964844,252.2714233398437,251.69073486328125,254.237060546875,252.44825744628903,290.22589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021513065945783e-09,0.0010013405699282,-0.0148277152329683,0.0,0.0,0.0,-0.0077979387715458,60.0,-25.96366310119629,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4940795898437,0.0,0.0,9.397932444699109e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35723876953125,0.0,0.0,9.896452684188262e-05,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4981384277344,0.0,0.0,7.309503416763619e-05,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4296264648437,0.0,0.0,9.896480332827196e-05,291.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5541687011719,0.0,0.0,0.0004694451054092,290.1565246582031,294.1499938964844,252.2714233398437,251.69073486328125,254.237060546875,252.44825744628903,290.22589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021513065945783e-09,0.0010013405699282,-0.0148277152329683,0.0,0.0,0.0,-0.0077979387715458,60.0,-25.96366310119629,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4799499511719,0.0,0.0,9.390512423124164e-05,291.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3448486328125,0.0,0.0,9.88863903330639e-05,290.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4839782714844,0.0,0.0,7.303731399588287e-05,290.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.41632080078125,0.0,0.0,9.888666681945324e-05,291.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.539306640625,0.0,0.0,0.0004690744681283,290.1424255371094,294.1499938964844,252.23336791992188,251.65768432617188,254.2018585205078,252.4056701660156,290.20751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.929052804276581e-09,0.0010005498770624,-0.0145855033770203,0.0,0.0,0.0,-0.0077521023340523,60.0,-25.95792579650879,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4799499511719,0.0,0.0,9.390512423124164e-05,291.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3448486328125,0.0,0.0,9.88863903330639e-05,290.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4839782714844,0.0,0.0,7.303731399588287e-05,290.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.41632080078125,0.0,0.0,9.888666681945324e-05,291.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.539306640625,0.0,0.0,0.0004690744681283,290.1424255371094,294.1499938964844,252.23336791992188,251.65768432617188,254.2018585205078,252.4056701660156,290.20751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.929052804276581e-09,0.0010005498770624,-0.0145855033770203,0.0,0.0,0.0,-0.0077521023340523,60.0,-25.95792579650879,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4658203125,0.0,0.0,9.382870484841987e-05,291.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3323974609375,0.0,0.0,9.880591824185105e-05,290.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.46978759765625,0.0,0.0,7.29778766981326e-05,290.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4029846191406,0.0,0.0,9.880618745228276e-05,291.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5244445800781,0.0,0.0,0.0004686927422881,290.1282653808594,294.1499938964844,252.19805908203125,251.6269989013672,254.1666717529297,252.3651428222656,290.18914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-25.949668884277344,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4658203125,0.0,0.0,9.382870484841987e-05,291.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3323974609375,0.0,0.0,9.880591824185105e-05,290.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.46978759765625,0.0,0.0,7.29778766981326e-05,290.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4029846191406,0.0,0.0,9.880618745228276e-05,291.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5244445800781,0.0,0.0,0.0004686927422881,290.1282653808594,294.1499938964844,252.19805908203125,251.6269989013672,254.1666717529297,252.3651428222656,290.18914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-25.949668884277344,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.458740234375,0.0,0.0,9.37899894779548e-05,291.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3261413574219,0.0,0.0,9.876515105133876e-05,290.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4626770019531,0.0,0.0,7.294776878552511e-05,290.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.39630126953125,0.0,0.0,9.876542026177047e-05,291.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5169982910156,0.0,0.0,0.0004684993473347,290.1211853027344,294.1499938964844,252.1815185546875,251.6126251220703,254.1490936279297,252.34573364257807,290.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-25.94457626342773,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.45166015625,0.0,0.0,9.375115769216792e-05,291.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31988525390625,0.0,0.0,9.872426016954704e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45556640625,0.0,0.0,7.291756628546864e-05,290.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3896179199219,0.0,0.0,9.872452937997878e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5095520019531,0.0,0.0,0.0004683053994085,290.11407470703125,294.1499938964844,252.1657867431641,251.59893798828125,254.1315460205078,252.3268585205078,290.1707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829263255,0.0,0.0,0.0,-0.0076569952070713,60.0,-25.938945770263672,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4375,0.0,0.0,9.36736905714497e-05,291.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3073425292969,0.0,0.0,9.864268940873444e-05,290.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4413452148437,0.0,0.0,7.285731408046558e-05,290.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3761901855469,0.0,0.0,9.864295861916617e-05,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4946594238281,0.0,0.0,0.0004679184639826,290.0998229980469,294.1499938964844,252.1368560791016,251.57376098632807,254.09654235839844,252.29071044921875,290.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685252217281e-09,0.0009980840841308,-0.0138300722464919,0.0,0.0,0.0,-0.0076091461814939,60.0,-25.9260482788086,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
