time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
607680,290.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4375,0.0,0.0,9.36736905714497e-05,291.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3073425292969,0.0,0.0,9.864268940873444e-05,290.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4413452148437,0.0,0.0,7.285731408046558e-05,290.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3761901855469,0.0,0.0,9.864295861916617e-05,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4946594238281,0.0,0.0,0.0004679184639826,290.0998229980469,294.1499938964844,252.1368560791016,251.57376098632807,254.09654235839844,252.29071044921875,290.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685252217281e-09,0.0009980840841308,-0.0138300722464919,0.0,0.0,0.0,-0.0076091461814939,60.0,-25.9260482788086,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4232788085937,0.0,0.0,9.35976131586358e-05,291.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.29473876953125,0.0,0.0,9.856257383944468e-05,290.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4270935058594,0.0,0.0,7.279813871718943e-05,290.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3627319335937,0.0,0.0,9.856283577391878e-05,291.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.479736328125,0.0,0.0,0.0004675384261645,290.0855712890625,294.1499938964844,252.111557006836,251.5517425537109,254.0617218017578,252.2572631835937,290.1339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545885528590588e-09,0.0009972733678296,-0.013581721112132,0.0,0.0,0.0,-0.0075621497817337,60.0,-25.910755157470703,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4232788085937,0.0,0.0,9.35976131586358e-05,291.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.29473876953125,0.0,0.0,9.856257383944468e-05,290.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4270935058594,0.0,0.0,7.279813871718943e-05,290.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3627319335937,0.0,0.0,9.856283577391878e-05,291.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.479736328125,0.0,0.0,0.0004675384261645,290.0855712890625,294.1499938964844,252.111557006836,251.5517425537109,254.0617218017578,252.2572631835937,290.1339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545885528590588e-09,0.0009972733678296,-0.013581721112132,0.0,0.0,0.0,-0.0075621497817337,60.0,-25.910755157470703,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4090576171875,0.0,0.0,9.35237476369366e-05,291.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2821044921875,0.0,0.0,9.848480112850666e-05,290.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4128112792969,0.0,0.0,7.274069503182545e-05,290.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3492736816406,0.0,0.0,9.848505578702316e-05,291.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4648132324219,0.0,0.0,0.0004671694769058,290.0712585449219,294.1499938964844,252.09019470214844,251.5331420898437,254.0271148681641,252.22618103027344,290.11553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453851148473632e-09,0.000996486400254,-0.013340612873435,0.0,0.0,0.0,-0.0075165242888033,60.0,-25.89360809326172,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4090576171875,0.0,0.0,9.35237476369366e-05,291.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2821044921875,0.0,0.0,9.848480112850666e-05,290.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4128112792969,0.0,0.0,7.274069503182545e-05,290.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3492736816406,0.0,0.0,9.848505578702316e-05,291.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4648132324219,0.0,0.0,0.0004671694769058,290.0712585449219,294.1499938964844,252.09019470214844,251.5331420898437,254.0271148681641,252.22618103027344,290.11553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453851148473632e-09,0.000996486400254,-0.013340612873435,0.0,0.0,0.0,-0.0075165242888033,60.0,-25.89360809326172,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3948059082031,0.0,0.0,9.34534618863836e-05,291.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2694091796875,0.0,0.0,9.841078281169756e-05,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3985290527344,0.0,0.0,7.268602348631248e-05,290.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33575439453125,0.0,0.0,9.841103747021408e-05,291.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.44989013671875,0.0,0.0,0.000466818397399,290.056884765625,294.1499938964844,252.07305908203125,251.51821899414065,253.9928436279297,252.1981506347656,290.0970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.366270094953052e-09,0.0009957375004887,-0.013111169449985,0.0,0.0,0.0,-0.007473106496036,60.0,-25.8742904663086,-0.0,-6.760109272363479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3948059082031,0.0,0.0,9.34534618863836e-05,291.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2694091796875,0.0,0.0,9.841078281169756e-05,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3985290527344,0.0,0.0,7.268602348631248e-05,290.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33575439453125,0.0,0.0,9.841103747021408e-05,291.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.44989013671875,0.0,0.0,0.000466818397399,290.056884765625,294.1499938964844,252.07305908203125,251.51821899414065,253.9928436279297,252.1981506347656,290.0970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.366270094953052e-09,0.0009957375004887,-0.013111169449985,0.0,0.0,0.0,-0.007473106496036,60.0,-25.8742904663086,-0.0,-6.760109272363479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3876647949219,0.0,0.0,9.341988334199414e-05,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2630615234375,0.0,0.0,9.837542165769264e-05,290.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.391357421875,0.0,0.0,7.265990279847756e-05,290.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3289794921875,0.0,0.0,9.837567631620914e-05,291.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4424133300781,0.0,0.0,0.0004666506429202,290.0497131347656,294.1499938964844,252.066162109375,251.51222229003903,253.9758453369141,252.185302734375,290.0878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324428009600979e-09,0.0009953796397894,-0.0130015509203076,0.0,0.0,0.0,-0.0074523636139929,60.0,-25.86392402648925,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3805236816406,0.0,0.0,9.338758536614478e-05,291.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2566833496094,0.0,0.0,9.834141383180396e-05,290.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3841857910156,0.0,0.0,7.26347861927934e-05,290.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3222045898437,0.0,0.0,9.834166121436284e-05,291.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4349060058594,0.0,0.0,0.000466489320388,290.0425109863281,294.1499938964844,252.06044006347656,251.5072479248047,253.9589385986328,252.1731109619141,290.0786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284183757225946e-09,0.0009950355160981,-0.0128961177542805,0.0,0.0,0.0,-0.0074324123561382,60.0,-25.8531551361084,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3662109375,0.0,0.0,9.332703484687954e-05,291.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.243896484375,0.0,0.0,9.827766189118849e-05,290.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3698425292969,0.0,0.0,7.25876961951144e-05,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3086242675781,0.0,0.0,9.827790927374735e-05,291.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4199523925781,0.0,0.0,0.0004661869024857,290.028076171875,294.1499938964844,252.0526580810547,251.50045776367188,253.9254608154297,252.1511383056641,290.0601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-25.830228805541992,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3662109375,0.0,0.0,9.332703484687954e-05,291.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.243896484375,0.0,0.0,9.827766189118849e-05,290.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3698425292969,0.0,0.0,7.25876961951144e-05,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3086242675781,0.0,0.0,9.827790927374735e-05,291.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4199523925781,0.0,0.0,0.0004661869024857,290.028076171875,294.1499938964844,252.0526580810547,251.50045776367188,253.9254608154297,252.1511383056641,290.0601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-25.830228805541992,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3518981933594,0.0,0.0,9.327271982328966e-05,291.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2310791015625,0.0,0.0,9.822046558838338e-05,290.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.35546875,0.0,0.0,7.254545198520645e-05,290.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.29498291015625,0.0,0.0,9.822071297094226e-05,291.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4049377441406,0.0,0.0,0.0004659155965782,290.0136108398437,294.1499938964844,252.0500030517578,251.4981384277344,253.8925323486328,252.13282775878903,290.0417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141064018943098e-09,0.0009938116418197,-0.0125211682170629,0.0,0.0,0.0,-0.0073614618740975,60.0,-25.805408477783203,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3518981933594,0.0,0.0,9.327271982328966e-05,291.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2310791015625,0.0,0.0,9.822046558838338e-05,290.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.35546875,0.0,0.0,7.254545198520645e-05,290.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.29498291015625,0.0,0.0,9.822071297094226e-05,291.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4049377441406,0.0,0.0,0.0004659155965782,290.0136108398437,294.1499938964844,252.0500030517578,251.4981384277344,253.8925323486328,252.13282775878903,290.0417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141064018943098e-09,0.0009938116418197,-0.0125211682170629,0.0,0.0,0.0,-0.0073614618740975,60.0,-25.805408477783203,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3375244140625,0.0,0.0,9.323066478827968e-05,291.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2182006835937,0.0,0.0,9.817617683438584e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.341064453125,0.0,0.0,7.251273927977309e-05,290.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2813415527344,0.0,0.0,9.817641694098712e-05,291.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3899230957031,0.0,0.0,0.00046570552513,289.9991149902344,294.1499938964844,252.0500030517578,251.4981384277344,253.8601531982422,252.11773681640625,290.0232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933685651049,5.088653498575013e-09,0.0009933634428307,-0.0123838586732745,0.0,0.0,0.0,-0.0073354793712496,60.0,-25.78030776977539,-0.0,-6.727910317749777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3375244140625,0.0,0.0,9.323066478827968e-05,291.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2182006835937,0.0,0.0,9.817617683438584e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.341064453125,0.0,0.0,7.251273927977309e-05,290.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2813415527344,0.0,0.0,9.817641694098712e-05,291.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3899230957031,0.0,0.0,0.00046570552513,289.9991149902344,294.1499938964844,252.0500030517578,251.4981384277344,253.8601531982422,252.11773681640625,290.0232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933685651049,5.088653498575013e-09,0.0009933634428307,-0.0123838586732745,0.0,0.0,0.0,-0.0073354793712496,60.0,-25.78030776977539,-0.0,-6.727910317749777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3231506347656,0.0,0.0,9.320470417151228e-05,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2052917480469,0.0,0.0,9.814884106162935e-05,290.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3266296386719,0.0,0.0,7.249254849739373e-05,290.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26763916015625,0.0,0.0,9.814908116823062e-05,291.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3749084472656,0.0,0.0,0.0004655758675653,289.9845886230469,294.1499938964844,252.0500030517578,251.4981384277344,253.8283843994141,252.1056365966797,290.0047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056301155548226e-09,0.0009930867236107,-0.0122990999370813,0.0,0.0,0.0,-0.0073194405995309,60.0,-25.758543014526367,-0.0,-6.724162915361377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3231506347656,0.0,0.0,9.320470417151228e-05,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2052917480469,0.0,0.0,9.814884106162935e-05,290.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3266296386719,0.0,0.0,7.249254849739373e-05,290.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26763916015625,0.0,0.0,9.814908116823062e-05,291.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3749084472656,0.0,0.0,0.0004655758675653,289.9845886230469,294.1499938964844,252.0500030517578,251.4981384277344,253.8283843994141,252.1056365966797,290.0047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056301155548226e-09,0.0009930867236107,-0.0122990999370813,0.0,0.0,0.0,-0.0073194405995309,60.0,-25.758543014526367,-0.0,-6.724162915361377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3159484863281,0.0,0.0,9.319796663476154e-05,291.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1988220214844,0.0,0.0,9.814175427891314e-05,290.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31939697265625,0.0,0.0,7.248730980791152e-05,290.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2607727050781,0.0,0.0,9.81419871095568e-05,291.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.36737060546875,0.0,0.0,0.0004655422235373,289.977294921875,294.1499938964844,252.0500030517578,251.4981384277344,253.812728881836,252.1005096435547,289.9955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.0479065372144305e-09,0.0009930148953571,-0.0122771067544817,0.0,0.0,0.0,-0.0073152789846062,60.0,-25.749305725097656,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3087158203125,0.0,0.0,9.31950708036311e-05,291.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1923217773437,0.0,0.0,9.81387056526728e-05,290.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3121643066406,0.0,0.0,7.248505426105112e-05,290.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.25390625,0.0,0.0,9.813893848331644e-05,291.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3598327636719,0.0,0.0,0.0004655277589336,289.9700012207031,294.1499938964844,252.0500030517578,251.4981384277344,253.79722595214844,252.09585571289065,289.9862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.044294759670721e-09,0.0009929840452969,-0.0122676445171237,0.0,0.0,0.0,-0.0073134880512952,60.0,-25.7410888671875,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29425048828125,0.0,0.0,9.320030949311332e-05,291.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1793212890625,0.0,0.0,9.814422082854436e-05,290.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.29766845703125,0.0,0.0,7.248912879731506e-05,290.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2401123046875,0.0,0.0,9.8144453659188e-05,291.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3447570800781,0.0,0.0,0.000465553952381,289.9553527832031,294.1499938964844,252.0500030517578,251.4981384277344,253.7665863037109,252.0877380371093,289.9677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050811324736061e-09,0.0009930396918207,-0.0122847175225615,0.0,0.0,0.0,-0.0073167188093066,60.0,-25.72767448425293,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29425048828125,0.0,0.0,9.320030949311332e-05,291.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1793212890625,0.0,0.0,9.814422082854436e-05,290.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.29766845703125,0.0,0.0,7.248912879731506e-05,290.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2401123046875,0.0,0.0,9.8144453659188e-05,291.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3447570800781,0.0,0.0,0.000465553952381,289.9553527832031,294.1499938964844,252.0500030517578,251.4981384277344,253.7665863037109,252.0877380371093,289.9677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050811324736061e-09,0.0009930396918207,-0.0122847175225615,0.0,0.0,0.0,-0.0073167188093066,60.0,-25.72767448425293,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27978515625,0.0,0.0,9.321988909505308e-05,291.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1662292480469,0.0,0.0,9.816484816838056e-05,290.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2831420898437,0.0,0.0,7.250435737660155e-05,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.226318359375,0.0,0.0,9.81650737230666e-05,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32965087890625,0.0,0.0,0.0004656517703551,289.940673828125,294.1499938964844,252.0500030517578,251.4981384277344,253.73643493652344,252.08094787597656,289.94927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075197151427346e-09,0.0009932481916621,-0.0123486053198575,0.0,0.0,0.0,-0.0073288073763251,60.0,-25.71812057495117,-0.0,-6.726351386987518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27978515625,0.0,0.0,9.321988909505308e-05,291.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1662292480469,0.0,0.0,9.816484816838056e-05,290.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2831420898437,0.0,0.0,7.250435737660155e-05,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.226318359375,0.0,0.0,9.81650737230666e-05,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32965087890625,0.0,0.0,0.0004656517703551,289.940673828125,294.1499938964844,252.0500030517578,251.4981384277344,253.73643493652344,252.08094787597656,289.94927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075197151427346e-09,0.0009932481916621,-0.0123486053198575,0.0,0.0,0.0,-0.0073288073763251,60.0,-25.71812057495117,-0.0,-6.726351386987518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2652587890625,0.0,0.0,9.325187420472504e-05,291.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1531066894531,0.0,0.0,9.81985285761766e-05,290.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2685852050781,0.0,0.0,7.252923387568444e-05,290.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2124328613281,0.0,0.0,9.819875413086264e-05,291.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.31451416015625,0.0,0.0,0.0004658115212805,289.9259338378906,294.1499938964844,252.0500030517578,251.4981384277344,253.7068328857422,252.0753936767578,289.9307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115035506264576e-09,0.0009935888228937,-0.0124529767781496,0.0,0.0,0.0,-0.0073485570028424,60.0,-25.71255874633789,-0.0,-6.730967072599017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2652587890625,0.0,0.0,9.325187420472504e-05,291.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1531066894531,0.0,0.0,9.81985285761766e-05,290.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2685852050781,0.0,0.0,7.252923387568444e-05,290.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2124328613281,0.0,0.0,9.819875413086264e-05,291.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.31451416015625,0.0,0.0,0.0004658115212805,289.9259338378906,294.1499938964844,252.0500030517578,251.4981384277344,253.7068328857422,252.0753936767578,289.9307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115035506264576e-09,0.0009935888228937,-0.0124529767781496,0.0,0.0,0.0,-0.0073485570028424,60.0,-25.71255874633789,-0.0,-6.730967072599017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.25067138671875,0.0,0.0,9.329579916084184e-05,291.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1399230957031,0.0,0.0,9.824478183872998e-05,290.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25396728515625,0.0,0.0,7.256339449668303e-05,290.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1985168457031,0.0,0.0,9.824500739341602e-05,291.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2993469238281,0.0,0.0,0.0004660309641622,289.9111633300781,294.1499938964844,252.0500030517578,251.4981384277344,253.67770385742188,252.0707397460937,289.91229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940618183463,5.169751737810202e-09,0.0009940566960722,-0.0125963259488344,0.0,0.0,0.0,-0.0073756817728281,60.0,-25.710147857666016,-0.0,-6.737308666515673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.25067138671875,0.0,0.0,9.329579916084184e-05,291.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1399230957031,0.0,0.0,9.824478183872998e-05,290.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25396728515625,0.0,0.0,7.256339449668303e-05,290.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1985168457031,0.0,0.0,9.824500739341602e-05,291.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2993469238281,0.0,0.0,0.0004660309641622,289.9111633300781,294.1499938964844,252.0500030517578,251.4981384277344,253.67770385742188,252.0707397460937,289.91229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940618183463,5.169751737810202e-09,0.0009940566960722,-0.0125963259488344,0.0,0.0,0.0,-0.0073756817728281,60.0,-25.710147857666016,-0.0,-6.737308666515673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2433776855469,0.0,0.0,9.332158515462652e-05,291.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1333312988281,0.0,0.0,9.827194298850372e-05,290.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24664306640625,0.0,0.0,7.258345431182534e-05,290.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1915588378906,0.0,0.0,9.827216126723216e-05,291.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.291748046875,0.0,0.0,0.0004661597777158,289.9037475585937,294.1499938964844,252.0500030517578,251.4981384277344,253.6633453369141,252.0687255859375,289.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943365585058,5.201876707161546e-09,0.0009943313198164,-0.0126804886385798,0.0,0.0,0.0,-0.007391607388854,60.0,-25.71023368835449,-0.0,-6.741033331536529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.236083984375,0.0,0.0,9.33499977691099e-05,291.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1266784667969,0.0,0.0,9.830186172621325e-05,290.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23931884765625,0.0,0.0,7.260555139509961e-05,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1845703125,0.0,0.0,9.830208000494169e-05,291.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2841186523437,0.0,0.0,0.0004663017170969,289.8963317871094,294.1499938964844,252.0500030517578,251.4981384277344,253.64910888671875,252.06692504882807,289.8938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946392383426,5.237271061275805e-09,0.0009946339996531,-0.0127732157707214,0.0,0.0,0.0,-0.007409153971821,60.0,-25.711048126220703,-0.0,-6.745138136921014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.221435546875,0.0,0.0,9.34130948735401e-05,291.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1134033203125,0.0,0.0,9.836830577114596e-05,290.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2246398925781,0.0,0.0,7.265462772920728e-05,290.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1705322265625,0.0,0.0,9.83685240498744e-05,291.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2688903808594,0.0,0.0,0.0004666169115807,289.8814392089844,294.1499938964844,252.0500030517578,251.4981384277344,253.6209716796875,252.0637359619141,289.8753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.3158752955084765e-09,0.000995306065306,-0.0129791451618075,0.0,0.0,0.0,-0.0074481214396655,60.0,-25.71443557739257,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.221435546875,0.0,0.0,9.34130948735401e-05,291.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1134033203125,0.0,0.0,9.836830577114596e-05,290.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2246398925781,0.0,0.0,7.265462772920728e-05,290.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1705322265625,0.0,0.0,9.83685240498744e-05,291.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2688903808594,0.0,0.0,0.0004666169115807,289.8814392089844,294.1499938964844,252.0500030517578,251.4981384277344,253.6209716796875,252.0637359619141,289.8753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.3158752955084765e-09,0.000995306065306,-0.0129791451618075,0.0,0.0,0.0,-0.0074481214396655,60.0,-25.71443557739257,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.20672607421875,0.0,0.0,9.348366438644008e-05,291.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1000366210937,0.0,0.0,9.844262240221724e-05,290.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2098999023437,0.0,0.0,7.270951755344868e-05,290.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.156494140625,0.0,0.0,9.844284068094566e-05,291.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25360107421875,0.0,0.0,0.0004669694171752,289.86651611328125,294.1499938964844,252.0500030517578,251.4981384277344,253.5933074951172,252.0611114501953,289.8568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917050078511,60.0,-25.72013092041016,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.20672607421875,0.0,0.0,9.348366438644008e-05,291.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1000366210937,0.0,0.0,9.844262240221724e-05,290.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2098999023437,0.0,0.0,7.270951755344868e-05,290.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.156494140625,0.0,0.0,9.844284068094566e-05,291.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25360107421875,0.0,0.0,0.0004669694171752,289.86651611328125,294.1499938964844,252.0500030517578,251.4981384277344,253.5933074951172,252.0611114501953,289.8568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917050078511,60.0,-25.72013092041016,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1919860839844,0.0,0.0,9.355982911074534e-05,291.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08660888671875,0.0,0.0,9.8522832558956e-05,290.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.19512939453125,0.0,0.0,7.276875840034336e-05,290.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1423645019531,0.0,0.0,9.85230435617268e-05,291.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.23828125,0.0,0.0,0.0004673498915508,289.8515319824219,294.1499938964844,252.0500030517578,251.4981384277344,253.5661163330078,252.05894470214844,289.8383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-25.727651596069336,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1919860839844,0.0,0.0,9.355982911074534e-05,291.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08660888671875,0.0,0.0,9.8522832558956e-05,290.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.19512939453125,0.0,0.0,7.276875840034336e-05,290.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1423645019531,0.0,0.0,9.85230435617268e-05,291.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.23828125,0.0,0.0,0.0004673498915508,289.8515319824219,294.1499938964844,252.0500030517578,251.4981384277344,253.5661163330078,252.05894470214844,289.8383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-25.727651596069336,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1772155761719,0.0,0.0,9.363971912534907e-05,291.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0731201171875,0.0,0.0,9.86069571808912e-05,290.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1802978515625,0.0,0.0,7.283088780241087e-05,290.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1282043457031,0.0,0.0,9.8607168183662e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2229309082031,0.0,0.0,0.000467748963274,289.83648681640625,294.1499938964844,252.0500030517578,251.4981384277344,253.53941345214844,252.0572052001953,289.8198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-25.736467361450195,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1772155761719,0.0,0.0,9.363971912534907e-05,291.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0731201171875,0.0,0.0,9.86069571808912e-05,290.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1802978515625,0.0,0.0,7.283088780241087e-05,290.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1282043457031,0.0,0.0,9.8607168183662e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2229309082031,0.0,0.0,0.000467748963274,289.83648681640625,294.1499938964844,252.0500030517578,251.4981384277344,253.53941345214844,252.0572052001953,289.8198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-25.736467361450195,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1697998046875,0.0,0.0,9.368044266011566e-05,291.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0663757324219,0.0,0.0,9.864984167506918e-05,290.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1728820800781,0.0,0.0,7.286256004590541e-05,290.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12109375,0.0,0.0,9.865005267784e-05,291.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2152404785156,0.0,0.0,0.0004679523699451,289.82891845703125,294.1499938964844,252.0500030517578,251.4981384277344,253.5262451171875,252.05645751953125,289.81060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516603037714,0.0,0.0,0.0,-0.0076132286339998,60.0,-25.741188049316406,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1623840332031,0.0,0.0,9.372137719765306e-05,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0596008300781,0.0,0.0,9.869295172393322e-05,290.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1654357910156,0.0,0.0,7.289439963642508e-05,290.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1139831542969,0.0,0.0,9.869315545074642e-05,291.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20751953125,0.0,0.0,0.0004681568534579,289.8213806152344,294.1499938964844,252.0500030517578,251.4981384277344,253.51318359375,252.0557861328125,289.8013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852622523903,0.0,0.0,0.0,-0.0076385112479329,60.0,-25.74601936340332,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
