time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
610020,290.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1474914550781,0.0,0.0,9.380292613059282e-05,291.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0459899902344,0.0,0.0,9.87788225756958e-05,290.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1505126953125,0.0,0.0,7.295783143490553e-05,290.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0997009277344,0.0,0.0,9.877903357846662e-05,291.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.19207763671875,0.0,0.0,0.0004685642197728,289.80621337890625,294.1499938964844,252.0500030517578,251.4981384277344,253.4873809814453,252.0546264648437,289.7828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151571227816e-09,0.0009994588326662,-0.0142513997852802,0.0,0.0,0.0,-0.0076888743788003,60.0,-25.75577545166016,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1474914550781,0.0,0.0,9.380292613059282e-05,291.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0459899902344,0.0,0.0,9.87788225756958e-05,290.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1505126953125,0.0,0.0,7.295783143490553e-05,290.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0997009277344,0.0,0.0,9.877903357846662e-05,291.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.19207763671875,0.0,0.0,0.0004685642197728,289.80621337890625,294.1499938964844,252.0500030517578,251.4981384277344,253.4873809814453,252.0546264648437,289.7828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151571227816e-09,0.0009994588326662,-0.0142513997852802,0.0,0.0,0.0,-0.0076888743788003,60.0,-25.75577545166016,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.132568359375,0.0,0.0,9.388280886923894e-05,291.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0323181152344,0.0,0.0,9.8862947197631e-05,290.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.13555908203125,0.0,0.0,7.301996083697304e-05,290.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0853576660156,0.0,0.0,9.88631509244442e-05,291.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1766052246094,0.0,0.0,0.0004689632623922,289.7909851074219,294.1499938964844,252.0500030517578,251.4981384277344,253.4619598388672,252.0536499023437,289.764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-25.76533508300781,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.132568359375,0.0,0.0,9.388280886923894e-05,291.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0323181152344,0.0,0.0,9.8862947197631e-05,290.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.13555908203125,0.0,0.0,7.301996083697304e-05,290.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0853576660156,0.0,0.0,9.88631509244442e-05,291.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1766052246094,0.0,0.0,0.0004689632623922,289.7909851074219,294.1499938964844,252.0500030517578,251.4981384277344,253.4619598388672,252.0536499023437,289.764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-25.76533508300781,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1176147460937,0.0,0.0,9.395911183673888e-05,291.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.01861572265625,0.0,0.0,9.894330287352204e-05,290.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1205444335937,0.0,0.0,7.307930354727432e-05,290.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.07098388671875,0.0,0.0,9.894349932437764e-05,291.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1611022949219,0.0,0.0,0.0004693444061558,289.7757263183594,294.1499938964844,252.0500030517578,251.4981384277344,253.43701171875,252.05288696289065,289.74591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960889586818675e-09,0.0010011226404458,-0.0147611144930124,0.0,0.0,0.0,-0.0077853328548371,60.0,-25.77411651611328,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1176147460937,0.0,0.0,9.395911183673888e-05,291.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.01861572265625,0.0,0.0,9.894330287352204e-05,290.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1205444335937,0.0,0.0,7.307930354727432e-05,290.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.07098388671875,0.0,0.0,9.894349932437764e-05,291.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1611022949219,0.0,0.0,0.0004693444061558,289.7757263183594,294.1499938964844,252.0500030517578,251.4981384277344,253.43701171875,252.05288696289065,289.74591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960889586818675e-09,0.0010011226404458,-0.0147611144930124,0.0,0.0,0.0,-0.0077853328548371,60.0,-25.77411651611328,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.10260009765625,0.0,0.0,9.403101284988225e-05,291.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0048217773437,0.0,0.0,9.901901648845524e-05,290.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1054992675781,0.0,0.0,7.313522655749694e-05,290.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0565490722656,0.0,0.0,9.901921293931082e-05,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.14556884765625,0.0,0.0,0.0004697035765275,289.7604064941406,294.1499938964844,252.0500030517578,251.4981384277344,253.41249084472656,252.05227661132807,289.7274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085662196397834e-09,0.0010018886532634,-0.0149957612156867,0.0,0.0,0.0,-0.0078297387808561,60.0,-25.78185272216797,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.10260009765625,0.0,0.0,9.403101284988225e-05,291.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0048217773437,0.0,0.0,9.901901648845524e-05,290.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1054992675781,0.0,0.0,7.313522655749694e-05,290.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0565490722656,0.0,0.0,9.901921293931082e-05,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.14556884765625,0.0,0.0,0.0004697035765275,289.7604064941406,294.1499938964844,252.0500030517578,251.4981384277344,253.41249084472656,252.05227661132807,289.7274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085662196397834e-09,0.0010018886532634,-0.0149957612156867,0.0,0.0,0.0,-0.0078297387808561,60.0,-25.78185272216797,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0950927734375,0.0,0.0,9.406503522768617e-05,291.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9979248046875,0.0,0.0,9.905485057970508e-05,290.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.09796142578125,0.0,0.0,7.316169649129733e-05,290.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.04931640625,0.0,0.0,9.905504703056069e-05,291.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.13775634765625,0.0,0.0,0.0004698735428974,289.75274658203125,294.1499938964844,252.0500030517578,251.4981384277344,253.400390625,252.05203247070312,289.7181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128049179210393e-09,0.0010022510541602,-0.0151067981496453,0.0,0.0,0.0,-0.0078507512807846,60.0,-25.78522300720215,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0875549316406,0.0,0.0,9.40979371080175e-05,291.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9909973144531,0.0,0.0,9.908949868986384e-05,290.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0904235839844,0.0,0.0,7.318728603422642e-05,290.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0420837402344,0.0,0.0,9.90896951407194e-05,291.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1299743652344,0.0,0.0,0.0004700379213318,289.7450561523437,294.1499938964844,252.0500030517578,251.4981384277344,253.38839721679688,252.0518035888672,289.7089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026077507063,6.169037725101134e-09,0.0010026015806943,-0.0152141703292727,0.0,0.0,0.0,-0.0078710718080401,60.0,-25.78826332092285,-0.0,-6.853647960269883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.07244873046875,0.0,0.0,9.418154513696209e-05,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9770812988281,0.0,0.0,9.917754505295306e-05,290.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0752868652344,0.0,0.0,7.325231126742437e-05,290.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02752685546875,0.0,0.0,9.917773422785105e-05,291.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1143493652344,0.0,0.0,0.0004704555612988,289.7296142578125,294.1499938964844,252.0500030517578,251.4981384277344,253.3647003173828,252.0514068603516,289.6904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034984443336,6.273197517003837e-09,0.0010034921579062,-0.0154870217666029,0.0,0.0,0.0,-0.0079227071255445,60.0,-25.79654884338379,-0.0,-6.865832347102696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.07244873046875,0.0,0.0,9.418154513696209e-05,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9770812988281,0.0,0.0,9.917754505295306e-05,290.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0752868652344,0.0,0.0,7.325231126742437e-05,290.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02752685546875,0.0,0.0,9.917773422785105e-05,291.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1143493652344,0.0,0.0,0.0004704555612988,289.7296142578125,294.1499938964844,252.0500030517578,251.4981384277344,253.3647003173828,252.0514068603516,289.6904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034984443336,6.273197517003837e-09,0.0010034921579062,-0.0154870217666029,0.0,0.0,0.0,-0.0079227071255445,60.0,-25.79654884338379,-0.0,-6.865832347102696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.05731201171875,0.0,0.0,9.425319149158896e-05,291.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.963134765625,0.0,0.0,9.925298945745452e-05,290.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.06011962890625,0.0,0.0,7.33080378267914e-05,290.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0129699707031,0.0,0.0,9.92531786323525e-05,291.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.09869384765625,0.0,0.0,0.000470813451102,289.7141418457031,294.1499938964844,252.0500030517578,251.4981384277344,253.34141540527344,252.0511016845703,289.6719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042618960142,6.362450566399502e-09,0.0010042554931715,-0.015720821917057,0.0,0.0,0.0,-0.0079669542610645,60.0,-25.80508041381836,-0.0,-6.876280878032048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.05731201171875,0.0,0.0,9.425319149158896e-05,291.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.963134765625,0.0,0.0,9.925298945745452e-05,290.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.06011962890625,0.0,0.0,7.33080378267914e-05,290.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0129699707031,0.0,0.0,9.92531786323525e-05,291.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.09869384765625,0.0,0.0,0.000470813451102,289.7141418457031,294.1499938964844,252.0500030517578,251.4981384277344,253.34141540527344,252.0511016845703,289.6719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042618960142,6.362450566399502e-09,0.0010042554931715,-0.015720821917057,0.0,0.0,0.0,-0.0079669542610645,60.0,-25.80508041381836,-0.0,-6.876280878032048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0421447753906,0.0,0.0,9.427562326891348e-05,291.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9491271972656,0.0,0.0,9.92766144918278e-05,290.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0448913574219,0.0,0.0,7.332548557315022e-05,290.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9983215332031,0.0,0.0,9.927680366672575e-05,291.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0829772949219,0.0,0.0,0.000470925529953,289.6986389160156,294.1499938964844,252.0500030517578,251.4981384277344,253.3185272216797,252.0508575439453,289.6534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045010130852,6.390394879929317e-09,0.0010044946102425,-0.0157940220087766,0.0,0.0,0.0,-0.0079808086156845,60.0,-25.80447578430176,-0.0,-6.87955363787296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0421447753906,0.0,0.0,9.427562326891348e-05,291.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9491271972656,0.0,0.0,9.92766144918278e-05,290.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0448913574219,0.0,0.0,7.332548557315022e-05,290.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9983215332031,0.0,0.0,9.927680366672575e-05,291.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0829772949219,0.0,0.0,0.000470925529953,289.6986389160156,294.1499938964844,252.0500030517578,251.4981384277344,253.3185272216797,252.0508575439453,289.6534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045010130852,6.390394879929317e-09,0.0010044946102425,-0.0157940220087766,0.0,0.0,0.0,-0.0079808086156845,60.0,-25.80447578430176,-0.0,-6.87955363787296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.02691650390625,0.0,0.0,9.425490134162828e-05,291.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9350891113281,0.0,0.0,9.925479389494284e-05,290.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0296325683594,0.0,0.0,7.33093693270348e-05,290.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9836730957031,0.0,0.0,9.925498306984082e-05,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0672607421875,0.0,0.0,0.0004708220367319,289.6830749511719,294.1499938964844,252.0500030517578,251.4981384277344,253.2960662841797,252.05067443847656,289.6349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004280289635,6.364570204198117e-09,0.0010042738867923,-0.0157263744622468,0.0,0.0,0.0,-0.0079680066555738,60.0,-25.792530059814453,-0.0,-6.87652885744683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.02691650390625,0.0,0.0,9.425490134162828e-05,291.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9350891113281,0.0,0.0,9.925479389494284e-05,290.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0296325683594,0.0,0.0,7.33093693270348e-05,290.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9836730957031,0.0,0.0,9.925498306984082e-05,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0672607421875,0.0,0.0,0.0004708220367319,289.6830749511719,294.1499938964844,252.0500030517578,251.4981384277344,253.2960662841797,252.05067443847656,289.6349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004280289635,6.364570204198117e-09,0.0010042738867923,-0.0157263744622468,0.0,0.0,0.0,-0.0079680066555738,60.0,-25.792530059814453,-0.0,-6.87652885744683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0193176269531,0.0,0.0,9.422846778761595e-05,291.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92803955078125,0.0,0.0,9.92269633570686e-05,290.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0220031738281,0.0,0.0,7.328880747081712e-05,290.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.976318359375,0.0,0.0,9.922714525600897e-05,291.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0594177246094,0.0,0.0,0.0004706899926532,289.67529296875,294.1499938964844,252.0500030517578,251.4981384277344,253.28497314453125,252.05059814453125,289.625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039986809715,6.331634327949587e-09,0.0010039923945441,-0.0156400986015796,0.0,0.0,0.0,-0.0079516796395182,60.0,-25.78232192993164,-0.0,-6.872672031477124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0116882324219,0.0,0.0,9.419395064469428e-05,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9209899902344,0.0,0.0,9.919061267282814e-05,290.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0143737792969,0.0,0.0,7.326195918722078e-05,290.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9689636230469,0.0,0.0,9.91908018477261e-05,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0515441894531,0.0,0.0,0.0004705175815615,289.66748046875,294.1499938964844,252.0500030517578,251.4981384277344,253.2739715576172,252.050521850586,289.6164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.288625620243238e-09,0.0010036246385425,-0.0155274365097284,0.0,0.0,0.0,-0.007930357940495,60.0,-25.769588470458984,-0.0,-6.867637836194262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9964599609375,0.0,0.0,9.412099461769684e-05,291.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9068603515625,0.0,0.0,9.91137931123376e-05,290.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9991149902344,0.0,0.0,7.320522126974538e-05,290.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542541503906,0.0,0.0,9.911397501127794e-05,291.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0357971191406,0.0,0.0,0.0004701531433966,289.6518859863281,294.1499938964844,252.0500030517578,251.4981384277344,253.2522888183593,252.05039978027344,289.5979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028535034507,6.197722335343769e-09,0.0010028473334386,-0.0152893103659152,0.0,0.0,0.0,-0.0078852931037545,60.0,-25.7393798828125,-0.0,-6.857002432525405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9964599609375,0.0,0.0,9.412099461769684e-05,291.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9068603515625,0.0,0.0,9.91137931123376e-05,290.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9991149902344,0.0,0.0,7.320522126974538e-05,290.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542541503906,0.0,0.0,9.911397501127794e-05,291.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0357971191406,0.0,0.0,0.0004701531433966,289.6518859863281,294.1499938964844,252.0500030517578,251.4981384277344,253.2522888183593,252.05039978027344,289.5979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028535034507,6.197722335343769e-09,0.0010028473334386,-0.0152893103659152,0.0,0.0,0.0,-0.0078852931037545,60.0,-25.7393798828125,-0.0,-6.857002432525405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9811706542969,0.0,0.0,9.406595199834555e-05,291.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8927307128906,0.0,0.0,9.90558255580254e-05,290.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9837951660156,0.0,0.0,7.316240953514352e-05,290.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.93951416015625,0.0,0.0,9.905600745696574e-05,291.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02001953125,0.0,0.0,0.0004698781995102,289.63623046875,294.1499938964844,252.0500030517578,251.4981384277344,253.2310028076172,252.05032348632807,289.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.129135865506896e-09,0.001002260716632,-0.0151096433401107,0.0,0.0,0.0,-0.0078512923792004,60.0,-25.70985412597656,-0.0,-6.848983957752355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9811706542969,0.0,0.0,9.406595199834555e-05,291.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8927307128906,0.0,0.0,9.90558255580254e-05,290.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9837951660156,0.0,0.0,7.316240953514352e-05,290.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.93951416015625,0.0,0.0,9.905600745696574e-05,291.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02001953125,0.0,0.0,0.0004698781995102,289.63623046875,294.1499938964844,252.0500030517578,251.4981384277344,253.2310028076172,252.05032348632807,289.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.129135865506896e-09,0.001002260716632,-0.0151096433401107,0.0,0.0,0.0,-0.0078512923792004,60.0,-25.70985412597656,-0.0,-6.848983957752355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96588134765625,0.0,0.0,9.401757415616883e-05,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8785095214844,0.0,0.0,9.900487930281088e-05,290.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9684753417969,0.0,0.0,7.312477828236297e-05,290.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9247436523437,0.0,0.0,9.900506120175125e-05,291.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0042724609375,0.0,0.0,0.0004696365504059,289.6205749511719,294.1499938964844,252.0500030517578,251.4981384277344,253.2101593017578,252.0502471923828,289.5610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068851199358961e-09,0.0010017452295869,-0.0149517226964235,0.0,0.0,0.0,-0.007821406237781,60.0,-25.683008193969727,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96588134765625,0.0,0.0,9.401757415616883e-05,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8785095214844,0.0,0.0,9.900487930281088e-05,290.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9684753417969,0.0,0.0,7.312477828236297e-05,290.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9247436523437,0.0,0.0,9.900506120175125e-05,291.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0042724609375,0.0,0.0,0.0004696365504059,289.6205749511719,294.1499938964844,252.0500030517578,251.4981384277344,253.2101593017578,252.0502471923828,289.5610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068851199358961e-09,0.0010017452295869,-0.0149517226964235,0.0,0.0,0.0,-0.007821406237781,60.0,-25.683008193969727,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9505615234375,0.0,0.0,9.39713281695731e-05,291.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8642883300781,0.0,0.0,9.895618859445676e-05,290.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.953125,0.0,0.0,7.308881322387606e-05,290.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9099426269531,0.0,0.0,9.895637049339712e-05,291.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.98846435546875,0.0,0.0,0.0004694055824074,289.6048889160156,294.1499938964844,252.0500030517578,251.4981384277344,253.18963623046875,252.0502014160156,289.54254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011235065273013e-09,0.0010012525599449,-0.0148007906973361,0.0,0.0,0.0,-0.0077928435057401,60.0,-25.65721702575684,-0.0,-6.835210086819643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9505615234375,0.0,0.0,9.39713281695731e-05,291.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8642883300781,0.0,0.0,9.895618859445676e-05,290.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.953125,0.0,0.0,7.308881322387606e-05,290.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9099426269531,0.0,0.0,9.895637049339712e-05,291.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.98846435546875,0.0,0.0,0.0004694055824074,289.6048889160156,294.1499938964844,252.0500030517578,251.4981384277344,253.18963623046875,252.0502014160156,289.54254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011235065273013e-09,0.0010012525599449,-0.0148007906973361,0.0,0.0,0.0,-0.0077928435057401,60.0,-25.65721702575684,-0.0,-6.835210086819643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9429016113281,0.0,0.0,9.394995140610264e-05,291.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.857177734375,0.0,0.0,9.893367678159848e-05,290.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9454345703125,0.0,0.0,7.307218038477004e-05,290.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.90252685546875,0.0,0.0,9.893385140458122e-05,291.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9805603027344,0.0,0.0,0.0004692987713497,289.5970458984375,294.1499938964844,252.0500030517578,251.4981384277344,253.1795196533203,252.0501708984375,289.5332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.9845941535741084e-09,0.0010010247351601,-0.0147310020402073,0.0,0.0,0.0,-0.0077796364203095,60.0,-25.644760131835938,-0.0,-6.832100041265221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93524169921875,0.0,0.0,9.392986976308748e-05,291.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8500366210937,0.0,0.0,9.891253284877166e-05,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9377746582031,0.0,0.0,7.305655890377238e-05,290.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8951110839844,0.0,0.0,9.89127001957968e-05,291.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.97265625,0.0,0.0,0.0004691984504461,289.58917236328125,294.1499938964844,252.0500030517578,251.4981384277344,253.1695098876953,252.05015563964844,289.5240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100081670098,5.959567506153007e-09,0.0010008107637986,-0.0146654415875673,0.0,0.0,0.0,-0.0077672293409705,60.0,-25.632604598999023,-0.0,-6.829178289535778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9198913574219,0.0,0.0,9.389461774844676e-05,291.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8357238769531,0.0,0.0,9.88754109130241e-05,290.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.92236328125,0.0,0.0,7.302914309548214e-05,290.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8802490234375,0.0,0.0,9.887558553600684e-05,291.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.95684814453125,0.0,0.0,0.0004690223722718,289.57342529296875,294.1499938964844,252.0500030517578,251.4981384277344,253.14971923828125,252.0501251220703,289.50555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004410287365,5.915644418763577e-09,0.0010004350915551,-0.0145503794774413,0.0,0.0,0.0,-0.007745455019176,60.0,-25.609394073486328,-0.0,-6.824053144782738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9198913574219,0.0,0.0,9.389461774844676e-05,291.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8357238769531,0.0,0.0,9.88754109130241e-05,290.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.92236328125,0.0,0.0,7.302914309548214e-05,290.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8802490234375,0.0,0.0,9.887558553600684e-05,291.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.95684814453125,0.0,0.0,0.0004690223722718,289.57342529296875,294.1499938964844,252.0500030517578,251.4981384277344,253.14971923828125,252.0501251220703,289.50555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004410287365,5.915644418763577e-09,0.0010004350915551,-0.0145503794774413,0.0,0.0,0.0,-0.007745455019176,60.0,-25.609394073486328,-0.0,-6.824053144782738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9045104980469,0.0,0.0,9.386658348375931e-05,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8213806152344,0.0,0.0,9.884589235298336e-05,290.421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9069519042969,0.0,0.0,7.300734432647005e-05,290.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8653564453125,0.0,0.0,9.884605970000848e-05,291.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9410095214844,0.0,0.0,0.0004688823537435,289.5576477050781,294.1499938964844,252.0500030517578,251.4981384277344,253.1302947998047,252.0500946044922,289.4870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001423070207,5.880711029249141e-09,0.0010001363698393,-0.0144588658586144,0.0,0.0,0.0,-0.0077281366102397,60.0,-25.58808898925781,-0.0,-6.819978182193155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9045104980469,0.0,0.0,9.386658348375931e-05,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8213806152344,0.0,0.0,9.884589235298336e-05,290.421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9069519042969,0.0,0.0,7.300734432647005e-05,290.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8653564453125,0.0,0.0,9.884605970000848e-05,291.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9410095214844,0.0,0.0,0.0004688823537435,289.5576477050781,294.1499938964844,252.0500030517578,251.4981384277344,253.1302947998047,252.0500946044922,289.4870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001423070207,5.880711029249141e-09,0.0010001363698393,-0.0144588658586144,0.0,0.0,0.0,-0.0077281366102397,60.0,-25.58808898925781,-0.0,-6.819978182193155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8890991210937,0.0,0.0,9.38426237553358e-05,291.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8070068359375,0.0,0.0,9.882066660793498e-05,290.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8915100097656,0.0,0.0,7.298871059902012e-05,290.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8504333496094,0.0,0.0,9.882083395496012e-05,291.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9251403808594,0.0,0.0,0.0004687626787927,289.5418395996094,294.1499938964844,252.0500030517578,251.4981384277344,253.1112365722656,252.05007934570312,289.4685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998868918046,5.850854911670922e-09,0.0009998810710385,-0.0143806524574756,0.0,0.0,0.0,-0.0077133355662226,60.0,-25.56832504272461,-0.0,-6.816496522787929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8890991210937,0.0,0.0,9.38426237553358e-05,291.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8070068359375,0.0,0.0,9.882066660793498e-05,290.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8915100097656,0.0,0.0,7.298871059902012e-05,290.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8504333496094,0.0,0.0,9.882083395496012e-05,291.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9251403808594,0.0,0.0,0.0004687626787927,289.5418395996094,294.1499938964844,252.0500030517578,251.4981384277344,253.1112365722656,252.05007934570312,289.4685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998868918046,5.850854911670922e-09,0.0009998810710385,-0.0143806524574756,0.0,0.0,0.0,-0.0077133355662226,60.0,-25.56832504272461,-0.0,-6.816496522787929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8736572265625,0.0,0.0,9.381814015796408e-05,291.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7926025390625,0.0,0.0,9.879488789010792e-05,290.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8760681152344,0.0,0.0,7.29696694179438e-05,290.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8354797363281,0.0,0.0,9.879504796117544e-05,291.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9092712402344,0.0,0.0,0.0004686404136009,289.5260009765625,294.1499938964844,252.0500030517578,251.4981384277344,253.0925445556641,252.0500640869141,289.4501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996260050684,5.820346427043432e-09,0.0009996201843023,-0.014300731010735,0.0,0.0,0.0,-0.0076982113532722,60.0,-25.54897689819336,-0.0,-6.812939545852714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8736572265625,0.0,0.0,9.381814015796408e-05,291.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7926025390625,0.0,0.0,9.879488789010792e-05,290.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8760681152344,0.0,0.0,7.29696694179438e-05,290.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8354797363281,0.0,0.0,9.879504796117544e-05,291.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9092712402344,0.0,0.0,0.0004686404136009,289.5260009765625,294.1499938964844,252.0500030517578,251.4981384277344,253.0925445556641,252.0500640869141,289.4501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996260050684,5.820346427043432e-09,0.0009996201843023,-0.014300731010735,0.0,0.0,0.0,-0.0076982113532722,60.0,-25.54897689819336,-0.0,-6.812939545852714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8659362792969,0.0,0.0,9.380569827044384e-05,291.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7853698730469,0.0,0.0,9.87817838904448e-05,290.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8683166503906,0.0,0.0,7.295998511835933e-05,290.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8280029296875,0.0,0.0,9.87819439615123e-05,291.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9013061523437,0.0,0.0,0.000468578247819,289.51806640625,294.1499938964844,252.0500030517578,251.4981384277344,253.0833282470703,252.0500640869141,289.44091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804840164103098e-09,0.0009994875872507,-0.014260109513998,0.0,0.0,0.0,-0.0076905242167413,60.0,-25.5393009185791,-0.0,-6.81113192513294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
