time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
612360,290.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8581848144531,0.0,0.0,9.379311086377128e-05,291.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.77813720703125,0.0,0.0,9.876853437162936e-05,290.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8605651855469,0.0,0.0,7.295019895536825e-05,290.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.82049560546875,0.0,0.0,9.876869444269688e-05,291.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89337158203125,0.0,0.0,0.0004685153835453,289.5101318359375,294.1499938964844,252.0500030517578,251.4981384277344,253.0742034912109,252.050048828125,289.4316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789157153657243e-09,0.0009993534768,-0.0142190242186188,0.0,0.0,0.0,-0.0076827495358884,60.0,-25.529600143432617,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8427124023437,0.0,0.0,9.376760135637596e-05,291.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7636413574219,0.0,0.0,9.874166426016018e-05,290.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8450622558594,0.0,0.0,7.293035741895437e-05,290.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.80548095703125,0.0,0.0,9.874182433122768e-05,291.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.87744140625,0.0,0.0,0.0004683879378717,289.4942321777344,294.1499938964844,252.0500030517578,251.4981384277344,253.05618286132807,252.050033569336,289.4132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757362142588818e-09,0.0009990816470235,-0.0141357313841581,0.0,0.0,0.0,-0.0076669873669743,60.0,-25.510128021240234,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8427124023437,0.0,0.0,9.376760135637596e-05,291.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7636413574219,0.0,0.0,9.874166426016018e-05,290.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8450622558594,0.0,0.0,7.293035741895437e-05,290.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.80548095703125,0.0,0.0,9.874182433122768e-05,291.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.87744140625,0.0,0.0,0.0004683879378717,289.4942321777344,294.1499938964844,252.0500030517578,251.4981384277344,253.05618286132807,252.050033569336,289.4132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757362142588818e-09,0.0009990816470235,-0.0141357313841581,0.0,0.0,0.0,-0.0076669873669743,60.0,-25.510128021240234,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.82720947265625,0.0,0.0,9.374167711939664e-05,291.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7491149902344,0.0,0.0,9.871436486719176e-05,290.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8295288085937,0.0,0.0,7.291018846444786e-05,290.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7904357910156,0.0,0.0,9.871452493825927e-05,291.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.86151123046875,0.0,0.0,0.00046825845493,289.4783020019531,294.1499938964844,252.0500030517578,251.4981384277344,253.0384826660156,252.050033569336,289.394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.7250582052859045e-09,0.0009988053934648,-0.0140511048957705,0.0,0.0,0.0,-0.0076509728096425,60.0,-25.49054908752441,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.82720947265625,0.0,0.0,9.374167711939664e-05,291.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7491149902344,0.0,0.0,9.871436486719176e-05,290.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8295288085937,0.0,0.0,7.291018846444786e-05,290.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7904357910156,0.0,0.0,9.871452493825927e-05,291.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.86151123046875,0.0,0.0,0.00046825845493,289.4783020019531,294.1499938964844,252.0500030517578,251.4981384277344,253.0384826660156,252.050033569336,289.394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.7250582052859045e-09,0.0009988053934648,-0.0140511048957705,0.0,0.0,0.0,-0.0076509728096425,60.0,-25.49054908752441,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8116760253906,0.0,0.0,9.37154472921975e-05,291.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73455810546875,0.0,0.0,9.868674533208832e-05,290.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.81396484375,0.0,0.0,7.28897939552553e-05,290.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7753601074219,0.0,0.0,9.868690540315583e-05,291.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8455505371094,0.0,0.0,0.0004681274585891,289.4623718261719,294.1499938964844,252.0500030517578,251.4981384277344,253.02110290527344,252.050033569336,289.3763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.6923736835301505e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347696594893,60.0,-25.470888137817383,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8116760253906,0.0,0.0,9.37154472921975e-05,291.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73455810546875,0.0,0.0,9.868674533208832e-05,290.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.81396484375,0.0,0.0,7.28897939552553e-05,290.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7753601074219,0.0,0.0,9.868690540315583e-05,291.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8455505371094,0.0,0.0,0.0004681274585891,289.4623718261719,294.1499938964844,252.0500030517578,251.4981384277344,253.02110290527344,252.050033569336,289.3763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.6923736835301505e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347696594893,60.0,-25.470888137817383,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7961120605469,0.0,0.0,9.368898463435472e-05,291.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.719970703125,0.0,0.0,9.86588856903836e-05,290.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7983703613281,0.0,0.0,7.286921027116477e-05,290.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.76025390625,0.0,0.0,9.865903848549352e-05,291.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82958984375,0.0,0.0,0.0004679952689912,289.4463806152344,294.1499938964844,252.0500030517578,251.4981384277344,253.0040435791016,252.05001831054688,289.3578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791035860776,0.0,0.0,0.0,-0.0076184240169823,60.0,-25.45116424560547,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7961120605469,0.0,0.0,9.368898463435472e-05,291.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.719970703125,0.0,0.0,9.86588856903836e-05,290.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7983703613281,0.0,0.0,7.286921027116477e-05,290.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.76025390625,0.0,0.0,9.865903848549352e-05,291.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82958984375,0.0,0.0,0.0004679952689912,289.4463806152344,294.1499938964844,252.0500030517578,251.4981384277344,253.0040435791016,252.05001831054688,289.3578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791035860776,0.0,0.0,0.0,-0.0076184240169823,60.0,-25.45116424560547,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.788330078125,0.0,0.0,9.36756987357512e-05,291.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.712646484375,0.0,0.0,9.864489402389154e-05,290.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.79058837890625,0.0,0.0,7.285887841135263e-05,290.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.752685546875,0.0,0.0,9.864504681900144e-05,291.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82159423828125,0.0,0.0,0.0004679289122577,289.4383850097656,294.1499938964844,252.0500030517578,251.4981384277344,252.99563598632807,252.05001831054688,289.34869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,-0.0076102153398096,60.0,-25.441286087036133,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7805480957031,0.0,0.0,9.366239828523248e-05,291.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.705322265625,0.0,0.0,9.863088780548424e-05,290.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78277587890625,0.0,0.0,7.284853199962527e-05,290.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7451171875,0.0,0.0,9.863104060059412e-05,291.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8135986328125,0.0,0.0,0.0004678624682128,289.4303894042969,294.1499938964844,252.0500030517578,251.4981384277344,252.98731994628903,252.05001831054688,289.3394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271004643968e-09,0.0009979606838896,-0.0137923108413815,0.0,0.0,0.0,-0.0076019996777176,60.0,-25.43140411376953,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76495361328125,0.0,0.0,9.363581193611026e-05,291.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6906433105469,0.0,0.0,9.860289719654249e-05,290.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.76715087890625,0.0,0.0,7.282785372808576e-05,290.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7299499511719,0.0,0.0,9.860304271569476e-05,291.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7975769042969,0.0,0.0,0.0004677296965382,289.4143371582031,294.1499938964844,252.0500030517578,251.4981384277344,252.9708709716797,252.05001831054688,289.321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593141949589153e-09,0.0009976773289963,-0.0137055218219757,0.0,0.0,0.0,-0.0075855762697756,60.0,-25.41164207458496,-0.0,-6.786478934373008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76495361328125,0.0,0.0,9.363581193611026e-05,291.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6906433105469,0.0,0.0,9.860289719654249e-05,290.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.76715087890625,0.0,0.0,7.282785372808576e-05,290.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7299499511719,0.0,0.0,9.860304271569476e-05,291.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7975769042969,0.0,0.0,0.0004677296965382,289.4143371582031,294.1499938964844,252.0500030517578,251.4981384277344,252.9708709716797,252.05001831054688,289.321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593141949589153e-09,0.0009976773289963,-0.0137055218219757,0.0,0.0,0.0,-0.0075855762697756,60.0,-25.41164207458496,-0.0,-6.786478934373008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74932861328125,0.0,0.0,9.360929834656416e-05,291.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6759338378906,0.0,0.0,9.857497207121924e-05,290.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7514953613281,0.0,0.0,7.280723366420716e-05,290.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7147827148437,0.0,0.0,9.857512486632912e-05,291.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.78155517578125,0.0,0.0,0.0004675972450058,289.3982849121094,294.1499938964844,252.0500030517578,251.4981384277344,252.9547119140625,252.05001831054688,289.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,-0.0075691966339945,60.0,-25.39190101623535,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74932861328125,0.0,0.0,9.360929834656416e-05,291.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6759338378906,0.0,0.0,9.857497207121924e-05,290.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7514953613281,0.0,0.0,7.280723366420716e-05,290.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7147827148437,0.0,0.0,9.857512486632912e-05,291.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.78155517578125,0.0,0.0,0.0004675972450058,289.3982849121094,294.1499938964844,252.0500030517578,251.4981384277344,252.9547119140625,252.05001831054688,289.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,-0.0075691966339945,60.0,-25.39190101623535,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7336730957031,0.0,0.0,9.358298848383129e-05,291.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6612243652344,0.0,0.0,9.854727250058204e-05,290.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.73583984375,0.0,0.0,7.278676639543846e-05,290.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6995544433594,0.0,0.0,9.854741801973432e-05,291.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7655334472656,0.0,0.0,0.0004674658412113,289.3822021484375,294.1499938964844,252.0500030517578,251.4981384277344,252.9388427734375,252.0500030517578,289.28424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527316826459128e-09,0.0009971144609153,-0.0135330762714147,0.0,0.0,0.0,-0.0075529436580836,60.0,-25.372209548950195,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7336730957031,0.0,0.0,9.358298848383129e-05,291.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6612243652344,0.0,0.0,9.854727250058204e-05,290.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.73583984375,0.0,0.0,7.278676639543846e-05,290.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6995544433594,0.0,0.0,9.854741801973432e-05,291.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7655334472656,0.0,0.0,0.0004674658412113,289.3822021484375,294.1499938964844,252.0500030517578,251.4981384277344,252.9388427734375,252.0500030517578,289.28424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527316826459128e-09,0.0009971144609153,-0.0135330762714147,0.0,0.0,0.0,-0.0075529436580836,60.0,-25.372209548950195,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.718017578125,0.0,0.0,9.355699876323342e-05,291.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6464538574219,0.0,0.0,9.851990034803748e-05,290.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7201538085937,0.0,0.0,7.276655378518626e-05,290.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6842956542969,0.0,0.0,9.852004586718976e-05,291.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7494812011719,0.0,0.0,0.0004673360090237,289.3660888671875,294.1499938964844,252.0500030517578,251.4981384277344,252.9232482910156,252.0500030517578,289.265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494927624027923e-09,0.0009968375088647,-0.0134482234716415,0.0,0.0,0.0,-0.0075368867255747,60.0,-25.35260009765625,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.718017578125,0.0,0.0,9.355699876323342e-05,291.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6464538574219,0.0,0.0,9.851990034803748e-05,290.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7201538085937,0.0,0.0,7.276655378518626e-05,290.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6842956542969,0.0,0.0,9.852004586718976e-05,291.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7494812011719,0.0,0.0,0.0004673360090237,289.3660888671875,294.1499938964844,252.0500030517578,251.4981384277344,252.9232482910156,252.0500030517578,289.265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494927624027923e-09,0.0009968375088647,-0.0134482234716415,0.0,0.0,0.0,-0.0075368867255747,60.0,-25.35260009765625,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7101745605469,0.0,0.0,9.35441566980444e-05,291.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6390380859375,0.0,0.0,9.850638161879031e-05,290.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7122802734375,0.0,0.0,7.275656389538199e-05,290.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6766662597656,0.0,0.0,9.85065271379426e-05,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7414245605469,0.0,0.0,0.0004672718641813,289.3580322265625,294.1499938964844,252.0500030517578,251.4981384277344,252.9155731201172,252.0500030517578,289.2566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.4789297543322846e-09,0.0009967007208615,-0.0134063139557838,0.0,0.0,0.0,-0.0075289560481905,60.0,-25.34283828735352,-0.0,-6.77319746955618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.70233154296875,0.0,0.0,9.35314383241348e-05,291.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6316223144531,0.0,0.0,9.849298658082262e-05,290.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7044372558594,0.0,0.0,7.27466685930267e-05,290.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6690368652344,0.0,0.0,9.84931320999749e-05,291.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7333984375,0.0,0.0,0.0004672083305194,289.3499755859375,294.1499938964844,252.0500030517578,251.4981384277344,252.907958984375,252.0500030517578,289.2474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996570684947,5.463077545897477e-09,0.0009965652134269,-0.0133647844195365,0.0,0.0,0.0,-0.0075210975483059,60.0,-25.33310890197754,-0.0,-6.771355032242354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6866149902344,0.0,0.0,9.350637992611156e-05,291.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6167907714844,0.0,0.0,9.84666039585136e-05,290.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6886901855469,0.0,0.0,7.272718357853591e-05,290.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6537475585937,0.0,0.0,9.846674220170826e-05,291.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7173156738281,0.0,0.0,0.0004670831549447,289.33380126953125,294.1499938964844,252.0500030517578,251.4981384277344,252.8929138183593,252.0500030517578,289.2291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431853189463709e-09,0.0009962981566786,-0.0132829835638403,0.0,0.0,0.0,-0.0075056180357933,60.0,-25.313745498657227,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6866149902344,0.0,0.0,9.350637992611156e-05,291.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6167907714844,0.0,0.0,9.84666039585136e-05,290.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6886901855469,0.0,0.0,7.272718357853591e-05,290.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6537475585937,0.0,0.0,9.846674220170826e-05,291.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7173156738281,0.0,0.0,0.0004670831549447,289.33380126953125,294.1499938964844,252.0500030517578,251.4981384277344,252.8929138183593,252.0500030517578,289.2291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431853189463709e-09,0.0009962981566786,-0.0132829835638403,0.0,0.0,0.0,-0.0075056180357933,60.0,-25.313745498657227,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6708984375,0.0,0.0,9.34820418478921e-05,291.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6019287109375,0.0,0.0,9.844097803579643e-05,290.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6729431152344,0.0,0.0,7.270825153682381e-05,290.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.638427734375,0.0,0.0,9.84411162789911e-05,291.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7012023925781,0.0,0.0,0.0004669616173487,289.317626953125,294.1499938964844,252.0500030517578,251.4981384277344,252.87814331054688,252.0500030517578,289.21075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960442548617,5.401527225501468e-09,0.0009960387833416,-0.0132035352289676,0.0,0.0,0.0,-0.0074905841611325,60.0,-25.294572830200195,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6708984375,0.0,0.0,9.34820418478921e-05,291.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6019287109375,0.0,0.0,9.844097803579643e-05,290.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6729431152344,0.0,0.0,7.270825153682381e-05,290.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.638427734375,0.0,0.0,9.84411162789911e-05,291.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7012023925781,0.0,0.0,0.0004669616173487,289.317626953125,294.1499938964844,252.0500030517578,251.4981384277344,252.87814331054688,252.0500030517578,289.21075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960442548617,5.401527225501468e-09,0.0009960387833416,-0.0132035352289676,0.0,0.0,0.0,-0.0074905841611325,60.0,-25.294572830200195,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6551513671875,0.0,0.0,9.34584386413917e-05,291.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5870361328125,0.0,0.0,9.841612336458638e-05,290.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6571655273437,0.0,0.0,7.268989429576322e-05,290.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6230773925781,0.0,0.0,9.841626160778104e-05,291.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68505859375,0.0,0.0,0.0004668437177315,289.3014221191406,294.1499938964844,252.0500030517578,251.4981384277344,252.86363220214844,252.0500030517578,289.1924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957926813513,5.3721143089546786e-09,0.0009957873262465,-0.0131264803931117,0.0,0.0,0.0,-0.0074760029092431,60.0,-25.275596618652344,-0.0,-6.76078784067613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6551513671875,0.0,0.0,9.34584386413917e-05,291.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5870361328125,0.0,0.0,9.841612336458638e-05,290.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6571655273437,0.0,0.0,7.268989429576322e-05,290.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6230773925781,0.0,0.0,9.841626160778104e-05,291.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68505859375,0.0,0.0,0.0004668437177315,289.3014221191406,294.1499938964844,252.0500030517578,251.4981384277344,252.86363220214844,252.0500030517578,289.1924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957926813513,5.3721143089546786e-09,0.0009957873262465,-0.0131264803931117,0.0,0.0,0.0,-0.0074760029092431,60.0,-25.275596618652344,-0.0,-6.76078784067613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6393737792969,0.0,0.0,9.343578858533874e-05,291.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5721130371094,0.0,0.0,9.839227277552708e-05,290.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6413879394531,0.0,0.0,7.267227920237929e-05,290.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6076965332031,0.0,0.0,9.839241101872176e-05,291.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6689453125,0.0,0.0,0.0004667305911425,289.2851867675781,294.1499938964844,252.0500030517578,251.4981384277344,252.849365234375,252.0500030517578,289.1741027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955513523891,5.343892439668707e-09,0.0009955459972843,-0.0130525436252355,0.0,0.0,0.0,-0.0074620121158659,60.0,-25.25687026977539,-0.0,-6.757510817578807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6393737792969,0.0,0.0,9.343578858533874e-05,291.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5721130371094,0.0,0.0,9.839227277552708e-05,290.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6413879394531,0.0,0.0,7.267227920237929e-05,290.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6076965332031,0.0,0.0,9.839241101872176e-05,291.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6689453125,0.0,0.0,0.0004667305911425,289.2851867675781,294.1499938964844,252.0500030517578,251.4981384277344,252.849365234375,252.0500030517578,289.1741027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955513523891,5.343892439668707e-09,0.0009955459972843,-0.0130525436252355,0.0,0.0,0.0,-0.0074620121158659,60.0,-25.25687026977539,-0.0,-6.757510817578807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6315002441406,0.0,0.0,9.342482371721415e-05,291.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56463623046875,0.0,0.0,9.838072583079338e-05,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.63348388671875,0.0,0.0,7.266375178005546e-05,290.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6000061035156,0.0,0.0,9.838085679803044e-05,291.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6608581542969,0.0,0.0,0.0004666757886298,289.2770690917969,294.1499938964844,252.0500030517578,251.4981384277344,252.84234619140625,252.0500030517578,289.1649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995434471406,5.330225594235571e-09,0.0009954291163012,-0.013016739860177,0.0,0.0,0.0,-0.0074552372097969,60.0,-25.247608184814453,-0.0,-6.755924175649852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.62359619140625,0.0,0.0,9.34140625759028e-05,291.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55712890625,0.0,0.0,9.83693971647881e-05,290.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.62554931640625,0.0,0.0,7.265538442879915e-05,290.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.59228515625,0.0,0.0,9.836952813202517e-05,291.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6527709960937,0.0,0.0,0.0004666220629587,289.2689514160156,294.1499938964844,252.0500030517578,251.4981384277344,252.8353576660156,252.0500030517578,289.15576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.316818540990198e-09,0.0009953144472092,-0.0129816159605979,0.0,0.0,0.0,-0.0074485903605818,60.0,-25.238393783569336,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6077880859375,0.0,0.0,9.339358803117648e-05,291.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5421447753906,0.0,0.0,9.834783122641966e-05,290.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6097412109375,0.0,0.0,7.26394573575817e-05,290.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5768737792969,0.0,0.0,9.834796946961431e-05,291.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6365966796875,0.0,0.0,0.0004665197920985,289.252685546875,294.1499938964844,252.0500030517578,251.4981384277344,252.8215484619141,252.0500030517578,289.137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951015235856,5.291302951349053e-09,0.0009950962848961,-0.0129147693514823,0.0,0.0,0.0,-0.0074359411373734,60.0,-25.220218658447266,-0.0,-6.75140654493589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6077880859375,0.0,0.0,9.339358803117648e-05,291.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5421447753906,0.0,0.0,9.834783122641966e-05,290.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6097412109375,0.0,0.0,7.26394573575817e-05,290.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5768737792969,0.0,0.0,9.834796946961431e-05,291.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6365966796875,0.0,0.0,0.0004665197920985,289.252685546875,294.1499938964844,252.0500030517578,251.4981384277344,252.8215484619141,252.0500030517578,289.137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951015235856,5.291302951349053e-09,0.0009950962848961,-0.0129147693514823,0.0,0.0,0.0,-0.0074359411373734,60.0,-25.220218658447266,-0.0,-6.75140654493589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5919494628906,0.0,0.0,9.337424125988036e-05,291.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5271301269531,0.0,0.0,9.832746582105756e-05,290.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5938720703125,0.0,0.0,7.262441067723557e-05,290.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5614318847656,0.0,0.0,9.83275967882946e-05,291.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.62042236328125,0.0,0.0,0.0004664231382776,289.23638916015625,294.1499938964844,252.0500030517578,251.4981384277344,252.8080139160156,252.0500030517578,289.1191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.2671942363247134e-09,0.0009948901133611,-0.0128516089171171,0.0,0.0,0.0,-0.0074239894747734,60.0,-25.20238494873047,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5919494628906,0.0,0.0,9.337424125988036e-05,291.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5271301269531,0.0,0.0,9.832746582105756e-05,290.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5938720703125,0.0,0.0,7.262441067723557e-05,290.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5614318847656,0.0,0.0,9.83275967882946e-05,291.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.62042236328125,0.0,0.0,0.0004664231382776,289.23638916015625,294.1499938964844,252.0500030517578,251.4981384277344,252.8080139160156,252.0500030517578,289.1191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.2671942363247134e-09,0.0009948901133611,-0.0128516089171171,0.0,0.0,0.0,-0.0074239894747734,60.0,-25.20238494873047,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5761108398437,0.0,0.0,9.335633512819186e-05,291.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5120849609375,0.0,0.0,9.83086138148792e-05,290.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5780029296875,0.0,0.0,7.261048449436203e-05,290.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.54595947265625,0.0,0.0,9.830873750615864e-05,291.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6042175292969,0.0,0.0,0.0004663337313104,289.2200622558594,294.1499938964844,252.0500030517578,251.4981384277344,252.7947235107422,252.0500030517578,289.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244883638511055e-09,0.0009946993086487,-0.0127931591123342,0.0,0.0,0.0,-0.0074129290878772,60.0,-25.184934616088867,-0.0,-6.746020630998828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5761108398437,0.0,0.0,9.335633512819186e-05,291.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5120849609375,0.0,0.0,9.83086138148792e-05,290.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5780029296875,0.0,0.0,7.261048449436203e-05,290.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.54595947265625,0.0,0.0,9.830873750615864e-05,291.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6042175292969,0.0,0.0,0.0004663337313104,289.2200622558594,294.1499938964844,252.0500030517578,251.4981384277344,252.7947235107422,252.0500030517578,289.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244883638511055e-09,0.0009946993086487,-0.0127931591123342,0.0,0.0,0.0,-0.0074129290878772,60.0,-25.184934616088867,-0.0,-6.746020630998828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5602111816406,0.0,0.0,9.333981142845003e-05,291.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4969787597656,0.0,0.0,9.829120972426608e-05,290.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5621032714844,0.0,0.0,7.259762787725776e-05,290.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53045654296875,0.0,0.0,9.829133341554552e-05,291.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5880126953125,0.0,0.0,0.0004662511637434,289.2037048339844,294.1499938964844,252.0500030517578,251.4981384277344,252.7816467285156,252.0500030517578,289.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224288113225839e-09,0.0009945231722667,-0.0127392029389739,0.0,0.0,0.0,-0.0074027189984917,60.0,-25.1678409576416,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5602111816406,0.0,0.0,9.333981142845003e-05,291.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4969787597656,0.0,0.0,9.829120972426608e-05,290.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5621032714844,0.0,0.0,7.259762787725776e-05,290.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53045654296875,0.0,0.0,9.829133341554552e-05,291.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5880126953125,0.0,0.0,0.0004662511637434,289.2037048339844,294.1499938964844,252.0500030517578,251.4981384277344,252.7816467285156,252.0500030517578,289.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224288113225839e-09,0.0009945231722667,-0.0127392029389739,0.0,0.0,0.0,-0.0074027189984917,60.0,-25.1678409576416,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
