time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
614700,290.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5522766113281,0.0,0.0,9.33321425691247e-05,291.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.48944091796875,0.0,0.0,9.828313341131434e-05,290.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5541381835937,0.0,0.0,7.259166886797175e-05,290.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5226745605469,0.0,0.0,9.82832643785514e-05,291.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57989501953125,0.0,0.0,0.0004662128922063,289.1955261230469,294.1499938964844,252.0500030517578,251.4981384277344,252.77520751953125,252.0500030517578,289.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944466874003,5.214735310232754e-09,0.0009944415651261,-0.0127141755074262,0.0,0.0,0.0,-0.0073979832231998,60.0,-25.159461975097656,-0.0,-6.742524050196155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5443420410156,0.0,0.0,9.332488843938336e-05,291.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4818725585937,0.0,0.0,9.827549365581945e-05,290.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5461730957031,0.0,0.0,7.258602272486314e-05,290.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5149230957031,0.0,0.0,9.82756246230565e-05,291.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.57177734375,0.0,0.0,0.0004661766579374,289.1873474121094,294.1499938964844,252.0500030517578,251.4981384277344,252.76882934570312,252.0500030517578,289.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943693876266,5.205693653920207e-09,0.0009943641489371,-0.0126904882490634,0.0,0.0,0.0,-0.0073935007676482,60.0,-25.15118980407715,-0.0,-6.74147528911817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5284118652344,0.0,0.0,9.331169712822884e-05,291.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4667358398437,0.0,0.0,9.826160385273396e-05,290.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5302429199219,0.0,0.0,7.257576362462714e-05,290.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4993591308594,0.0,0.0,9.82617275440134e-05,291.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5555114746094,0.0,0.0,0.0004661107377614,289.17095947265625,294.1499938964844,252.0500030517578,251.4981384277344,252.75624084472656,252.0500030517578,289.04608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942287579178,5.189251695014718e-09,0.0009942236356437,-0.0126474117860198,0.0,0.0,0.0,-0.0073853498324751,60.0,-25.134986877441406,-0.0,-6.739568902958126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5284118652344,0.0,0.0,9.331169712822884e-05,291.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4667358398437,0.0,0.0,9.826160385273396e-05,290.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5302429199219,0.0,0.0,7.257576362462714e-05,290.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4993591308594,0.0,0.0,9.82617275440134e-05,291.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5555114746094,0.0,0.0,0.0004661107377614,289.17095947265625,294.1499938964844,252.0500030517578,251.4981384277344,252.75624084472656,252.0500030517578,289.04608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942287579178,5.189251695014718e-09,0.0009942236356437,-0.0126474117860198,0.0,0.0,0.0,-0.0073853498324751,60.0,-25.134986877441406,-0.0,-6.739568902958126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5124816894531,0.0,0.0,9.330017201136798e-05,291.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515686035156,0.0,0.0,9.824947483139113e-05,290.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5142822265625,0.0,0.0,7.256679964484647e-05,290.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4837951660156,0.0,0.0,9.824959852267055e-05,291.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.53924560546875,0.0,0.0,0.0004660531994886,289.1545715332031,294.1499938964844,252.0500030517578,251.4981384277344,252.7438507080078,252.0500030517578,289.02783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941059397533,5.1748916263250075e-09,0.0009941008174791,-0.0126097910106182,0.0,0.0,0.0,-0.0073782308027148,60.0,-25.11922645568848,-0.0,-6.73790410132824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5124816894531,0.0,0.0,9.330017201136798e-05,291.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515686035156,0.0,0.0,9.824947483139113e-05,290.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5142822265625,0.0,0.0,7.256679964484647e-05,290.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4837951660156,0.0,0.0,9.824959852267055e-05,291.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.53924560546875,0.0,0.0,0.0004660531994886,289.1545715332031,294.1499938964844,252.0500030517578,251.4981384277344,252.7438507080078,252.0500030517578,289.02783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941059397533,5.1748916263250075e-09,0.0009941008174791,-0.0126097910106182,0.0,0.0,0.0,-0.0073782308027148,60.0,-25.11922645568848,-0.0,-6.73790410132824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4965209960937,0.0,0.0,9.329063323093578e-05,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.43634033203125,0.0,0.0,9.823942673392594e-05,290.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.498291015625,0.0,0.0,7.255937816808e-05,290.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4681701660156,0.0,0.0,9.823955042520538e-05,291.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52294921875,0.0,0.0,0.0004660055565182,289.1381225585937,294.1499938964844,252.0500030517578,251.4981384277344,252.731689453125,252.0500030517578,289.0096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940043091773,5.16300380226653e-09,0.0009939990704879,-0.012578647583723,0.0,0.0,0.0,-0.0073723378591239,60.0,-25.104007720947266,-0.0,-6.736526358963604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4965209960937,0.0,0.0,9.329063323093578e-05,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.43634033203125,0.0,0.0,9.823942673392594e-05,290.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.498291015625,0.0,0.0,7.255937816808e-05,290.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4681701660156,0.0,0.0,9.823955042520538e-05,291.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52294921875,0.0,0.0,0.0004660055565182,289.1381225585937,294.1499938964844,252.0500030517578,251.4981384277344,252.731689453125,252.0500030517578,289.0096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940043091773,5.16300380226653e-09,0.0009939990704879,-0.012578647583723,0.0,0.0,0.0,-0.0073723378591239,60.0,-25.104007720947266,-0.0,-6.736526358963604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.48052978515625,0.0,0.0,9.32829498196952e-05,291.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4211120605469,0.0,0.0,9.823133586905897e-05,290.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4822998046875,0.0,0.0,7.255340460687876e-05,290.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4525451660156,0.0,0.0,9.82314522843808e-05,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.50665283203125,0.0,0.0,0.0004659671685658,289.1216735839844,294.1499938964844,252.0500030517578,251.4981384277344,252.7197265625,252.0500030517578,288.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939223527908,5.153422133474805e-09,0.0009939172305166,-0.0125535437837243,0.0,0.0,0.0,-0.0073675871826708,60.0,-25.08926773071289,-0.0,-6.735415780667608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.48052978515625,0.0,0.0,9.32829498196952e-05,291.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4211120605469,0.0,0.0,9.823133586905897e-05,290.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4822998046875,0.0,0.0,7.255340460687876e-05,290.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4525451660156,0.0,0.0,9.82314522843808e-05,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.50665283203125,0.0,0.0,0.0004659671685658,289.1216735839844,294.1499938964844,252.0500030517578,251.4981384277344,252.7197265625,252.0500030517578,288.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939223527908,5.153422133474805e-09,0.0009939172305166,-0.0125535437837243,0.0,0.0,0.0,-0.0073675871826708,60.0,-25.08926773071289,-0.0,-6.735415780667608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4725341796875,0.0,0.0,9.327988664153963e-05,291.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4134826660156,0.0,0.0,9.822811261983588e-05,290.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47430419921875,0.0,0.0,7.255102536873892e-05,290.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4447326660156,0.0,0.0,9.822822903515772e-05,291.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4984741210937,0.0,0.0,0.0004659518890548,289.1134338378906,294.1499938964844,252.0500030517578,251.4981384277344,252.7138214111328,252.0500030517578,288.9822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.1496065189837745e-09,0.0009938845178112,-0.0125435488298535,0.0,0.0,0.0,-0.007365696132183,60.0,-25.082120895385746,-0.0,-6.73497311254323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.46453857421875,0.0,0.0,9.327738371212035e-05,291.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4058532714844,0.0,0.0,9.822547872317956e-05,290.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4662780761719,0.0,0.0,7.254907541209832e-05,290.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4368896484375,0.0,0.0,9.822559513850138e-05,291.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4903259277344,0.0,0.0,0.0004659393744077,289.1051940917969,294.1499938964844,252.0500030517578,251.4981384277344,252.70797729492188,252.0500030517578,288.97320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938629809767,5.146482795481688e-09,0.0009938578587025,-0.0125353634357452,0.0,0.0,0.0,-0.0073641473427414,60.0,-25.07511329650879,-0.0,-6.734611446290728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4485168457031,0.0,0.0,9.3274014943745e-05,291.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3905334472656,0.0,0.0,9.822192805586384e-05,290.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4502258300781,0.0,0.0,7.254645606735721e-05,290.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42120361328125,0.0,0.0,9.822204447118564e-05,291.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4739685058594,0.0,0.0,0.0004659225523937,289.08868408203125,294.1499938964844,252.0500030517578,251.4981384277344,252.69644165039065,252.0500030517578,288.9549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938270086422,5.142282599734926e-09,0.000993821886368,-0.0125243598595261,0.0,0.0,0.0,-0.0073620649054646,60.0,-25.06153106689453,-0.0,-6.734124724516732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4485168457031,0.0,0.0,9.3274014943745e-05,291.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3905334472656,0.0,0.0,9.822192805586384e-05,290.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4502258300781,0.0,0.0,7.254645606735721e-05,290.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42120361328125,0.0,0.0,9.822204447118564e-05,291.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4739685058594,0.0,0.0,0.0004659225523937,289.08868408203125,294.1499938964844,252.0500030517578,251.4981384277344,252.69644165039065,252.0500030517578,288.9549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938270086422,5.142282599734926e-09,0.000993821886368,-0.0125243598595261,0.0,0.0,0.0,-0.0073620649054646,60.0,-25.06153106689453,-0.0,-6.734124724516732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4324645996094,0.0,0.0,9.327280713478105e-05,291.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3752136230469,0.0,0.0,9.822066203923896e-05,290.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4341735839844,0.0,0.0,7.254551746882498e-05,290.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.405517578125,0.0,0.0,9.82207784545608e-05,291.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4576110839844,0.0,0.0,0.0004659165570046,289.0721740722656,294.1499938964844,252.0500030517578,251.4981384277344,252.68508911132807,252.0500030517578,288.93682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.140779357759584e-09,0.0009938090806826,-0.0125204222276806,0.0,0.0,0.0,-0.0073613198474049,60.0,-25.048519134521484,-0.0,-6.733949931003735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4324645996094,0.0,0.0,9.327280713478105e-05,291.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3752136230469,0.0,0.0,9.822066203923896e-05,290.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4341735839844,0.0,0.0,7.254551746882498e-05,290.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.405517578125,0.0,0.0,9.82207784545608e-05,291.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4576110839844,0.0,0.0,0.0004659165570046,289.0721740722656,294.1499938964844,252.0500030517578,251.4981384277344,252.68508911132807,252.0500030517578,288.93682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.140779357759584e-09,0.0009938090806826,-0.0125204222276806,0.0,0.0,0.0,-0.0073613198474049,60.0,-25.048519134521484,-0.0,-6.733949931003735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4164123535156,0.0,0.0,9.32737675611861e-05,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35986328125,0.0,0.0,9.822167339734732e-05,290.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4180908203125,0.0,0.0,7.254625961650163e-05,290.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3897705078125,0.0,0.0,9.822178981266916e-05,291.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4412536621094,0.0,0.0,0.0004659213300328,289.0556335449219,294.1499938964844,252.0500030517578,251.4979705810547,252.6739654541016,252.0500030517578,288.91864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938243310898,5.141966408217513e-09,0.0009938192088156,-0.0125235309824347,0.0,0.0,0.0,-0.0073619079776108,60.0,-25.036142349243164,-0.0,-6.734087776294474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4164123535156,0.0,0.0,9.32737675611861e-05,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35986328125,0.0,0.0,9.822167339734732e-05,290.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4180908203125,0.0,0.0,7.254625961650163e-05,290.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3897705078125,0.0,0.0,9.822178981266916e-05,291.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4412536621094,0.0,0.0,0.0004659213300328,289.0556335449219,294.1499938964844,252.0500030517578,251.4979705810547,252.6739654541016,252.0500030517578,288.91864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938243310898,5.141966408217513e-09,0.0009938192088156,-0.0125235309824347,0.0,0.0,0.0,-0.0073619079776108,60.0,-25.036142349243164,-0.0,-6.734087776294474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4003295898437,0.0,0.0,9.327635052613914e-05,291.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3444519042969,0.0,0.0,9.822439460549504e-05,290.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4019775390625,0.0,0.0,7.254826778080314e-05,290.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3740234375,0.0,0.0,9.822450374485923e-05,291.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.42486572265625,0.0,0.0,0.0004659342230297,289.0390625,294.1499938964844,252.0500030517578,251.4974670410156,252.6629943847656,252.0500030517578,288.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938518051058,5.145178061383149e-09,0.0009938466828316,-0.0125319464132189,0.0,0.0,0.0,-0.0073635005392134,60.0,-25.024200439453125,-0.0,-6.734460100688011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4003295898437,0.0,0.0,9.327635052613914e-05,291.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3444519042969,0.0,0.0,9.822439460549504e-05,290.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4019775390625,0.0,0.0,7.254826778080314e-05,290.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3740234375,0.0,0.0,9.822450374485923e-05,291.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.42486572265625,0.0,0.0,0.0004659342230297,289.0390625,294.1499938964844,252.0500030517578,251.4974670410156,252.6629943847656,252.0500030517578,288.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938518051058,5.145178061383149e-09,0.0009938466828316,-0.0125319464132189,0.0,0.0,0.0,-0.0073635005392134,60.0,-25.024200439453125,-0.0,-6.734460100688011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.39227294921875,0.0,0.0,9.327819861937314e-05,291.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3367614746094,0.0,0.0,9.822634456213564e-05,290.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3939208984375,0.0,0.0,7.254970842041075e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3661193847656,0.0,0.0,9.822645370149984e-05,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4166564941406,0.0,0.0,0.0004659434780478,289.03076171875,294.1499938964844,252.0500030517578,251.49708557128903,252.6575927734375,252.0500030517578,288.89141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938714792951,5.147481996203851e-09,0.000993866357021,-0.012537982314825,0.0,0.0,0.0,-0.0073646423406898,60.0,-25.0184383392334,-0.0,-6.734727264756657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3842163085937,0.0,0.0,9.328060696134344e-05,291.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3290405273437,0.0,0.0,9.822887659538536e-05,290.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3858337402344,0.0,0.0,7.255158561747521e-05,290.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.35821533203125,0.0,0.0,9.82289930107072e-05,291.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.408447265625,0.0,0.0,0.0004659554979298,289.0224609375,294.1499938964844,252.0500030517578,251.49664306640625,252.65223693847656,252.0500030517578,288.8823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938972070813,5.150480930637968e-09,0.0009938919683918,-0.0125458389520645,0.0,0.0,0.0,-0.0073661291971802,60.0,-25.012800216674805,-0.0,-6.735074720154445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3745422363281,0.0,0.0,9.328393207397312e-05,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3197631835937,0.0,0.0,9.82323836069554e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.37615966796875,0.0,0.0,7.255416858242825e-05,290.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3487548828125,0.0,0.0,9.823249274631962e-05,291.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985900878906,0.0,0.0,0.0004659721453208,289.01251220703125,294.1499938964844,252.0500030517578,251.4960174560547,252.6458740234375,252.0500030517578,288.8714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939325973391,5.154624727055079e-09,0.0009939274750649,-0.0125566953793168,0.0,0.0,0.0,-0.0073681836947798,60.0,-25.00615882873535,-0.0,-6.735555047043817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3680725097656,0.0,0.0,9.328650048701093e-05,291.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3135986328125,0.0,0.0,9.823509026318789e-05,290.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.36968994140625,0.0,0.0,7.255616947077215e-05,290.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3424072265625,0.0,0.0,9.82351994025521e-05,291.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3919982910156,0.0,0.0,0.0004659849510062,289.005859375,294.1499938964844,252.0500030517578,251.4955444335937,252.64166259765625,252.0500030517578,288.8642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939599549397,5.157821725276791e-09,0.0009939547162503,-0.0125650698319077,0.0,0.0,0.0,-0.0073697683401405,60.0,-25.00181007385254,-0.0,-6.735925239809148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3519287109375,0.0,0.0,9.32941838982515e-05,291.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.298095703125,0.0,0.0,9.824317385209724e-05,290.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.353515625,0.0,0.0,7.256214303197339e-05,290.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265686035156,0.0,0.0,9.824328299146146e-05,291.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.37554931640625,0.0,0.0,0.0004660233389586,288.9891967773437,294.1499938964844,252.0500030517578,251.4941864013672,252.6313018798828,252.0500030517578,288.8460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940416784957,5.167384742321701e-09,0.0009940365562215,-0.01259012427181,0.0,0.0,0.0,-0.0073745092377066,60.0,-24.99131774902344,-0.0,-6.737033686476934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3519287109375,0.0,0.0,9.32941838982515e-05,291.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.298095703125,0.0,0.0,9.824317385209724e-05,290.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.353515625,0.0,0.0,7.256214303197339e-05,290.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265686035156,0.0,0.0,9.824328299146146e-05,291.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.37554931640625,0.0,0.0,0.0004660233389586,288.9891967773437,294.1499938964844,252.0500030517578,251.4941864013672,252.6313018798828,252.0500030517578,288.8460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940416784957,5.167384742321701e-09,0.0009940365562215,-0.01259012427181,0.0,0.0,0.0,-0.0073745092377066,60.0,-24.99131774902344,-0.0,-6.737033686476934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33575439453125,0.0,0.0,9.330328612122683e-05,291.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2825927734375,0.0,0.0,9.825276356423274e-05,290.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3373107910156,0.0,0.0,7.256922253873199e-05,290.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106994628906,0.0,0.0,9.825287270359696e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3591003417969,0.0,0.0,0.0004660687991417,288.9725646972656,294.1499938964844,252.0500030517578,251.4925994873047,252.6210784912109,252.0500030517578,288.8279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941386524587,5.1787245602952225e-09,0.0009941335301846,-0.0126198334619402,0.0,0.0,0.0,-0.007380130700767,60.0,-24.981182098388672,-0.0,-6.738348901080826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33575439453125,0.0,0.0,9.330328612122683e-05,291.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2825927734375,0.0,0.0,9.825276356423274e-05,290.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3373107910156,0.0,0.0,7.256922253873199e-05,290.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106994628906,0.0,0.0,9.825287270359696e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3591003417969,0.0,0.0,0.0004660687991417,288.9725646972656,294.1499938964844,252.0500030517578,251.4925994873047,252.6210784912109,252.0500030517578,288.8279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941386524587,5.1787245602952225e-09,0.0009941335301846,-0.0126198334619402,0.0,0.0,0.0,-0.007380130700767,60.0,-24.981182098388672,-0.0,-6.738348901080826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3195495605469,0.0,0.0,9.331395995104684e-05,291.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2670593261719,0.0,0.0,9.826401219470426e-05,290.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.32110595703125,0.0,0.0,7.257752440636978e-05,290.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2948303222656,0.0,0.0,9.826411405811086e-05,291.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.34259033203125,0.0,0.0,0.000466122146463,288.95587158203125,294.1499938964844,252.0500030517578,251.4908142089844,252.61105346679688,252.0500030517578,288.80987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942523902282,5.1920232557733925e-09,0.0009942471515387,-0.012654673308134,0.0,0.0,0.0,-0.0073867235332727,60.0,-24.97152328491211,-0.0,-6.739890778817427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3195495605469,0.0,0.0,9.331395995104684e-05,291.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2670593261719,0.0,0.0,9.826401219470426e-05,290.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.32110595703125,0.0,0.0,7.257752440636978e-05,290.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2948303222656,0.0,0.0,9.826411405811086e-05,291.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.34259033203125,0.0,0.0,0.000466122146463,288.95587158203125,294.1499938964844,252.0500030517578,251.4908142089844,252.61105346679688,252.0500030517578,288.80987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942523902282,5.1920232557733925e-09,0.0009942471515387,-0.012654673308134,0.0,0.0,0.0,-0.0073867235332727,60.0,-24.97152328491211,-0.0,-6.739890778817427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3114318847656,0.0,0.0,9.331990440841764e-05,291.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2592468261719,0.0,0.0,9.827026224229483e-05,290.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.31298828125,0.0,0.0,7.258214463945478e-05,290.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.286865234375,0.0,0.0,9.827037138165906e-05,291.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3343505859375,0.0,0.0,0.00046615183237,288.947509765625,294.1499938964844,252.0500030517578,251.48985290527344,252.60610961914065,252.0500030517578,288.80084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943157201632,5.199420893831075e-09,0.0009943104814738,-0.0126740541309118,0.0,0.0,0.0,-0.0073903906159102,60.0,-24.966854095458984,-0.0,-6.740748403899488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3033142089844,0.0,0.0,9.332619811175392e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.25146484375,0.0,0.0,9.827689791563898e-05,290.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30487060546875,0.0,0.0,7.258704135892913e-05,290.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2789001464844,0.0,0.0,9.827699977904558e-05,291.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3260803222656,0.0,0.0,0.0004661832936108,288.93914794921875,294.1499938964844,252.0500030517578,251.4888458251953,252.6012115478516,252.0500030517578,288.7917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.207263509277027e-09,0.0009943775366991,-0.0126946009695529,0.0,0.0,0.0,-0.0073942788876593,60.0,-24.962282180786133,-0.0,-6.741657898601261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2870788574219,0.0,0.0,9.333996422355996e-05,291.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2358703613281,0.0,0.0,9.829139162320644e-05,290.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.28857421875,0.0,0.0,7.25977515685372e-05,290.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.262939453125,0.0,0.0,9.829149348661304e-05,291.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3095703125,0.0,0.0,0.0004662520368583,288.92242431640625,294.1499938964844,252.0500030517578,251.4867248535156,252.591537475586,252.0500030517578,288.7737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224407129134079e-09,0.0009945241035893,-0.0127395140007138,0.0,0.0,0.0,-0.0074027776718139,60.0,-24.953447341918945,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2870788574219,0.0,0.0,9.333996422355996e-05,291.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2358703613281,0.0,0.0,9.829139162320644e-05,290.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.28857421875,0.0,0.0,7.25977515685372e-05,290.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.262939453125,0.0,0.0,9.829149348661304e-05,291.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3095703125,0.0,0.0,0.0004662520368583,288.92242431640625,294.1499938964844,252.0500030517578,251.4867248535156,252.591537475586,252.0500030517578,288.7737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224407129134079e-09,0.0009945241035893,-0.0127395140007138,0.0,0.0,0.0,-0.0074027776718139,60.0,-24.953447341918945,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27081298828125,0.0,0.0,9.335508366348222e-05,291.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22021484375,0.0,0.0,9.830731141846628e-05,290.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2723083496094,0.0,0.0,7.260950951604173e-05,290.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469787597656,0.0,0.0,9.830741328187288e-05,291.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.29302978515625,0.0,0.0,0.0004663275612983,288.9056701660156,294.1499938964844,252.0500030517578,251.4844665527344,252.58203125,252.0500030517578,288.7556457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.243238287988561e-09,0.0009946851059794,-0.0127888480201363,0.0,0.0,0.0,-0.0074121127836406,60.0,-24.944969177246094,-0.0,-6.745830205545644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27081298828125,0.0,0.0,9.335508366348222e-05,291.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22021484375,0.0,0.0,9.830731141846628e-05,290.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2723083496094,0.0,0.0,7.260950951604173e-05,290.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469787597656,0.0,0.0,9.830741328187288e-05,291.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.29302978515625,0.0,0.0,0.0004663275612983,288.9056701660156,294.1499938964844,252.0500030517578,251.4844665527344,252.58203125,252.0500030517578,288.7556457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.243238287988561e-09,0.0009946851059794,-0.0127888480201363,0.0,0.0,0.0,-0.0074121127836406,60.0,-24.944969177246094,-0.0,-6.745830205545644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2545166015625,0.0,0.0,9.337162919109689e-05,291.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045593261719,0.0,0.0,9.832473733695224e-05,290.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2559814453125,0.0,0.0,7.262238068506122e-05,290.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2309875488281,0.0,0.0,9.832483920035884e-05,291.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2764587402344,0.0,0.0,0.0004664102161768,288.888916015625,294.1499938964844,252.0500030517578,251.48211669921875,252.5726776123047,252.0500030517578,288.7375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.263852909109801e-09,0.000994861475192,-0.0128428554162383,0.0,0.0,0.0,-0.0074223326519131,60.0,-24.93689346313477,-0.0,-6.748221181851477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2545166015625,0.0,0.0,9.337162919109689e-05,291.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045593261719,0.0,0.0,9.832473733695224e-05,290.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2559814453125,0.0,0.0,7.262238068506122e-05,290.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2309875488281,0.0,0.0,9.832483920035884e-05,291.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2764587402344,0.0,0.0,0.0004664102161768,288.888916015625,294.1499938964844,252.0500030517578,251.48211669921875,252.5726776123047,252.0500030517578,288.7375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.263852909109801e-09,0.000994861475192,-0.0128428554162383,0.0,0.0,0.0,-0.0074223326519131,60.0,-24.93689346313477,-0.0,-6.748221181851477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2381896972656,0.0,0.0,9.3389448011294e-05,291.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,9.834350930759685e-05,290.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396545410156,0.0,0.0,7.263624138431624e-05,290.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149658203125,0.0,0.0,9.834360389504582e-05,291.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2598571777344,0.0,0.0,0.0004664992447942,288.8721008300781,294.1499938964844,252.0500030517578,251.4796905517578,252.56350708007807,252.0500030517578,288.71954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995056470856,5.286051596442576e-09,0.0009950512321665,-0.0129010127857327,0.0,0.0,0.0,-0.0074333371594548,60.0,-24.92917823791504,-0.0,-6.750796899268607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
