time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
617040,290.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2381896972656,0.0,0.0,9.3389448011294e-05,291.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,9.834350930759685e-05,290.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396545410156,0.0,0.0,7.263624138431624e-05,290.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149658203125,0.0,0.0,9.834360389504582e-05,291.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2598571777344,0.0,0.0,0.0004664992447942,288.8721008300781,294.1499938964844,252.0500030517578,251.4796905517578,252.56350708007807,252.0500030517578,288.71954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995056470856,5.286051596442576e-09,0.0009950512321665,-0.0129010127857327,0.0,0.0,0.0,-0.0074333371594548,60.0,-24.92917823791504,-0.0,-6.750796899268607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.23004150390625,0.0,0.0,9.339886310044676e-05,291.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,9.835341916186736e-05,290.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314758300781,0.0,0.0,7.26435609976761e-05,290.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,9.835351374931632e-05,291.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2515563964844,0.0,0.0,0.0004665462765842,288.8637084960937,294.1499938964844,252.0500030517578,251.4784545898437,252.55897521972656,252.0500030517578,288.71051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951568208634,5.297776883850247e-09,0.0009951514657586,-0.0129317296668887,0.0,0.0,0.0,-0.0074391500093042,60.0,-24.92546463012696,-0.0,-6.752157588607588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.22186279296875,0.0,0.0,9.340860560769217e-05,291.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,9.836367098614572e-05,290.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232971191406,0.0,0.0,7.265113526955247e-05,290.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,9.836377284955232e-05,291.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2432556152344,0.0,0.0,0.0004665949090849,288.85528564453125,294.1499938964844,252.0500030517578,251.47720336914065,252.55450439453125,252.0500030517578,288.70147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952605469152,5.309908512884931e-09,0.0009952553082257,-0.0129635138437151,0.0,0.0,0.0,-0.0074451644904911,60.0,-24.92183303833008,-0.0,-6.753565884309864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,9.342900011688472e-05,291.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,9.838515688898042e-05,290.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069091796875,0.0,0.0,7.2667004133109e-05,290.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,9.838525875238702e-05,291.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22662353515625,0.0,0.0,0.0004666968306992,288.83843994140625,294.1499938964844,252.0500030517578,251.4747009277344,252.545654296875,252.0500030517578,288.6834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995477894321,5.335321517918601e-09,0.0009954725392162,-0.0130300903692841,0.0,0.0,0.0,-0.0074577624909579,60.0,-24.91481590270996,-0.0,-6.75651605774874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,9.342900011688472e-05,291.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,9.838515688898042e-05,290.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069091796875,0.0,0.0,7.2667004133109e-05,290.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,9.838525875238702e-05,291.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22662353515625,0.0,0.0,0.0004666968306992,288.83843994140625,294.1499938964844,252.0500030517578,251.4747009277344,252.545654296875,252.0500030517578,288.6834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995477894321,5.335321517918601e-09,0.0009954725392162,-0.0130300903692841,0.0,0.0,0.0,-0.0074577624909579,60.0,-24.91481590270996,-0.0,-6.75651605774874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,9.345056605525316e-05,291.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,9.84078724286519e-05,290.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,7.26837752154097e-05,290.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,9.840796701610088e-05,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099914550781,0.0,0.0,0.0004668045730795,288.8215637207031,294.1499938964844,252.0500030517578,251.47218322753903,252.53692626953125,252.0500030517578,288.6654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957076981663,5.362188026936111e-09,0.0009957023430615,-0.0131004750728607,0.0,0.0,0.0,-0.0074710813350975,60.0,-24.908090591430664,-0.0,-6.759635340358727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,9.345056605525316e-05,291.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,9.84078724286519e-05,290.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,7.26837752154097e-05,290.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,9.840796701610088e-05,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099914550781,0.0,0.0,0.0004668045730795,288.8215637207031,294.1499938964844,252.0500030517578,251.47218322753903,252.53692626953125,252.0500030517578,288.6654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957076981663,5.362188026936111e-09,0.0009957023430615,-0.0131004750728607,0.0,0.0,0.0,-0.0074710813350975,60.0,-24.908090591430664,-0.0,-6.759635340358727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,9.347323793917894e-05,291.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,9.843173756962642e-05,290.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,7.270140486070886e-05,290.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,9.84318321570754e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,0.00046691778698,288.8046875,294.1499938964844,252.0500030517578,251.46969604492188,252.52838134765625,252.0500030517578,288.6474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959491435438,5.390422774809167e-09,0.0009959436720237,-0.0131744444370269,0.0,0.0,0.0,-0.0074850786477327,60.0,-24.90170860290528,-0.0,-6.762913784541524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,9.347323793917894e-05,291.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,9.843173756962642e-05,290.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,7.270140486070886e-05,290.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,9.84318321570754e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,0.00046691778698,288.8046875,294.1499938964844,252.0500030517578,251.46969604492188,252.52838134765625,252.0500030517578,288.6474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959491435438,5.390422774809167e-09,0.0009959436720237,-0.0131744444370269,0.0,0.0,0.0,-0.0074850786477327,60.0,-24.90170860290528,-0.0,-6.762913784541524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,9.349698666483164e-05,291.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,9.845675231190398e-05,290.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,7.271987851709127e-05,290.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,9.845684689935295e-05,291.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,0.0004670364432968,288.78778076171875,294.1499938964844,252.0500030517578,251.4672698974609,252.5199737548828,252.0500030517578,288.6294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.4200128829506874e-09,0.0009961967589333,-0.0132519640028476,0.0,0.0,0.0,-0.0074997474439442,60.0,-24.89561653137207,-0.0,-6.766351390297133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,9.349698666483164e-05,291.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,9.845675231190398e-05,290.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,7.271987851709127e-05,290.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,9.845684689935295e-05,291.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,0.0004670364432968,288.78778076171875,294.1499938964844,252.0500030517578,251.4672698974609,252.5199737548828,252.0500030517578,288.6294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.4200128829506874e-09,0.0009961967589333,-0.0132519640028476,0.0,0.0,0.0,-0.0074997474439442,60.0,-24.89561653137207,-0.0,-6.766351390297133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.350920299766584e-05,291.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,9.846962348092347e-05,290.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,7.27293809177354e-05,290.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,9.846971079241484e-05,291.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,0.0004670974740292,288.779296875,294.1499938964844,252.0500030517578,251.4660797119141,252.51583862304688,252.0500030517578,288.62042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.435233152439878e-09,0.0009963269112631,-0.0132918385788798,0.0,0.0,0.0,-0.0075072930194437,60.0,-24.892671585083008,-0.0,-6.768119220623704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,9.352168126497418e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,9.848275658441707e-05,290.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,7.27390797692351e-05,290.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,9.848284389590845e-05,291.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,0.0004671597853302,288.7708435058594,294.1499938964844,252.0500030517578,251.4649200439453,252.51173400878903,252.0500030517578,288.6114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.450770501624902e-09,0.0009964597411453,-0.0133325429633259,0.0,0.0,0.0,-0.0075149955227971,60.0,-24.88979148864746,-0.0,-6.769924709715269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,9.354730718769132e-05,291.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,9.850974311120808e-05,290.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,7.275901589309797e-05,290.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,9.850983769865708e-05,291.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0004672878130804,288.7538757324219,294.1499938964844,252.0500030517578,251.4626617431641,252.50363159179688,252.0500030517578,288.59344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967382065951,5.482699627634702e-09,0.000996732735075,-0.013416189700365,0.0,0.0,0.0,-0.0075308242812752,60.0,-24.884212493896484,-0.0,-6.773635874424144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,9.354730718769132e-05,291.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,9.850974311120808e-05,290.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,7.275901589309797e-05,290.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,9.850983769865708e-05,291.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0004672878130804,288.7538757324219,294.1499938964844,252.0500030517578,251.4626617431641,252.50363159179688,252.0500030517578,288.59344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967382065951,5.482699627634702e-09,0.000996732735075,-0.013416189700365,0.0,0.0,0.0,-0.0075308242812752,60.0,-24.884212493896484,-0.0,-6.773635874424144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,9.357377712149172e-05,291.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621643066406,0.0,0.0,9.853761730482802e-05,290.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081848144531,0.0,0.0,7.277959957718849e-05,290.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,9.85377046163194e-05,291.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,0.0004674200317822,288.7369079589844,294.1499938964844,252.0500030517578,251.4605407714844,252.49566650390625,252.0500030517578,288.5754699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.51566969875239e-09,0.0009970146929845,-0.0135025642812252,0.0,0.0,0.0,-0.0075471689924597,60.0,-24.878868103027344,-0.0,-6.777468541940834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,9.357377712149172e-05,291.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621643066406,0.0,0.0,9.853761730482802e-05,290.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081848144531,0.0,0.0,7.277959957718849e-05,290.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,9.85377046163194e-05,291.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,0.0004674200317822,288.7369079589844,294.1499938964844,252.0500030517578,251.4605407714844,252.49566650390625,252.0500030517578,288.5754699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.51566969875239e-09,0.0009970146929845,-0.0135025642812252,0.0,0.0,0.0,-0.0075471689924597,60.0,-24.878868103027344,-0.0,-6.777468541940834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,9.360101103084162e-05,291.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04620361328125,0.0,0.0,9.856629912974312e-05,290.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,7.2800787165761e-05,290.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,9.85663864412345e-05,291.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0004675560630857,288.7198791503906,294.1499938964844,252.0500030517578,251.4585723876953,252.4878387451172,252.0500030517578,288.5574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973103879019,5.549597670295725e-09,0.0009973047999665,-0.0135914469137787,0.0,0.0,0.0,-0.0075639886781573,60.0,-24.87373733520508,-0.0,-6.78141418575251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,9.360101103084162e-05,291.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04620361328125,0.0,0.0,9.856629912974312e-05,290.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,7.2800787165761e-05,290.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,9.85663864412345e-05,291.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0004675560630857,288.7198791503906,294.1499938964844,252.0500030517578,251.4585723876953,252.4878387451172,252.0500030517578,288.5574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973103879019,5.549597670295725e-09,0.0009973047999665,-0.0135914469137787,0.0,0.0,0.0,-0.0075639886781573,60.0,-24.87373733520508,-0.0,-6.78141418575251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.0,0.0,9.362892160424964e-05,291.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302124023437,0.0,0.0,9.859569399850444e-05,290.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,7.28224913473241e-05,290.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0532531738281,0.0,0.0,9.85957813099958e-05,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,0.0004676954995375,288.702880859375,294.1499938964844,252.0500030517578,251.456771850586,252.48013305664065,252.0500030517578,288.5395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.584370299516195e-09,0.0009976021246984,-0.013682541437447,0.0,0.0,0.0,-0.0075812265276908,60.0,-24.868799209594727,-0.0,-6.785458595004459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.0,0.0,9.362892160424964e-05,291.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302124023437,0.0,0.0,9.859569399850444e-05,290.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,7.28224913473241e-05,290.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0532531738281,0.0,0.0,9.85957813099958e-05,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,0.0004676954995375,288.702880859375,294.1499938964844,252.0500030517578,251.456771850586,252.48013305664065,252.0500030517578,288.5395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.584370299516195e-09,0.0009976021246984,-0.013682541437447,0.0,0.0,0.0,-0.0075812265276908,60.0,-24.868799209594727,-0.0,-6.785458595004459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06549072265625,0.0,0.0,9.364310972159728e-05,291.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221862792969,0.0,0.0,9.861063153948636e-05,290.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,7.283352897502482e-05,290.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,9.861071885097772e-05,291.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08453369140625,0.0,0.0,0.0004677663673646,288.6943359375,294.1499938964844,252.0500030517578,251.4559631347656,252.47634887695312,252.0500030517578,288.5305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.6020414973545485e-09,0.0009977532317861,-0.013728835619986,0.0,0.0,0.0,-0.007589987013489,60.0,-24.866397857666016,-0.0,-6.787514905681746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572204589844,0.0,0.0,9.36574360821396e-05,291.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,9.862572187557817e-05,290.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,7.284467574208975e-05,290.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369567871094,0.0,0.0,9.862580191111192e-05,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761108398437,0.0,0.0,0.0004678379336837,288.6858215332031,294.1499938964844,252.0500030517578,251.4552001953125,252.4725799560547,252.0500030517578,288.5215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619891219055262e-09,0.0009979059686884,-0.01377559825778,0.0,0.0,0.0,-0.0075988359749317,60.0,-24.86403465270996,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406188964844,0.0,0.0,9.368647442897782e-05,291.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99810791015625,0.0,0.0,9.865630272543058e-05,290.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418701171875,0.0,0.0,7.286726031452417e-05,290.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,9.865639003692196e-05,291.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592956542969,0.0,0.0,0.0004679830162785,288.66876220703125,294.1499938964844,252.0500030517578,251.453842163086,252.4651641845703,252.0500030517578,288.5036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.6560707228925375e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167718507349,60.0,-24.85941696166992,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406188964844,0.0,0.0,9.368647442897782e-05,291.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99810791015625,0.0,0.0,9.865630272543058e-05,290.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418701171875,0.0,0.0,7.286726031452417e-05,290.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,9.865639003692196e-05,291.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592956542969,0.0,0.0,0.0004679830162785,288.66876220703125,294.1499938964844,252.0500030517578,251.453842163086,252.4651641845703,252.0500030517578,288.5036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.6560707228925375e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167718507349,60.0,-24.85941696166992,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240173339844,0.0,0.0,9.371593478135765e-05,291.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820251464844,0.0,0.0,9.868732013273984e-05,290.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252685546875,0.0,0.0,7.289017230505124e-05,290.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042419433594,0.0,0.0,9.86874074442312e-05,291.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,0.0004681301652453,288.65167236328125,294.1499938964844,252.0500030517578,251.45274353027344,252.4578552246093,252.0500030517578,288.4856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-24.854923248291016,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240173339844,0.0,0.0,9.371593478135765e-05,291.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820251464844,0.0,0.0,9.868732013273984e-05,290.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252685546875,0.0,0.0,7.289017230505124e-05,290.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042419433594,0.0,0.0,9.86874074442312e-05,291.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,0.0004681301652453,288.65167236328125,294.1499938964844,252.0500030517578,251.45274353027344,252.4578552246093,252.0500030517578,288.4856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-24.854923248291016,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00738525390625,0.0,0.0,9.374573710374534e-05,291.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,9.871870861388744e-05,290.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00860595703125,0.0,0.0,7.291335350601003e-05,290.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98785400390625,0.0,0.0,9.87187959253788e-05,291.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,0.000468279060442,288.6345520019531,294.1499938964844,252.0500030517578,251.4519195556641,252.45069885253903,252.0500030517578,288.4677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.7298974454056414e-09,0.0009988466044887,-0.0140637820586562,0.0,0.0,0.0,-0.0076533709652721,60.0,-24.85053253173828,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00738525390625,0.0,0.0,9.374573710374534e-05,291.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,9.871870861388744e-05,290.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00860595703125,0.0,0.0,7.291335350601003e-05,290.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98785400390625,0.0,0.0,9.87187959253788e-05,291.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,0.000468279060442,288.6345520019531,294.1499938964844,252.0500030517578,251.4519195556641,252.45069885253903,252.0500030517578,288.4677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.7298974454056414e-09,0.0009988466044887,-0.0140637820586562,0.0,0.0,0.0,-0.0076533709652721,60.0,-24.85053253173828,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99072265625,0.0,0.0,9.377578680869192e-05,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,9.875035175355153e-05,290.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.991943359375,0.0,0.0,7.293672388186678e-05,290.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.971435546875,0.0,0.0,9.875043178908528e-05,291.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,0.0004684291488956,288.617431640625,294.1499938964844,252.0500030517578,251.451416015625,252.4436492919922,252.0500030517578,288.4497985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-24.84622001647949,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99072265625,0.0,0.0,9.377578680869192e-05,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,9.875035175355153e-05,290.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.991943359375,0.0,0.0,7.293672388186678e-05,290.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.971435546875,0.0,0.0,9.875043178908528e-05,291.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,0.0004684291488956,288.617431640625,294.1499938964844,252.0500030517578,251.451416015625,252.4436492919922,252.0500030517578,288.4497985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-24.84622001647949,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,9.379088442074136e-05,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416809082031,0.0,0.0,9.87662497209385e-05,290.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98358154296875,0.0,0.0,7.294846727745607e-05,290.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632263183594,0.0,0.0,9.876632975647226e-05,291.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002746582031,0.0,0.0,0.0004685045569203,288.6088562011719,294.1499938964844,252.0500030517578,251.45127868652344,252.440170288086,252.0500030517578,288.4408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138235208682e-09,0.0009993275161832,-0.0142111163586378,0.0,0.0,0.0,-0.0076812519691884,60.0,-24.84408569335937,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740295410156,0.0,0.0,9.380601113662124e-05,291.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93359375,0.0,0.0,9.878217679215596e-05,290.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752502441406,0.0,0.0,7.29602252249606e-05,290.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549865722656,0.0,0.0,9.878225682768972e-05,291.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918212890625,0.0,0.0,0.0004685801104642,288.60028076171875,294.1499938964844,252.0500030517578,251.45123291015625,252.4367218017578,252.0500030517578,288.431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804978719936571e-09,0.0009994886349886,-0.0142604717984795,0.0,0.0,0.0,-0.0076905917376279,60.0,-24.84196281433105,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,9.383629367221148e-05,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173889160156,0.0,0.0,9.881406731437892e-05,290.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,7.298377749975771e-05,290.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93853759765625,0.0,0.0,9.881414734991267e-05,291.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,0.0004687313921749,288.5830993652344,294.1499938964844,252.0500030517578,251.451416015625,252.42990112304688,252.0500030517578,288.4139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-24.837736129760746,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,9.383629367221148e-05,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173889160156,0.0,0.0,9.881406731437892e-05,290.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,7.298377749975771e-05,290.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93853759765625,0.0,0.0,9.881414734991267e-05,291.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,0.0004687313921749,288.5830993652344,294.1499938964844,252.0500030517578,251.451416015625,252.42990112304688,252.0500030517578,288.4139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-24.837736129760746,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94061279296875,0.0,0.0,9.386695455759764e-05,291.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90118408203125,0.0,0.0,9.884635801427066e-05,290.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418029785156,0.0,0.0,7.300763536477461e-05,290.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92205810546875,0.0,0.0,9.884643804980442e-05,291.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0004688845656346,288.56591796875,294.1499938964844,252.0500030517578,251.4519958496093,252.4232177734375,252.0499267578125,288.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809068725906855e-09,0.0010001378832384,-0.0144593780860304,0.0,0.0,0.0,-0.0077282330021262,60.0,-24.833749771118164,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94061279296875,0.0,0.0,9.386695455759764e-05,291.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90118408203125,0.0,0.0,9.884635801427066e-05,290.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418029785156,0.0,0.0,7.300763536477461e-05,290.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92205810546875,0.0,0.0,9.884643804980442e-05,291.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0004688845656346,288.56591796875,294.1499938964844,252.0500030517578,251.4519958496093,252.4232177734375,252.0499267578125,288.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809068725906855e-09,0.0010001378832384,-0.0144593780860304,0.0,0.0,0.0,-0.0077282330021262,60.0,-24.833749771118164,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92388916015625,0.0,0.0,9.389876504428683e-05,291.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,9.887985652312636e-05,290.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.925048828125,0.0,0.0,7.303237362066284e-05,290.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9055480957031,0.0,0.0,9.887993655866012e-05,291.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410095214844,0.0,0.0,0.0004690434725489,288.5487060546875,294.1499938964844,252.0480499267578,251.4509429931641,252.41661071777344,252.0496520996093,288.3781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004827054217,5.920537393677705e-09,0.0010004767682403,-0.0145631972700357,0.0,0.0,0.0,-0.0077478792518377,60.0,-24.83039283752441,-0.0,-6.824624421142289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92388916015625,0.0,0.0,9.389876504428683e-05,291.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,9.887985652312636e-05,290.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.925048828125,0.0,0.0,7.303237362066284e-05,290.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9055480957031,0.0,0.0,9.887993655866012e-05,291.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410095214844,0.0,0.0,0.0004690434725489,288.5487060546875,294.1499938964844,252.0480499267578,251.4509429931641,252.41661071777344,252.0496520996093,288.3781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004827054217,5.920537393677705e-09,0.0010004767682403,-0.0145631972700357,0.0,0.0,0.0,-0.0077478792518377,60.0,-24.83039283752441,-0.0,-6.824624421142289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
