time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
619380,290.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071044921875,0.0,0.0,9.393435175297782e-05,291.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86865234375,0.0,0.0,9.891733498079702e-05,290.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90826416015625,0.0,0.0,7.306005136342719e-05,290.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890075683594,0.0,0.0,9.891740774037316e-05,291.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92401123046875,0.0,0.0,0.0004692212387453,288.531494140625,294.1499938964844,252.0423583984375,251.4464111328125,252.41001892089844,252.04833984375,288.3602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008617537096,5.964869043140197e-09,0.0010008558165282,-0.0146793294697999,0.0,0.0,0.0,-0.0077698561362922,60.0,-24.82987594604492,-0.0,-6.829797172258624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071044921875,0.0,0.0,9.393435175297782e-05,291.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86865234375,0.0,0.0,9.891733498079702e-05,290.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90826416015625,0.0,0.0,7.306005136342719e-05,290.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890075683594,0.0,0.0,9.891740774037316e-05,291.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92401123046875,0.0,0.0,0.0004692212387453,288.531494140625,294.1499938964844,252.0423583984375,251.4464111328125,252.41001892089844,252.04833984375,288.3602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008617537096,5.964869043140197e-09,0.0010008558165282,-0.0146793294697999,0.0,0.0,0.0,-0.0077698561362922,60.0,-24.82987594604492,-0.0,-6.829797172258624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89874267578125,0.0,0.0,9.395315282745288e-05,291.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8605041503906,0.0,0.0,9.893713286146522e-05,290.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998718261719,0.0,0.0,7.30746760382317e-05,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807067871094,0.0,0.0,9.893721289699896e-05,291.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91552734375,0.0,0.0,0.0004693151568062,288.5228576660156,294.1499938964844,252.03819274902344,251.4429168701172,252.4067230224609,252.04714965820312,288.3512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010621044784,5.9882934166921595e-09,0.001001056167297,-0.0147406924515962,0.0,0.0,0.0,-0.007781468797475,60.0,-24.830745697021484,-0.0,-6.832532051248563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89031982421875,0.0,0.0,9.397247049491853e-05,291.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8523254394531,0.0,0.0,9.895746916299686e-05,290.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914489746094,0.0,0.0,7.308970089070499e-05,290.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724365234375,0.0,0.0,9.89575491985306e-05,291.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9070129394531,0.0,0.0,0.0004694116360042,288.51422119140625,294.1499938964844,252.033203125,251.4386444091797,252.4034118652344,252.04556274414065,288.34234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.012355058260255e-09,0.0010012618731707,-0.0148037252947688,0.0,0.0,0.0,-0.007793397642672,60.0,-24.8322982788086,-0.0,-6.835340826683024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87353515625,0.0,0.0,9.4012422778178e-05,291.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83599853515625,0.0,0.0,9.899953874992208e-05,290.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,7.312076922971755e-05,290.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558654785156,0.0,0.0,9.899961878545582e-05,291.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900146484375,0.0,0.0,0.0004696112009696,288.4969482421875,294.1499938964844,252.0208435058593,251.4279022216797,252.396713256836,252.0410919189453,288.324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062125024186571e-09,0.0010016874875873,-0.0149341030046343,0.0,0.0,0.0,-0.0078180702403187,60.0,-24.837400436401367,-0.0,-6.841153776804276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87353515625,0.0,0.0,9.4012422778178e-05,291.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83599853515625,0.0,0.0,9.899953874992208e-05,290.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,7.312076922971755e-05,290.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558654785156,0.0,0.0,9.899961878545582e-05,291.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900146484375,0.0,0.0,0.0004696112009696,288.4969482421875,294.1499938964844,252.0208435058593,251.4279022216797,252.396713256836,252.0410919189453,288.324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062125024186571e-09,0.0010016874875873,-0.0149341030046343,0.0,0.0,0.0,-0.0078180702403187,60.0,-24.837400436401367,-0.0,-6.841153776804276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.856689453125,0.0,0.0,9.405332821188496e-05,291.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81964111328125,0.0,0.0,9.904261969495563e-05,290.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577880859375,0.0,0.0,7.315258699236438e-05,290.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392333984375,0.0,0.0,9.90426924545318e-05,291.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729858398437,0.0,0.0,0.0004698155389633,288.47967529296875,294.1499938964844,252.00555419921875,251.41444396972656,252.38986206054688,252.0343780517578,288.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676034390926,0.0,0.0,0.0,-0.0078433342278003,60.0,-24.845123291015625,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.856689453125,0.0,0.0,9.405332821188496e-05,291.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81964111328125,0.0,0.0,9.904261969495563e-05,290.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577880859375,0.0,0.0,7.315258699236438e-05,290.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392333984375,0.0,0.0,9.90426924545318e-05,291.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729858398437,0.0,0.0,0.0004698155389633,288.47967529296875,294.1499938964844,252.00555419921875,251.41444396972656,252.38986206054688,252.0343780517578,288.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676034390926,0.0,0.0,0.0,-0.0078433342278003,60.0,-24.845123291015625,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.83984375,0.0,0.0,9.40964964684099e-05,290.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8032531738281,0.0,0.0,9.908807987812908e-05,290.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409423828125,0.0,0.0,7.318616553675383e-05,290.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226013183594,0.0,0.0,9.90881526377052e-05,291.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559265136719,0.0,0.0,0.0004700311983469,288.4623718261719,294.1499938964844,251.9875946044922,251.39849853515625,252.38282775878903,252.0253143310547,288.2886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025892406702,6.166869237489436e-09,0.0010025830706581,-0.0152084901928901,0.0,0.0,0.0,-0.007869997061789,60.0,-24.85526657104492,-0.0,-6.853395007055951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.83984375,0.0,0.0,9.40964964684099e-05,290.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8032531738281,0.0,0.0,9.908807987812908e-05,290.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409423828125,0.0,0.0,7.318616553675383e-05,290.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226013183594,0.0,0.0,9.90881526377052e-05,291.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559265136719,0.0,0.0,0.0004700311983469,288.4623718261719,294.1499938964844,251.9875946044922,251.39849853515625,252.38282775878903,252.0253143310547,288.2886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025892406702,6.166869237489436e-09,0.0010025830706581,-0.0152084901928901,0.0,0.0,0.0,-0.007869997061789,60.0,-24.85526657104492,-0.0,-6.853395007055951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8229675292969,0.0,0.0,9.414833766641097e-05,290.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868347167969,0.0,0.0,9.914267138810828e-05,290.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82403564453125,0.0,0.0,7.322648889385164e-05,290.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8059387207031,0.0,0.0,9.914275142364204e-05,291.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388671875,0.0,0.0,0.0004702901642303,288.4450378417969,294.1499938964844,251.9672393798828,251.3803100585937,252.3755645751953,252.01388549804688,288.27081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.2314566839916105e-09,0.0010031353449448,-0.0153776798397302,0.0,0.0,0.0,-0.0079020150005817,60.0,-24.868539810180664,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8229675292969,0.0,0.0,9.414833766641097e-05,290.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868347167969,0.0,0.0,9.914267138810828e-05,290.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82403564453125,0.0,0.0,7.322648889385164e-05,290.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8059387207031,0.0,0.0,9.914275142364204e-05,291.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388671875,0.0,0.0,0.0004702901642303,288.4450378417969,294.1499938964844,251.9672393798828,251.3803100585937,252.3755645751953,252.01388549804688,288.27081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.2314566839916105e-09,0.0010031353449448,-0.0153776798397302,0.0,0.0,0.0,-0.0079020150005817,60.0,-24.868539810180664,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81451416015625,0.0,0.0,9.417876572115348e-05,290.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7785949707031,0.0,0.0,9.917471470544116e-05,290.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155822753906,0.0,0.0,7.325015030801296e-05,290.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.797607421875,0.0,0.0,9.917478746501728e-05,291.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.830322265625,0.0,0.0,0.000470442144433,288.43634033203125,294.1499938964844,251.9562530517578,251.37046813964844,252.3718414306641,252.00729370117188,288.2618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-24.876768112182617,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060913085937,0.0,0.0,9.42088881856762e-05,290.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7703857421875,0.0,0.0,9.920643060468136e-05,290.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.80712890625,0.0,0.0,7.327357889153063e-05,290.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7892761230469,0.0,0.0,9.920650336425751e-05,291.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8217468261719,0.0,0.0,0.0004705926112364,288.4276733398437,294.1499938964844,251.9447631835937,251.3601531982422,252.3680419921875,252.00010681152344,288.2529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.306887900819902e-09,0.0010037804022431,-0.0155752748250961,0.0,0.0,0.0,-0.0079394094645977,60.0,-24.885725021362305,-0.0,-6.86977514874343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7891540527344,0.0,0.0,9.425543248653412e-05,290.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75390625,0.0,0.0,9.925544873112813e-05,290.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901916503906,0.0,0.0,7.33097767806612e-05,290.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725524902344,0.0,0.0,9.925551421474664e-05,291.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046264648437,0.0,0.0,0.0004708250926341,288.4103088378906,294.1499938964844,251.9203948974609,251.33827209472656,252.36024475097656,251.9840240478516,288.23504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042826179414,6.364871740771605e-09,0.0010042763315141,-0.0157271642237901,0.0,0.0,0.0,-0.0079681547358632,60.0,-24.90325164794922,-0.0,-6.876564384583618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7891540527344,0.0,0.0,9.425543248653412e-05,290.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75390625,0.0,0.0,9.925544873112813e-05,290.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901916503906,0.0,0.0,7.33097767806612e-05,290.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725524902344,0.0,0.0,9.925551421474664e-05,291.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046264648437,0.0,0.0,0.0004708250926341,288.4103088378906,294.1499938964844,251.9203948974609,251.33827209472656,252.36024475097656,251.9840240478516,288.23504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042826179414,6.364871740771605e-09,0.0010042763315141,-0.0157271642237901,0.0,0.0,0.0,-0.0079681547358632,60.0,-24.90325164794922,-0.0,-6.876564384583618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.772216796875,0.0,0.0,9.427549957763404e-05,290.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373962402344,0.0,0.0,9.927657811203972e-05,290.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.77325439453125,0.0,0.0,7.332538370974362e-05,290.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7558288574219,0.0,0.0,9.927665087161586e-05,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875061035156,0.0,0.0,0.0004709253553301,288.3929138183594,294.1499938964844,251.8944396972656,251.3148956298828,252.3520965576172,251.96563720703125,288.2171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.3898704105724854e-09,0.0010044900700449,-0.0157926492393016,0.0,0.0,0.0,-0.0079805487766861,60.0,-24.91674423217773,-0.0,-6.879492531197684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.772216796875,0.0,0.0,9.427549957763404e-05,290.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373962402344,0.0,0.0,9.927657811203972e-05,290.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.77325439453125,0.0,0.0,7.332538370974362e-05,290.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7558288574219,0.0,0.0,9.927665087161586e-05,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875061035156,0.0,0.0,0.0004709253553301,288.3929138183594,294.1499938964844,251.8944396972656,251.3148956298828,252.3520965576172,251.96563720703125,288.2171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.3898704105724854e-09,0.0010044900700449,-0.0157926492393016,0.0,0.0,0.0,-0.0079805487766861,60.0,-24.91674423217773,-0.0,-6.879492531197684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552490234375,0.0,0.0,9.426866745343432e-05,290.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72088623046875,0.0,0.0,9.926938218995927e-05,290.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562866210937,0.0,0.0,7.332007226068527e-05,289.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.73907470703125,0.0,0.0,9.926945494953544e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7703552246094,0.0,0.0,0.0004708912165369,288.37548828125,294.1499938964844,251.86715698242188,251.2902984619141,252.34361267089844,251.94537353515625,288.1993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703440636396,0.0,0.0,0.0,-0.0079763270914554,60.0,-24.92458152770996,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552490234375,0.0,0.0,9.426866745343432e-05,290.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72088623046875,0.0,0.0,9.926938218995927e-05,290.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562866210937,0.0,0.0,7.332007226068527e-05,289.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.73907470703125,0.0,0.0,9.926945494953544e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7703552246094,0.0,0.0,0.0004708912165369,288.37548828125,294.1499938964844,251.86715698242188,251.2902984619141,252.34361267089844,251.94537353515625,288.1993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703440636396,0.0,0.0,0.0,-0.0079763270914554,60.0,-24.92458152770996,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.73828125,0.0,0.0,9.423086157767102e-05,290.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.704345703125,0.0,0.0,9.922957542585208e-05,290.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7392883300781,0.0,0.0,7.329067011596635e-05,289.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7222900390625,0.0,0.0,9.922964818542825e-05,291.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7532043457031,0.0,0.0,0.0004707023908849,288.35809326171875,294.1499938964844,251.8388061523437,251.26470947265625,252.3347930908203,251.9235076904297,288.1814270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.3342531220200735e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-24.92569732666016,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.73828125,0.0,0.0,9.423086157767102e-05,290.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.704345703125,0.0,0.0,9.922957542585208e-05,290.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7392883300781,0.0,0.0,7.329067011596635e-05,289.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7222900390625,0.0,0.0,9.922964818542825e-05,291.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7532043457031,0.0,0.0,0.0004707023908849,288.35809326171875,294.1499938964844,251.8388061523437,251.26470947265625,252.3347930908203,251.9235076904297,288.1814270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.3342531220200735e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-24.92569732666016,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.72979736328125,0.0,0.0,9.420132846571504e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6960754394531,0.0,0.0,9.919847798300908e-05,290.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308044433594,0.0,0.0,7.326769991777837e-05,289.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71392822265625,0.0,0.0,9.91985434666276e-05,291.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74462890625,0.0,0.0,0.0004705548635683,288.349365234375,294.1499938964844,251.8243103027344,251.2516326904297,252.3302459716797,251.9120941162109,288.1724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.297456778270316e-09,0.001003700075671,-0.0155505696311593,0.0,0.0,0.0,-0.0079347360879182,60.0,-24.92368698120117,-0.0,-6.868670965332059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7213134765625,0.0,0.0,9.416772081749514e-05,290.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.68780517578125,0.0,0.0,9.916308772517368e-05,290.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7223205566406,0.0,0.0,7.324155740207061e-05,289.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055358886719,0.0,0.0,9.91631532087922e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7360534667969,0.0,0.0,0.0004703869926743,288.3406677246094,294.1499938964844,251.8096466064453,251.2384033203125,252.3256378173828,251.90040588378903,288.1635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255581830316714e-09,0.0010033420985564,-0.0154408765956759,0.0,0.0,0.0,-0.0079139769077301,60.0,-24.920316696166992,-0.0,-6.86377035208352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.704345703125,0.0,0.0,9.410349593963474e-05,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712341308594,0.0,0.0,9.909545769914983e-05,290.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7053527832031,0.0,0.0,7.319160795304924e-05,289.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6887512207031,0.0,0.0,9.909552318276836e-05,291.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7189025878906,0.0,0.0,0.0004700661811511,288.3232727050781,294.1499938964844,251.7799530029297,251.21160888671875,252.3161163330078,251.87619018554688,288.14569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.175566280575141e-09,0.0010026578092947,-0.0152312712743878,0.0,0.0,0.0,-0.007874310016632,60.0,-24.912097930908203,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.704345703125,0.0,0.0,9.410349593963474e-05,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712341308594,0.0,0.0,9.909545769914983e-05,290.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7053527832031,0.0,0.0,7.319160795304924e-05,289.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6887512207031,0.0,0.0,9.909552318276836e-05,291.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7189025878906,0.0,0.0,0.0004700661811511,288.3232727050781,294.1499938964844,251.7799530029297,251.21160888671875,252.3161163330078,251.87619018554688,288.14569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.175566280575141e-09,0.0010026578092947,-0.0152312712743878,0.0,0.0,0.0,-0.007874310016632,60.0,-24.912097930908203,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6873779296875,0.0,0.0,9.40504760365002e-05,290.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6546936035156,0.0,0.0,9.90396220004186e-05,290.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6883544921875,0.0,0.0,7.315036782529205e-05,289.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6719970703125,0.0,0.0,9.903969475999476e-05,291.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7017517089844,0.0,0.0,0.000469801336294,288.30584716796875,294.1499938964844,251.75,251.18458557128903,252.3062438964844,251.85104370117188,288.1278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.1095062342531045e-09,0.0010020929621532,-0.0150582231581211,0.0,0.0,0.0,-0.0078415609896183,60.0,-24.90509605407715,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6873779296875,0.0,0.0,9.40504760365002e-05,290.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6546936035156,0.0,0.0,9.90396220004186e-05,290.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6883544921875,0.0,0.0,7.315036782529205e-05,289.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6719970703125,0.0,0.0,9.903969475999476e-05,291.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7017517089844,0.0,0.0,0.000469801336294,288.30584716796875,294.1499938964844,251.75,251.18458557128903,252.3062438964844,251.85104370117188,288.1278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.1095062342531045e-09,0.0010020929621532,-0.0150582231581211,0.0,0.0,0.0,-0.0078415609896183,60.0,-24.90509605407715,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.67041015625,0.0,0.0,9.399645205121487e-05,290.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6381225585937,0.0,0.0,9.898273856379092e-05,290.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67138671875,0.0,0.0,7.310834917007014e-05,289.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6552124023437,0.0,0.0,9.898280404740945e-05,291.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846008300781,0.0,0.0,0.000469531485578,288.2884521484375,294.1499938964844,251.7200469970703,251.1575927734375,252.2960357666016,251.82516479492188,288.1099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421960768053395e-09,0.0010015174048021,-0.0148818967863917,0.0,0.0,0.0,-0.0078081921674311,60.0,-24.89895248413086,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.67041015625,0.0,0.0,9.399645205121487e-05,290.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6381225585937,0.0,0.0,9.898273856379092e-05,290.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67138671875,0.0,0.0,7.310834917007014e-05,289.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6552124023437,0.0,0.0,9.898280404740945e-05,291.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846008300781,0.0,0.0,0.000469531485578,288.2884521484375,294.1499938964844,251.7200469970703,251.1575927734375,252.2960357666016,251.82516479492188,288.1099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421960768053395e-09,0.0010015174048021,-0.0148818967863917,0.0,0.0,0.0,-0.0078081921674311,60.0,-24.89895248413086,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534423828125,0.0,0.0,9.393961227033289e-05,290.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6215515136719,0.0,0.0,9.892287926049904e-05,290.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6543884277344,0.0,0.0,7.306414045160636e-05,289.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.638427734375,0.0,0.0,9.892294474411756e-05,291.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6674499511719,0.0,0.0,0.0004692475486081,288.2710266113281,294.1499938964844,251.6903533935547,251.130859375,252.2854919433593,251.7987518310547,288.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971374505975291e-09,0.0010009118122979,-0.0146963717415928,0.0,0.0,0.0,-0.0077730831690132,60.0,-24.892364501953125,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534423828125,0.0,0.0,9.393961227033289e-05,290.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6215515136719,0.0,0.0,9.892287926049904e-05,290.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6543884277344,0.0,0.0,7.306414045160636e-05,289.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.638427734375,0.0,0.0,9.892294474411756e-05,291.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6674499511719,0.0,0.0,0.0004692475486081,288.2710266113281,294.1499938964844,251.6903533935547,251.130859375,252.2854919433593,251.7987518310547,288.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971374505975291e-09,0.0010009118122979,-0.0146963717415928,0.0,0.0,0.0,-0.0077730831690132,60.0,-24.892364501953125,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6449584960937,0.0,0.0,9.391030471306294e-05,290.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6132507324219,0.0,0.0,9.889202192425728e-05,290.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459045410156,0.0,0.0,7.304135215235874e-05,289.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6300354003906,0.0,0.0,9.88920874078758e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65887451171875,0.0,0.0,0.0004691011854447,288.2623291015625,294.1499938964844,251.6756896972656,251.11769104003903,252.28009033203125,251.78543090820312,288.0831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934865043855097e-09,0.0010005995864048,-0.0146007295697927,0.0,0.0,0.0,-0.0077549833804368,60.0,-24.88875389099121,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.636474609375,0.0,0.0,9.388045873492956e-05,290.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6049499511719,0.0,0.0,9.8860589787364e-05,290.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.63739013671875,0.0,0.0,7.301813457161188e-05,289.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.62164306640625,0.0,0.0,9.886064799502492e-05,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502990722656,0.0,0.0,0.0004689520574174,288.25360107421875,294.1499938964844,251.66119384765625,251.1046600341797,252.2746124267578,251.7720489501953,288.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002873605117,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-24.884904861450195,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6194763183594,0.0,0.0,9.381959534948692e-05,290.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.58837890625,0.0,0.0,9.879650315269828e-05,290.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6203918457031,0.0,0.0,7.2970797191374e-05,289.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6048278808594,0.0,0.0,9.87965613603592e-05,291.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6331481933594,0.0,0.0,0.0004686480679083,288.2362060546875,294.1499938964844,251.63284301757807,251.0792388916016,252.263427734375,251.74530029296875,288.05633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.8218478926619355e-09,0.000999633106403,-0.014304663054645,0.0,0.0,0.0,-0.0076989559456706,60.0,-24.87646484375,-0.0,-6.813114339365711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6194763183594,0.0,0.0,9.381959534948692e-05,290.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.58837890625,0.0,0.0,9.879650315269828e-05,290.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6203918457031,0.0,0.0,7.2970797191374e-05,289.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6048278808594,0.0,0.0,9.87965613603592e-05,291.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6331481933594,0.0,0.0,0.0004686480679083,288.2362060546875,294.1499938964844,251.63284301757807,251.0792388916016,252.263427734375,251.74530029296875,288.05633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.8218478926619355e-09,0.000999633106403,-0.014304663054645,0.0,0.0,0.0,-0.0076989559456706,60.0,-24.87646484375,-0.0,-6.813114339365711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6025085449219,0.0,0.0,9.375783702125771e-05,290.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57177734375,0.0,0.0,9.873146336758508e-05,290.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034240722656,0.0,0.0,7.292276131920516e-05,289.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5880432128906,0.0,0.0,9.8731521575246e-05,291.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6159973144531,0.0,0.0,0.0004683395382016,288.21881103515625,294.1499938964844,251.6055603027344,251.0548553466797,252.251953125,251.71875,288.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.014103072695434,0.0,0.0,0.0,-0.0076608075760304,60.0,-24.86702346801757,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6025085449219,0.0,0.0,9.375783702125771e-05,290.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57177734375,0.0,0.0,9.873146336758508e-05,290.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034240722656,0.0,0.0,7.292276131920516e-05,289.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5880432128906,0.0,0.0,9.8731521575246e-05,291.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6159973144531,0.0,0.0,0.0004683395382016,288.21881103515625,294.1499938964844,251.6055603027344,251.0548553466797,252.251953125,251.71875,288.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.014103072695434,0.0,0.0,0.0,-0.0076608075760304,60.0,-24.86702346801757,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.58551025390625,0.0,0.0,9.369591862196104e-05,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.55517578125,0.0,0.0,9.86662635114044e-05,290.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.58642578125,0.0,0.0,7.287460175575688e-05,289.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5712280273437,0.0,0.0,9.866632899502292e-05,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5988464355469,0.0,0.0,0.0004680302808992,288.2013854980469,294.1499938964844,251.57960510253903,251.03173828125,252.240234375,251.69256591796875,288.0205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-24.856687545776367,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
