time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
621720,290.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.58551025390625,0.0,0.0,9.369591862196104e-05,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.55517578125,0.0,0.0,9.86662635114044e-05,290.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.58642578125,0.0,0.0,7.287460175575688e-05,289.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5712280273437,0.0,0.0,9.866632899502292e-05,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5988464355469,0.0,0.0,0.0004680302808992,288.2013854980469,294.1499938964844,251.57960510253903,251.03173828125,252.240234375,251.69256591796875,288.0205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-24.856687545776367,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.56854248046875,0.0,0.0,9.363477875012904e-05,290.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.53857421875,0.0,0.0,9.86018858384341e-05,290.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5694274902344,0.0,0.0,7.28270533727482e-05,289.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.554443359375,0.0,0.0,9.8601944046095e-05,291.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5816955566406,0.0,0.0,0.0004677248944062,288.1839904785156,294.1499938964844,251.55523681640625,251.0101623535156,252.2282867431641,251.6669921875,288.00274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848028063774,60.0,-24.845382690429688,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.56854248046875,0.0,0.0,9.363477875012904e-05,290.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.53857421875,0.0,0.0,9.86018858384341e-05,290.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5694274902344,0.0,0.0,7.28270533727482e-05,289.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.554443359375,0.0,0.0,9.8601944046095e-05,291.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5816955566406,0.0,0.0,0.0004677248944062,288.1839904785156,294.1499938964844,251.55523681640625,251.0101623535156,252.2282867431641,251.6669921875,288.00274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848028063774,60.0,-24.845382690429688,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56005859375,0.0,0.0,9.360462718177588e-05,290.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5302734375,0.0,0.0,9.85701262834482e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5609436035156,0.0,0.0,7.280359568540007e-05,289.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5460205078125,0.0,0.0,9.857019176706672e-05,291.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5731201171875,0.0,0.0,0.0004675742529798,288.17529296875,294.1499938964844,251.5437469482422,251.00003051757807,252.2222442626953,251.65451049804688,287.9938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-24.839401245117188,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55157470703125,0.0,0.0,9.357511589769274e-05,290.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52197265625,0.0,0.0,9.853905794443564e-05,290.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.55242919921875,0.0,0.0,7.278064731508493e-05,289.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5376281738281,0.0,0.0,9.853911615209654e-05,291.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5645446777344,0.0,0.0,0.0004674268420785,288.1665954589844,294.1499938964844,251.5327606201172,250.9903717041016,252.2161560058593,251.64230346679688,287.9848937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.5172439950013086e-09,0.0009970284299924,-0.0135066881775856,0.0,0.0,0.0,-0.0075479508377611,60.0,-24.833192825317383,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5345764160156,0.0,0.0,9.351817425340414e-05,290.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5053405761719,0.0,0.0,9.847908950177953e-05,290.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5354309082031,0.0,0.0,7.27363585610874e-05,289.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52081298828125,0.0,0.0,9.847914770944044e-05,291.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54742431640625,0.0,0.0,0.0004671424103435,288.1492004394531,294.1499938964844,251.5124053955078,250.9726104736328,252.2038726806641,251.61868286132807,287.9670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.4462963028356626e-09,0.0009964217897504,-0.0133208213374018,0.0,0.0,0.0,-0.0075127789750695,60.0,-24.820173263549805,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5345764160156,0.0,0.0,9.351817425340414e-05,290.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5053405761719,0.0,0.0,9.847908950177953e-05,290.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5354309082031,0.0,0.0,7.27363585610874e-05,289.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52081298828125,0.0,0.0,9.847914770944044e-05,291.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54742431640625,0.0,0.0,0.0004671424103435,288.1492004394531,294.1499938964844,251.5124053955078,250.9726104736328,252.2038726806641,251.61868286132807,287.9670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.4462963028356626e-09,0.0009964217897504,-0.0133208213374018,0.0,0.0,0.0,-0.0075127789750695,60.0,-24.820173263549805,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.517578125,0.0,0.0,9.346431033918634e-05,290.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4887084960937,0.0,0.0,9.842237341217697e-05,290.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184631347656,0.0,0.0,7.269446359714493e-05,289.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5039978027344,0.0,0.0,9.842243161983788e-05,291.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5302734375,0.0,0.0,0.0004668733454309,288.1318054199219,294.1499938964844,251.49444580078125,250.9571533203125,252.1914825439453,251.5962371826172,287.9491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.3791868737107515e-09,0.0009958478622138,-0.0131450090557336,0.0,0.0,0.0,-0.0074795098043978,60.0,-24.806427001953125,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.517578125,0.0,0.0,9.346431033918634e-05,290.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4887084960937,0.0,0.0,9.842237341217697e-05,290.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184631347656,0.0,0.0,7.269446359714493e-05,289.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5039978027344,0.0,0.0,9.842243161983788e-05,291.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5302734375,0.0,0.0,0.0004668733454309,288.1318054199219,294.1499938964844,251.49444580078125,250.9571533203125,252.1914825439453,251.5962371826172,287.9491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.3791868737107515e-09,0.0009958478622138,-0.0131450090557336,0.0,0.0,0.0,-0.0074795098043978,60.0,-24.806427001953125,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5006103515625,0.0,0.0,9.341482655145228e-05,290.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721069335937,0.0,0.0,9.837026300374418e-05,290.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50146484375,0.0,0.0,7.26559737813659e-05,289.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4871826171875,0.0,0.0,9.83703212114051e-05,291.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5131225585937,0.0,0.0,0.0004666261665988,288.1144104003906,294.1499938964844,251.47915649414065,250.9442443847656,252.1790466308593,251.57530212402344,287.9313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.3175335246180574e-09,0.0009953206172212,-0.0129834888502955,0.0,0.0,0.0,-0.0074489451944828,60.0,-24.79193115234375,-0.0,-6.754451220558624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5006103515625,0.0,0.0,9.341482655145228e-05,290.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721069335937,0.0,0.0,9.837026300374418e-05,290.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50146484375,0.0,0.0,7.26559737813659e-05,289.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4871826171875,0.0,0.0,9.83703212114051e-05,291.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5131225585937,0.0,0.0,0.0004666261665988,288.1144104003906,294.1499938964844,251.47915649414065,250.9442443847656,252.1790466308593,251.57530212402344,287.9313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.3175335246180574e-09,0.0009953206172212,-0.0129834888502955,0.0,0.0,0.0,-0.0074489451944828,60.0,-24.79193115234375,-0.0,-6.754451220558624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4836120605469,0.0,0.0,9.337023948319256e-05,290.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4554443359375,0.0,0.0,9.832331124925986e-05,290.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4844665527344,0.0,0.0,7.26212965673767e-05,289.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703674316406,0.0,0.0,9.832336945692076e-05,291.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4960021972656,0.0,0.0,0.0004664034640882,288.0970153808594,294.1499938964844,251.466796875,250.93414306640625,252.1665954589844,251.5557098388672,287.9134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.261985958071591e-09,0.0009948456427082,-0.0128379641100764,0.0,0.0,0.0,-0.0074214078485965,60.0,-24.776824951171875,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4836120605469,0.0,0.0,9.337023948319256e-05,290.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4554443359375,0.0,0.0,9.832331124925986e-05,290.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4844665527344,0.0,0.0,7.26212965673767e-05,289.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703674316406,0.0,0.0,9.832336945692076e-05,291.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4960021972656,0.0,0.0,0.0004664034640882,288.0970153808594,294.1499938964844,251.466796875,250.93414306640625,252.1665954589844,251.5557098388672,287.9134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.261985958071591e-09,0.0009948456427082,-0.0128379641100764,0.0,0.0,0.0,-0.0074214078485965,60.0,-24.776824951171875,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4751281738281,0.0,0.0,9.334992500953376e-05,290.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4471435546875,0.0,0.0,9.830191993387416e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4759521484375,0.0,0.0,7.260550046339631e-05,289.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4619445800781,0.0,0.0,9.830197814153507e-05,291.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4874267578125,0.0,0.0,0.0004663020081352,288.0883178710937,294.1499938964844,251.46180725097656,250.93020629882807,252.160385131836,251.54669189453125,287.9045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946344653144,5.236677314002236e-09,0.0009946292266249,-0.0127716595306992,0.0,0.0,0.0,-0.0074088610708713,60.0,-24.76896476745605,-0.0,-6.745069214275645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.46661376953125,0.0,0.0,9.333126217825338e-05,290.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388122558594,0.0,0.0,9.828226757235824e-05,290.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4674377441406,0.0,0.0,7.259098492795601e-05,289.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535217285156,0.0,0.0,9.828232578001916e-05,291.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4788513183594,0.0,0.0,0.0004662087885662,288.0796203613281,294.1499938964844,251.4576416015625,250.9270782470703,252.15419006347656,251.5382232666016,287.8955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.213424802974487e-09,0.0009944303892552,-0.0127107417210936,0.0,0.0,0.0,-0.007397333625704,60.0,-24.76094055175781,-0.0,-6.7423719940507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496459960937,0.0,0.0,9.329868044005708e-05,290.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4221496582031,0.0,0.0,9.824796143220738e-05,290.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.450439453125,0.0,0.0,7.256564276758581e-05,289.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.43670654296875,0.0,0.0,9.824801236391068e-05,291.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4617004394531,0.0,0.0,0.0004660460108425,288.0622253417969,294.1499938964844,251.4519500732422,250.9233245849609,252.1418914794922,251.5227966308593,287.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.1728274996776236e-09,0.0009940832387655,-0.0126043837517499,0.0,0.0,0.0,-0.0073772077448666,60.0,-24.744434356689453,-0.0,-6.737664648426289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496459960937,0.0,0.0,9.329868044005708e-05,290.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4221496582031,0.0,0.0,9.824796143220738e-05,290.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.450439453125,0.0,0.0,7.256564276758581e-05,289.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.43670654296875,0.0,0.0,9.824801236391068e-05,291.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4617004394531,0.0,0.0,0.0004660460108425,288.0622253417969,294.1499938964844,251.4519500732422,250.9233245849609,252.1418914794922,251.5227966308593,287.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.1728274996776236e-09,0.0009940832387655,-0.0126043837517499,0.0,0.0,0.0,-0.0073772077448666,60.0,-24.744434356689453,-0.0,-6.737664648426289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4326171875,0.0,0.0,9.327306906925514e-05,290.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4054870605469,0.0,0.0,9.82209894573316e-05,290.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4334411621094,0.0,0.0,7.254572119563818e-05,289.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4198608398437,0.0,0.0,9.82210403890349e-05,291.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4445495605469,0.0,0.0,0.0004659180704038,288.0447998046875,294.1499938964844,251.4499969482422,250.9231414794922,252.1297607421875,251.50973510742188,287.8598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099381536711,5.140913028611749e-09,0.0009938102448359,-0.0125207724049687,0.0,0.0,0.0,-0.007361386436969,60.0,-24.727256774902344,-0.0,-6.733965562943922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4326171875,0.0,0.0,9.327306906925514e-05,290.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4054870605469,0.0,0.0,9.82209894573316e-05,290.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4334411621094,0.0,0.0,7.254572119563818e-05,289.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4198608398437,0.0,0.0,9.82210403890349e-05,291.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4445495605469,0.0,0.0,0.0004659180704038,288.0447998046875,294.1499938964844,251.4499969482422,250.9231414794922,252.1297607421875,251.50973510742188,287.8598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099381536711,5.140913028611749e-09,0.0009938102448359,-0.0125207724049687,0.0,0.0,0.0,-0.007361386436969,60.0,-24.727256774902344,-0.0,-6.733965562943922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156188964844,0.0,0.0,9.325320570496842e-05,290.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888244628906,0.0,0.0,9.820007107919082e-05,290.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4164123535156,0.0,0.0,7.253027433762327e-05,289.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.40301513671875,0.0,0.0,9.820012201089412e-05,291.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4273986816406,0.0,0.0,0.0004658188554458,288.02740478515625,294.1499938964844,251.4499969482422,250.92486572265625,252.11782836914065,251.4989776611328,287.8420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936037240549,5.116165269214434e-09,0.0009935986017808,-0.0124559365212917,0.0,0.0,0.0,-0.0073491176590323,60.0,-24.70982360839844,-0.0,-6.731097812462394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156188964844,0.0,0.0,9.325320570496842e-05,290.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888244628906,0.0,0.0,9.820007107919082e-05,290.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4164123535156,0.0,0.0,7.253027433762327e-05,289.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.40301513671875,0.0,0.0,9.820012201089412e-05,291.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4273986816406,0.0,0.0,0.0004658188554458,288.02740478515625,294.1499938964844,251.4499969482422,250.92486572265625,252.11782836914065,251.4989776611328,287.8420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936037240549,5.116165269214434e-09,0.0009935986017808,-0.0124559365212917,0.0,0.0,0.0,-0.0073491176590323,60.0,-24.70982360839844,-0.0,-6.731097812462394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39862060546875,0.0,0.0,9.323683480033652e-05,290.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.37213134765625,0.0,0.0,9.818283433560282e-05,290.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3993835449219,0.0,0.0,7.251753413584083e-05,289.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3861389160156,0.0,0.0,9.818288526730612e-05,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4102478027344,0.0,0.0,0.0004657370736822,288.010009765625,294.1499938964844,251.4499969482422,250.9266662597656,252.1061248779297,251.4903106689453,287.82421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934293339028,5.0957669195383914e-09,0.0009934242116287,-0.0124024953693151,0.0,0.0,0.0,-0.0073390053585171,60.0,-24.6929988861084,-0.0,-6.728734547323256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39862060546875,0.0,0.0,9.323683480033652e-05,290.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.37213134765625,0.0,0.0,9.818283433560282e-05,290.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3993835449219,0.0,0.0,7.251753413584083e-05,289.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3861389160156,0.0,0.0,9.818288526730612e-05,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4102478027344,0.0,0.0,0.0004657370736822,288.010009765625,294.1499938964844,251.4499969482422,250.9266662597656,252.1061248779297,251.4903106689453,287.82421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934293339028,5.0957669195383914e-09,0.0009934242116287,-0.0124024953693151,0.0,0.0,0.0,-0.0073390053585171,60.0,-24.6929988861084,-0.0,-6.728734547323256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3901062011719,0.0,0.0,9.322999540017918e-05,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3638000488281,0.0,0.0,9.817563113756478e-05,290.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.390869140625,0.0,0.0,7.251221541082487e-05,289.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3777160644531,0.0,0.0,9.817568206926808e-05,291.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4016418457031,0.0,0.0,0.0004657029348891,288.00128173828125,294.1499938964844,251.4499969482422,250.92759704589844,252.1003570556641,251.48660278320312,287.8153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933564579114,5.087246179868998e-09,0.0009933513356372,-0.0123801715672016,0.0,0.0,0.0,-0.00733478134498,60.0,-24.68491744995117,-0.0,-6.727747603463285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.381591796875,0.0,0.0,9.3224058218766e-05,290.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3554382324219,0.0,0.0,9.81693810899742e-05,290.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3823547363281,0.0,0.0,7.250760245369747e-05,289.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3692626953125,0.0,0.0,9.81694320216775e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.39306640625,0.0,0.0,0.0004656732780858,287.9925842285156,294.1499938964844,251.4499969482422,250.9285430908203,252.0946350097656,251.48326110839844,287.806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932931279763,5.079851650435785e-09,0.0009932881221175,-0.0123608000576496,0.0,0.0,0.0,-0.0073311156593263,60.0,-24.677064895629883,-0.0,-6.72689068892396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.36456298828125,0.0,0.0,9.321464312961324e-05,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3387451171875,0.0,0.0,9.815946395974606e-05,290.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3653259277344,0.0,0.0,7.250027556437999e-05,289.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3523864746094,0.0,0.0,9.815951489144936e-05,291.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3758850097656,0.0,0.0,0.0004656262462958,287.97515869140625,294.1499938964844,251.4499969482422,250.9304962158203,252.0833435058593,251.4774169921875,287.78857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931927779689,5.068114372619448e-09,0.0009931877721101,-0.0123300496488809,0.0,0.0,0.0,-0.0073252967558801,60.0,-24.6619873046875,-0.0,-6.72553142067045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.36456298828125,0.0,0.0,9.321464312961324e-05,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3387451171875,0.0,0.0,9.815946395974606e-05,290.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3653259277344,0.0,0.0,7.250027556437999e-05,289.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3523864746094,0.0,0.0,9.815951489144936e-05,291.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3758850097656,0.0,0.0,0.0004656262462958,287.97515869140625,294.1499938964844,251.4499969482422,250.9304962158203,252.0833435058593,251.4774169921875,287.78857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931927779689,5.068114372619448e-09,0.0009931877721101,-0.0123300496488809,0.0,0.0,0.0,-0.0073252967558801,60.0,-24.6619873046875,-0.0,-6.72553142067045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475036621094,0.0,0.0,9.320808021584526e-05,290.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.322021484375,0.0,0.0,9.81525590759702e-05,290.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3482666015625,0.0,0.0,7.249517511809245e-05,289.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.33551025390625,0.0,0.0,9.81526100076735e-05,291.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.35870361328125,0.0,0.0,0.0004655934753827,287.9577331542969,294.1499938964844,251.4499969482422,250.9324951171875,252.0722503662109,251.4725952148437,287.770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-24.647741317749023,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475036621094,0.0,0.0,9.320808021584526e-05,290.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.322021484375,0.0,0.0,9.81525590759702e-05,290.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3482666015625,0.0,0.0,7.249517511809245e-05,289.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.33551025390625,0.0,0.0,9.81526100076735e-05,291.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.35870361328125,0.0,0.0,0.0004655934753827,287.9577331542969,294.1499938964844,251.4499969482422,250.9324951171875,252.0722503662109,251.4725952148437,287.770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-24.647741317749023,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3304748535156,0.0,0.0,9.320441313320772e-05,290.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3052673339844,0.0,0.0,9.814869554247708e-05,290.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3312072753906,0.0,0.0,7.249232294270769e-05,289.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.318603515625,0.0,0.0,9.814874647418036e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3415222167969,0.0,0.0,0.0004655751399695,287.9403076171875,294.1499938964844,251.4499969482422,250.9345703125,252.06134033203125,251.4686279296875,287.7529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365903672282e-09,0.0009930786909535,-0.0122966496273875,0.0,0.0,0.0,-0.0073189763352274,60.0,-24.634275436401367,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3304748535156,0.0,0.0,9.320441313320772e-05,290.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3052673339844,0.0,0.0,9.814869554247708e-05,290.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3312072753906,0.0,0.0,7.249232294270769e-05,289.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.318603515625,0.0,0.0,9.814874647418036e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3415222167969,0.0,0.0,0.0004655751399695,287.9403076171875,294.1499938964844,251.4499969482422,250.9345703125,252.06134033203125,251.4686279296875,287.7529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365903672282e-09,0.0009930786909535,-0.0122966496273875,0.0,0.0,0.0,-0.0073189763352274,60.0,-24.634275436401367,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3134155273437,0.0,0.0,9.320308163296433e-05,290.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2885437011719,0.0,0.0,9.814729128265752e-05,290.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31414794921875,0.0,0.0,7.249128248076886e-05,289.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3016967773437,0.0,0.0,9.814734221436085e-05,291.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3243408203125,0.0,0.0,0.0004655684751924,287.9228820800781,294.1499938964844,251.4499969482422,250.93667602539065,252.0506286621093,251.46534729003903,287.7351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-24.62149238586425,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3134155273437,0.0,0.0,9.320308163296433e-05,290.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2885437011719,0.0,0.0,9.814729128265752e-05,290.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31414794921875,0.0,0.0,7.249128248076886e-05,289.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3016967773437,0.0,0.0,9.814734221436085e-05,291.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3243408203125,0.0,0.0,0.0004655684751924,287.9228820800781,294.1499938964844,251.4499969482422,250.93667602539065,252.0506286621093,251.46534729003903,287.7351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-24.62149238586425,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30487060546875,0.0,0.0,9.320334356743842e-05,290.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2801513671875,0.0,0.0,9.814756776904689e-05,290.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056030273437,0.0,0.0,7.249148620758206e-05,289.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2932434082031,0.0,0.0,9.814761142479256e-05,291.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.31573486328125,0.0,0.0,0.0004655697848647,287.9141540527344,294.1499938964844,251.4499969482422,250.937744140625,252.0453491210937,251.4639434814453,287.72625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.0540283069722144e-09,0.000993067282252,-0.0122931450605392,0.0,0.0,0.0,-0.0073183132335543,60.0,-24.615367889404297,-0.0,-6.723900014549147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2963562011719,0.0,0.0,9.320411481894551e-05,290.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2717590332031,0.0,0.0,9.814837540034203e-05,290.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.29705810546875,0.0,0.0,7.249209011206403e-05,289.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2847595214844,0.0,0.0,9.814842633204536e-05,291.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.30712890625,0.0,0.0,0.0004655736556742,287.9054260253906,294.1499938964844,251.4499969482422,250.93882751464844,252.0401153564453,251.46267700195312,287.71734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.054989316022329e-09,0.0009930754313245,-0.012295663356781,0.0,0.0,0.0,-0.0073187900707125,60.0,-24.609384536743164,-0.0,-6.724010859215923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2792663574219,0.0,0.0,9.320719982497394e-05,290.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2550048828125,0.0,0.0,9.81516350293532e-05,290.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2799987792969,0.0,0.0,7.249449117807671e-05,289.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.267822265625,0.0,0.0,9.815167868509889e-05,291.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2899169921875,0.0,0.0,0.0004655890807043,287.8879699707031,294.1499938964844,251.4499969482422,250.9410095214844,252.02978515625,251.46047973632807,287.6995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.05883690493647e-09,0.0009931083768606,-0.012305743061006,0.0,0.0,0.0,-0.0073206974193453,60.0,-24.597850799560547,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2792663574219,0.0,0.0,9.320719982497394e-05,290.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2550048828125,0.0,0.0,9.81516350293532e-05,290.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2799987792969,0.0,0.0,7.249449117807671e-05,289.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.267822265625,0.0,0.0,9.815167868509889e-05,291.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2899169921875,0.0,0.0,0.0004655890807043,287.8879699707031,294.1499938964844,251.4499969482422,250.9410095214844,252.02978515625,251.46047973632807,287.6995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.05883690493647e-09,0.0009931083768606,-0.012305743061006,0.0,0.0,0.0,-0.0073206974193453,60.0,-24.597850799560547,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2621765136719,0.0,0.0,9.32118491618894e-05,290.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2382202148437,0.0,0.0,9.815652447286992e-05,290.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.26287841796875,0.0,0.0,7.249810732901096e-05,289.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508850097656,0.0,0.0,9.815657540457325e-05,291.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.272705078125,0.0,0.0,0.000465612305561,287.8705139160156,294.1499938964844,251.4499969482422,250.9432067871093,252.0196228027344,251.4586181640625,287.6817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.064624719608446e-09,0.0009931578533723,-0.0123209068551659,0.0,0.0,0.0,-0.0073235663585364,60.0,-24.586759567260746,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2621765136719,0.0,0.0,9.32118491618894e-05,290.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2382202148437,0.0,0.0,9.815652447286992e-05,290.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.26287841796875,0.0,0.0,7.249810732901096e-05,289.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508850097656,0.0,0.0,9.815657540457325e-05,291.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.272705078125,0.0,0.0,0.000465612305561,287.8705139160156,294.1499938964844,251.4499969482422,250.9432067871093,252.0196228027344,251.4586181640625,287.6817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.064624719608446e-09,0.0009931578533723,-0.0123209068551659,0.0,0.0,0.0,-0.0073235663585364,60.0,-24.586759567260746,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
