time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
624060,290.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2450866699219,0.0,0.0,9.321813558926806e-05,290.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2214050292969,0.0,0.0,9.816314559429884e-05,290.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.24578857421875,0.0,0.0,7.250298949657008e-05,289.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2339172363281,0.0,0.0,9.816318925004452e-05,291.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2554931640625,0.0,0.0,0.0004656436794903,287.8530578613281,294.1499938964844,251.4499969482422,250.9454345703125,252.00965881347656,251.45713806152344,287.6640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.072451791932053e-09,0.0009932247921824,-0.0123414127156138,0.0,0.0,0.0,-0.0073274467140436,60.0,-24.57615852355957,-0.0,-6.726033774384632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2450866699219,0.0,0.0,9.321813558926806e-05,290.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2214050292969,0.0,0.0,9.816314559429884e-05,290.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.24578857421875,0.0,0.0,7.250298949657008e-05,289.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2339172363281,0.0,0.0,9.816318925004452e-05,291.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2554931640625,0.0,0.0,0.0004656436794903,287.8530578613281,294.1499938964844,251.4499969482422,250.9454345703125,252.00965881347656,251.45713806152344,287.6640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.072451791932053e-09,0.0009932247921824,-0.0123414127156138,0.0,0.0,0.0,-0.0073274467140436,60.0,-24.57615852355957,-0.0,-6.726033774384632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279663085937,0.0,0.0,9.322546975454316e-05,290.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.20458984375,0.0,0.0,9.817086538532747e-05,290.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2286682128906,0.0,0.0,7.25086938473396e-05,289.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2169494628906,0.0,0.0,9.81709163170308e-05,291.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2382507324219,0.0,0.0,0.0004656803212128,287.8355712890625,294.1499938964844,251.4499969482422,250.9476776123047,251.9998474121093,251.45587158203125,287.646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081587151067879e-09,0.0009933029068633,-0.0123653467744588,0.0,0.0,0.0,-0.0073319752700626,60.0,-24.56586265563965,-0.0,-6.727091772518179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279663085937,0.0,0.0,9.322546975454316e-05,290.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.20458984375,0.0,0.0,9.817086538532747e-05,290.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2286682128906,0.0,0.0,7.25086938473396e-05,289.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2169494628906,0.0,0.0,9.81709163170308e-05,291.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2382507324219,0.0,0.0,0.0004656803212128,287.8355712890625,294.1499938964844,251.4499969482422,250.9476776123047,251.9998474121093,251.45587158203125,287.646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081587151067879e-09,0.0009933029068633,-0.0123653467744588,0.0,0.0,0.0,-0.0073319752700626,60.0,-24.56586265563965,-0.0,-6.727091772518179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.21942138671875,0.0,0.0,9.322955156676473e-05,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1961669921875,0.0,0.0,9.817517275223508e-05,290.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2200927734375,0.0,0.0,7.2511873440817e-05,289.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2084655761719,0.0,0.0,9.817521640798076e-05,291.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2296142578125,0.0,0.0,0.000465700722998,287.82684326171875,294.1499938964844,251.4499969482422,250.94879150390625,251.9950256347656,251.4553375244141,287.6373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.08667685750197e-09,0.0009933464461937,-0.0123786805197596,0.0,0.0,0.0,-0.0073344986885786,60.0,-24.56084442138672,-0.0,-6.72768152298886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2108459472656,0.0,0.0,9.323383710579948e-05,290.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1877746582031,0.0,0.0,9.817968384595588e-05,290.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2115478515625,0.0,0.0,7.25152058294043e-05,289.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1999816894531,0.0,0.0,9.817972750170156e-05,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.22100830078125,0.0,0.0,0.0004657221434172,287.8180847167969,294.1499938964844,251.4499969482422,250.94992065429688,251.990234375,251.4548492431641,287.62847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092014365715158e-09,0.0009933920809999,-0.0123926643282175,0.0,0.0,0.0,-0.007337144576013,60.0,-24.555891036987305,-0.0,-6.728299695168971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1937255859375,0.0,0.0,9.324288839707152e-05,290.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1709289550781,0.0,0.0,9.818921535043046e-05,290.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.19439697265625,0.0,0.0,7.252224168041721e-05,289.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1829833984375,0.0,0.0,9.818925900617614e-05,291.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037353515625,0.0,0.0,0.0004657673416659,287.80059814453125,294.1499938964844,251.4499969482422,250.9521484375,251.98077392578125,251.45399475097656,287.6107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934934787452,5.103287126217992e-09,0.0009934884728863,-0.0124221974983811,0.0,0.0,0.0,-0.007342732977122,60.0,-24.5461368560791,-0.0,-6.729605672717298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1937255859375,0.0,0.0,9.324288839707152e-05,290.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1709289550781,0.0,0.0,9.818921535043046e-05,290.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.19439697265625,0.0,0.0,7.252224168041721e-05,289.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1829833984375,0.0,0.0,9.818925900617614e-05,291.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037353515625,0.0,0.0,0.0004657673416659,287.80059814453125,294.1499938964844,251.4499969482422,250.9521484375,251.98077392578125,251.45399475097656,287.6107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934934787452,5.103287126217992e-09,0.0009934884728863,-0.0124221974983811,0.0,0.0,0.0,-0.007342732977122,60.0,-24.5461368560791,-0.0,-6.729605672717298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17657470703125,0.0,0.0,9.325236169388518e-05,290.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.154052734375,0.0,0.0,9.819918341236188e-05,290.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17724609375,0.0,0.0,7.252961222548038e-05,289.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659851074219,0.0,0.0,9.81992343440652e-05,291.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864929199219,0.0,0.0,0.0004658146644942,287.7831115722656,294.1499938964844,251.4499969482422,250.9543914794922,251.97149658203125,251.45330810546875,287.5929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115086132434499e-09,0.000993589288555,-0.0124531099572777,0.0,0.0,0.0,-0.0073485826142132,60.0,-24.53653144836425,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17657470703125,0.0,0.0,9.325236169388518e-05,290.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.154052734375,0.0,0.0,9.819918341236188e-05,290.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17724609375,0.0,0.0,7.252961222548038e-05,289.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659851074219,0.0,0.0,9.81992343440652e-05,291.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864929199219,0.0,0.0,0.0004658146644942,287.7831115722656,294.1499938964844,251.4499969482422,250.9543914794922,251.97149658203125,251.45330810546875,287.5929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115086132434499e-09,0.000993589288555,-0.0124531099572777,0.0,0.0,0.0,-0.0073485826142132,60.0,-24.53653144836425,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1594543457031,0.0,0.0,9.326200233772396e-05,290.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1371765136719,0.0,0.0,9.82093479251489e-05,290.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600952148437,0.0,0.0,7.25371137377806e-05,289.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1489562988281,0.0,0.0,9.82093915808946e-05,291.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1692199707031,0.0,0.0,0.0004658628604374,287.7655944824219,294.1499938964844,251.4499969482422,250.95660400390625,251.96237182617188,251.4527282714844,287.5752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127101854185412e-09,0.0009936920832842,-0.0124845886602997,0.0,0.0,0.0,-0.0073545393534004,60.0,-24.527008056640625,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1594543457031,0.0,0.0,9.326200233772396e-05,290.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1371765136719,0.0,0.0,9.82093479251489e-05,290.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600952148437,0.0,0.0,7.25371137377806e-05,289.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1489562988281,0.0,0.0,9.82093915808946e-05,291.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1692199707031,0.0,0.0,0.0004658628604374,287.7655944824219,294.1499938964844,251.4499969482422,250.95660400390625,251.96237182617188,251.4527282714844,287.5752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127101854185412e-09,0.0009936920832842,-0.0124845886602997,0.0,0.0,0.0,-0.0073545393534004,60.0,-24.527008056640625,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14227294921875,0.0,0.0,9.327157749794424e-05,290.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12030029296875,0.0,0.0,9.821942512644456e-05,290.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429443359375,0.0,0.0,7.254455704241991e-05,289.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1319274902344,0.0,0.0,9.821946878219023e-05,291.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1519470214844,0.0,0.0,0.0004659106780309,287.7480773925781,294.1499938964844,251.4499969482422,250.9587860107422,251.95339965820312,251.4522399902344,287.5574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158289447426,0.0,0.0,0.0,-0.0073604504577815,60.0,-24.517507553100582,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14227294921875,0.0,0.0,9.327157749794424e-05,290.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12030029296875,0.0,0.0,9.821942512644456e-05,290.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429443359375,0.0,0.0,7.254455704241991e-05,289.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1319274902344,0.0,0.0,9.821946878219023e-05,291.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1519470214844,0.0,0.0,0.0004659106780309,287.7480773925781,294.1499938964844,251.4499969482422,250.9587860107422,251.95339965820312,251.4522399902344,287.5574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158289447426,0.0,0.0,0.0,-0.0073604504577815,60.0,-24.517507553100582,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1336975097656,0.0,0.0,9.327625593869016e-05,290.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1118469238281,0.0,0.0,9.822435094974936e-05,290.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.13433837890625,0.0,0.0,7.2548195021227e-05,289.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1234130859375,0.0,0.0,9.822439460549504e-05,291.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1432800292969,0.0,0.0,0.0004659340193029,287.73931884765625,294.1499938964844,251.4499969482422,250.9598693847656,251.9489898681641,251.45204162597656,287.54864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144851655813909e-09,0.0009938438888639,-0.0125310914590954,0.0,0.0,0.0,-0.0073633384890854,60.0,-24.51274299621582,-0.0,-6.734422441923017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1251220703125,0.0,0.0,9.328080341219902e-05,290.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033935546875,0.0,0.0,9.822913852985948e-05,290.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1257629394531,0.0,0.0,7.255173841258511e-05,289.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148986816406,0.0,0.0,9.822918218560515e-05,291.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1346435546875,0.0,0.0,0.0004659567493945,287.7305603027344,294.1499938964844,251.4499969482422,250.9609375,251.94461059570312,251.4518585205078,287.539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.150519566399225e-09,0.0009938923176378,-0.0125459395349025,0.0,0.0,0.0,-0.007366148289293,60.0,-24.50795555114746,-0.0,-6.735078983410858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1079406738281,0.0,0.0,9.328943269792944e-05,290.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08648681640625,0.0,0.0,9.82382262009196e-05,290.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10858154296875,0.0,0.0,7.255844684550539e-05,289.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.09783935546875,0.0,0.0,9.823826985666528e-05,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1173400878906,0.0,0.0,0.0004659998521674,287.7130432128906,294.1499938964844,251.4499969482422,250.9630584716797,251.9359436035156,251.4515380859375,287.5220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161267857545225e-09,0.000993984285742,-0.012574098072946,0.0,0.0,0.0,-0.0073714768514037,60.0,-24.498291015625,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1079406738281,0.0,0.0,9.328943269792944e-05,290.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08648681640625,0.0,0.0,9.82382262009196e-05,290.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10858154296875,0.0,0.0,7.255844684550539e-05,289.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.09783935546875,0.0,0.0,9.823826985666528e-05,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1173400878906,0.0,0.0,0.0004659998521674,287.7130432128906,294.1499938964844,251.4499969482422,250.9630584716797,251.9359436035156,251.4515380859375,287.5220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161267857545225e-09,0.000993984285742,-0.012574098072946,0.0,0.0,0.0,-0.0073714768514037,60.0,-24.498291015625,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0907287597656,0.0,0.0,9.329723252449185e-05,290.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0695495605469,0.0,0.0,9.824644803302364e-05,290.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09136962890625,0.0,0.0,7.256451499415562e-05,289.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0807800292969,0.0,0.0,9.82464844128117e-05,291.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1000366210937,0.0,0.0,0.0004660388221964,287.69549560546875,294.1499938964844,251.4499969482422,250.9651336669922,251.9274444580078,251.4512634277344,287.5043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987638081215e-09,0.0009940674062818,-0.0125995632261037,0.0,0.0,0.0,-0.0073762950487434,60.0,-24.48844146728516,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0907287597656,0.0,0.0,9.329723252449185e-05,290.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0695495605469,0.0,0.0,9.824644803302364e-05,290.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09136962890625,0.0,0.0,7.256451499415562e-05,289.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0807800292969,0.0,0.0,9.82464844128117e-05,291.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1000366210937,0.0,0.0,0.0004660388221964,287.69549560546875,294.1499938964844,251.4499969482422,250.9651336669922,251.9274444580078,251.4512634277344,287.5043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987638081215e-09,0.0009940674062818,-0.0125995632261037,0.0,0.0,0.0,-0.0073762950487434,60.0,-24.48844146728516,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.07354736328125,0.0,0.0,9.330391912953928e-05,290.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0526123046875,0.0,0.0,9.825348388403654e-05,290.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0741577148437,0.0,0.0,7.256971002789214e-05,289.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0636901855469,0.0,0.0,9.82535202638246e-05,291.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0827331542969,0.0,0.0,0.0004660722042899,287.677978515625,294.1499938964844,251.4499969482422,250.9671630859375,251.91909790039065,251.45103454589844,287.4866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.179310313963015e-09,0.0009941385360434,-0.0126213673502206,0.0,0.0,0.0,-0.0073804212734103,60.0,-24.47833824157715,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.07354736328125,0.0,0.0,9.330391912953928e-05,290.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0526123046875,0.0,0.0,9.825348388403654e-05,290.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0741577148437,0.0,0.0,7.256971002789214e-05,289.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0636901855469,0.0,0.0,9.82535202638246e-05,291.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0827331542969,0.0,0.0,0.0004660722042899,287.677978515625,294.1499938964844,251.4499969482422,250.9671630859375,251.91909790039065,251.45103454589844,287.4866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.179310313963015e-09,0.0009941385360434,-0.0126213673502206,0.0,0.0,0.0,-0.0073804212734103,60.0,-24.47833824157715,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05633544921875,0.0,0.0,9.330919419880956e-05,290.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0356750488281,0.0,0.0,9.825904271565378e-05,290.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05694580078125,0.0,0.0,7.257382094394416e-05,289.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0466003417969,0.0,0.0,9.825908637139946e-05,291.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653991699219,0.0,0.0,0.0004660986014641,287.6604309082031,294.1499938964844,251.4499969482422,250.9691162109375,251.910888671875,251.45086669921875,287.4689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.012638603337109,0.0,0.0,0.0,-0.0073836827650666,60.0,-24.46790313720703,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05633544921875,0.0,0.0,9.330919419880956e-05,290.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0356750488281,0.0,0.0,9.825904271565378e-05,290.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05694580078125,0.0,0.0,7.257382094394416e-05,289.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0466003417969,0.0,0.0,9.825908637139946e-05,291.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653991699219,0.0,0.0,0.0004660986014641,287.6604309082031,294.1499938964844,251.4499969482422,250.9691162109375,251.910888671875,251.45086669921875,287.4689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.012638603337109,0.0,0.0,0.0,-0.0073836827650666,60.0,-24.46790313720703,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477294921875,0.0,0.0,9.331130422651768e-05,290.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0271911621094,0.0,0.0,9.82612618827261e-05,290.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.04833984375,0.0,0.0,7.257545803440735e-05,289.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0380554199219,0.0,0.0,9.82613055384718e-05,291.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0567626953125,0.0,0.0,0.0004661091079469,287.6516418457031,294.1499938964844,251.4499969482422,250.97007751464844,251.90684509277344,251.4507751464844,287.46014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942223550751,5.188510954212688e-09,0.000994217232801,-0.0126454727724194,0.0,0.0,0.0,-0.0073849824257195,60.0,-24.462560653686523,-0.0,-6.739482927287099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03912353515625,0.0,0.0,9.331291948910804e-05,290.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0187072753906,0.0,0.0,9.826296445680782e-05,290.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03973388671875,0.0,0.0,7.25767167750746e-05,289.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0295104980469,0.0,0.0,9.826300811255352e-05,291.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.048095703125,0.0,0.0,0.0004661171988118,287.6428527832031,294.1499938964844,251.4499969482422,250.9710235595703,251.90283203125,251.45071411132807,287.4512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190525342868568e-09,0.0009942344622686,-0.0126507487148046,0.0,0.0,0.0,-0.0073859808035194,60.0,-24.45710182189941,-0.0,-6.739716695847164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0219116210937,0.0,0.0,9.331467299489304e-05,290.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0017395019531,0.0,0.0,9.82648052740842e-05,289.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0224914550781,0.0,0.0,7.257807737914845e-05,289.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0124206542969,0.0,0.0,9.82648489298299e-05,291.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.03076171875,0.0,0.0,0.0004661259299609,287.62530517578125,294.1499938964844,251.4499969482422,250.97283935546875,251.8949279785156,251.4505920410156,287.4336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192704932710512e-09,0.0009942530887201,-0.0126564586535096,0.0,0.0,0.0,-0.0073870616033673,60.0,-24.44582176208496,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0219116210937,0.0,0.0,9.331467299489304e-05,290.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0017395019531,0.0,0.0,9.82648052740842e-05,289.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0224914550781,0.0,0.0,7.257807737914845e-05,289.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0124206542969,0.0,0.0,9.82648489298299e-05,291.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.03076171875,0.0,0.0,0.0004661259299609,287.62530517578125,294.1499938964844,251.4499969482422,250.97283935546875,251.8949279785156,251.4505920410156,287.4336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192704932710512e-09,0.0009942530887201,-0.0126564586535096,0.0,0.0,0.0,-0.0073870616033673,60.0,-24.44582176208496,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0046691894531,0.0,0.0,9.331446926807983e-05,290.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9847717285156,0.0,0.0,9.8264601547271e-05,289.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0052490234375,0.0,0.0,7.257792458403856e-05,289.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.99530029296875,0.0,0.0,9.826463792705908e-05,291.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.013427734375,0.0,0.0,0.0004661249404307,287.6077575683594,294.1499938964844,251.4499969482422,250.97457885742188,251.8871612548828,251.4504852294922,287.4159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.1924553545745775e-09,0.0009942509932443,-0.0126558057963848,0.0,0.0,0.0,-0.0073869377374649,60.0,-24.434066772460938,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0046691894531,0.0,0.0,9.331446926807983e-05,290.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9847717285156,0.0,0.0,9.8264601547271e-05,289.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0052490234375,0.0,0.0,7.257792458403856e-05,289.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.99530029296875,0.0,0.0,9.826463792705908e-05,291.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.013427734375,0.0,0.0,0.0004661249404307,287.6077575683594,294.1499938964844,251.4499969482422,250.97457885742188,251.8871612548828,251.4504852294922,287.4159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.1924553545745775e-09,0.0009942509932443,-0.0126558057963848,0.0,0.0,0.0,-0.0073869377374649,60.0,-24.434066772460938,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9874267578125,0.0,0.0,9.331191540695728e-05,290.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9677734375,0.0,0.0,9.826190216699616e-05,289.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9880065917969,0.0,0.0,7.257593097165227e-05,289.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781799316406,0.0,0.0,9.826194582274184e-05,291.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9960632324219,0.0,0.0,0.0004661121638491,287.5901794433594,294.1499938964844,251.4499969482422,250.9762420654297,251.8795166015625,251.4503936767578,287.3982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189267682226273e-09,0.000994223752059,-0.0126474536955356,0.0,0.0,0.0,-0.007385357748717,60.0,-24.421749114990234,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9874267578125,0.0,0.0,9.331191540695728e-05,290.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9677734375,0.0,0.0,9.826190216699616e-05,289.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9880065917969,0.0,0.0,7.257593097165227e-05,289.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781799316406,0.0,0.0,9.826194582274184e-05,291.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9960632324219,0.0,0.0,0.0004661121638491,287.5901794433594,294.1499938964844,251.4499969482422,250.9762420654297,251.8795166015625,251.4503936767578,287.3982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189267682226273e-09,0.000994223752059,-0.0126474536955356,0.0,0.0,0.0,-0.007385357748717,60.0,-24.421749114990234,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9701843261719,0.0,0.0,9.33067567530088e-05,290.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9507751464844,0.0,0.0,9.825647430261596e-05,289.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.97076416015625,0.0,0.0,7.257192191900685e-05,289.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9610290527344,0.0,0.0,9.825651068240404e-05,290.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9787292480469,0.0,0.0,0.0004660864069592,287.5726013183594,294.1499938964844,251.4499969482422,250.9777984619141,251.8719940185547,251.4503326416016,287.3806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182837714556854e-09,0.0009941686876118,-0.0126306088641285,0.0,0.0,0.0,-0.0073821702972054,60.0,-24.40880012512207,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9701843261719,0.0,0.0,9.33067567530088e-05,290.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9507751464844,0.0,0.0,9.825647430261596e-05,289.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.97076416015625,0.0,0.0,7.257192191900685e-05,289.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9610290527344,0.0,0.0,9.825651068240404e-05,290.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9787292480469,0.0,0.0,0.0004660864069592,287.5726013183594,294.1499938964844,251.4499969482422,250.9777984619141,251.8719940185547,251.4503326416016,287.3806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182837714556854e-09,0.0009941686876118,-0.0126306088641285,0.0,0.0,0.0,-0.0073821702972054,60.0,-24.40880012512207,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9615783691406,0.0,0.0,9.3303264293354e-05,290.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9422607421875,0.0,0.0,9.82527999440208e-05,289.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9621276855469,0.0,0.0,7.256920071085915e-05,289.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9524841308594,0.0,0.0,9.825283632380888e-05,290.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97003173828125,0.0,0.0,0.0004660689737647,287.5638122558594,294.1499938964844,251.4499969482422,250.97854614257807,251.8682861328125,251.45030212402344,287.371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.1784878607463725e-09,0.0009941315511241,-0.012619212269783,0.0,0.0,0.0,-0.0073800138197839,60.0,-24.402103424072266,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95294189453125,0.0,0.0,9.329872409580275e-05,290.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9337463378906,0.0,0.0,9.824801963986828e-05,289.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535217285156,0.0,0.0,7.256567914737388e-05,289.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94390869140625,0.0,0.0,9.824805601965636e-05,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9613647460937,0.0,0.0,0.0004660463018808,287.5550537109375,294.1499938964844,251.4499969482422,250.9792633056641,251.86460876464844,251.4502716064453,287.3630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172834605104981e-09,0.0009940832387655,-0.0126044023782014,0.0,0.0,0.0,-0.0073772110044956,60.0,-24.3951473236084,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9356994628906,0.0,0.0,9.328762826044112e-05,290.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.916748046875,0.0,0.0,9.82363271759823e-05,289.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9362487792969,0.0,0.0,7.255704258568585e-05,289.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9267578125,0.0,0.0,9.823637083172798e-05,290.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9440002441406,0.0,0.0,0.0004659908590838,287.5374755859375,294.1499938964844,251.4499969482422,250.9806060791016,251.8573455810547,251.45022583007807,287.3453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003002574991e-09,0.0009939649607986,-0.0125681646168231,0.0,0.0,0.0,-0.00737035414204,60.0,-24.380748748779297,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9356994628906,0.0,0.0,9.328762826044112e-05,290.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.916748046875,0.0,0.0,9.82363271759823e-05,289.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9362487792969,0.0,0.0,7.255704258568585e-05,289.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9267578125,0.0,0.0,9.823637083172798e-05,290.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9440002441406,0.0,0.0,0.0004659908590838,287.5374755859375,294.1499938964844,251.4499969482422,250.9806060791016,251.8573455810547,251.45022583007807,287.3453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003002574991e-09,0.0009939649607986,-0.0125681646168231,0.0,0.0,0.0,-0.00737035414204,60.0,-24.380748748779297,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9184265136719,0.0,0.050000000745058,9.327199222752824e-05,290.6182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.89971923828125,0.0,0.050000000745058,9.8219868959859e-05,289.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9189758300781,0.0,0.050000000745058,7.254488446051255e-05,289.8250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9096069335937,0.0,0.050000000745058,9.821990533964708e-05,290.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9266357421875,0.0,0.050000000745058,0.0004659127735067,287.5198974609375,291.1499938964844,251.4499969482422,250.9818420410156,251.85020446777344,251.4501800537109,287.3277282714844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938036091625,5.139527914366226e-09,0.000993798370473,-0.0125171430408954,0.0,0.0,0.0,-0.0073606995865702,60.0,-24.36533164978028,-0.0,-6.73380498028564e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
