time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
626400,290.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9184265136719,0.0,0.050000000745058,9.327199222752824e-05,290.6182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.89971923828125,0.0,0.050000000745058,9.8219868959859e-05,289.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9189758300781,0.0,0.050000000745058,7.254488446051255e-05,289.8250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9096069335937,0.0,0.050000000745058,9.821990533964708e-05,290.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9266357421875,0.0,0.050000000745058,0.0004659127735067,287.5198974609375,291.1499938964844,251.4499969482422,250.9818420410156,251.85020446777344,251.4501800537109,287.3277282714844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938036091625,5.139527914366226e-09,0.000993798370473,-0.0125171430408954,0.0,0.0,0.0,-0.0073606995865702,60.0,-24.36533164978028,-0.0,-6.73380498028564e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1473999023437,0.6334789395332336,0.050000000745058,0.040837362408638,290.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435546875,0.6334789395332336,0.050000000745058,0.0430037043988704,290.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.14752197265625,0.6334789395332336,0.050000000745058,0.0317623913288116,289.8284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1455993652344,0.6334789395332336,0.050000000745058,0.0430037081241607,290.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.14910888671875,0.6334789395332336,0.050000000745058,0.2039910703897476,285.8358154296875,291.1499938964844,251.4499969482422,250.9823608398437,275.26385498046875,281.9402160644531,287.009765625,1.0,0.1097107976675033,0.0,0.0,1.0,1.0,-0.4351339042186737,2.3337209142937362e-07,0.4351336658000946,-0.1368442773818969,0.0,0.0,0.0,10.18409538269043,60.0,-1229.9744873046875,-0.0,12.27757167816162,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5867614746094,0.6309876441955566,0.050000000745058,0.0452372282743454,290.6076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865783691406,0.6309876441955566,0.050000000745058,0.0476369820535182,290.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5867919921875,0.6309876441955566,0.050000000745058,0.0351845100522041,289.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.586669921875,0.6309876441955566,0.050000000745058,0.0476369820535182,290.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868530273437,0.6309876441955566,0.050000000745058,0.2259693294763565,284.4454345703125,291.1499938964844,251.4499969482422,250.9827575683593,278.81182861328125,290.4745788574219,285.815673828125,1.0,0.1210919171571731,0.1354916840791702,0.1354916840791702,1.0,1.0,-0.4820086061954498,0.0097546586766839,0.4722539484500885,-0.137672558426857,0.0,0.0,0.0,12.502645492553713,60.0,-2112.591552734375,-0.0,16.681182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6639099121094,309.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.413689134050555e-21,6.74122714765524e-21,-2.3275378116562935e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6936950683594,0.5707731246948242,0.050000000745058,0.0456818826496601,290.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6936950683594,0.5707731246948242,0.050000000745058,0.0481052249670028,290.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6936950683594,0.5707731246948242,0.050000000745058,0.0355303548276424,289.7851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6936950683594,0.5707731246948242,0.050000000745058,0.0481052249670028,290.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6936950683594,0.5707731246948242,0.050000000745058,0.228190466761589,282.6307373046875,291.1499938964844,251.4499969482422,250.98318481445312,278.9001159667969,290.9395446777344,284.5285339355469,1.0,0.1406028121709823,0.1181575655937194,0.1181575655937194,1.0,1.0,-0.4867492318153381,0.0057210344821214,0.4810281991958618,-0.1427302807569503,0.0,0.0,1.0,20.01265335083008,60.0,-109.72771453857422,-7264.146484375,23.19143295288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9911499023437,308.9335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,2874.9990234375,18000.0,0.0,0.0,0.0048895771615207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3917504549026489,0.3917520642280578,-1.6035113503676255e-06,0.0,4.9622990445641335e-06,0.0,0.0,8.02479362487793,0.0,0.0,0.0,0.2672184705734253,4.0,0.0,1.0
626640,290.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6936950683594,0.5707731246948242,0.050000000745058,0.0456818826496601,290.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6936950683594,0.5707731246948242,0.050000000745058,0.0481052249670028,290.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6936950683594,0.5707731246948242,0.050000000745058,0.0355303548276424,289.7851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6936950683594,0.5707731246948242,0.050000000745058,0.0481052249670028,290.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6936950683594,0.5707731246948242,0.050000000745058,0.228190466761589,282.6307373046875,291.1499938964844,251.4499969482422,250.98318481445312,278.9001159667969,290.9395446777344,284.5285339355469,1.0,0.1406028121709823,0.1181575655937194,0.1181575655937194,1.0,1.0,-0.4867492318153381,0.0057210344821214,0.4810281991958618,-0.1427302807569503,0.0,0.0,1.0,20.01265335083008,60.0,-109.72771453857422,-7264.146484375,23.19143295288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9911499023437,308.9335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,2874.9990234375,18000.0,0.0,0.0,0.0048895771615207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3917504549026489,0.3917520642280578,-1.6035113503676255e-06,0.0,4.9622990445641335e-06,0.0,0.0,8.02479362487793,0.0,0.0,0.0,0.2672184705734253,4.0,0.0,1.0
626700,290.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.5490738153457642,0.050000000745058,0.0458191260695457,290.560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.5490738153457642,0.050000000745058,0.0482497438788414,290.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.5490738153457642,0.050000000745058,0.0356370955705642,289.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.5490738153457642,0.050000000745058,0.0482497438788414,290.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.5490738153457642,0.050000000745058,0.2288760095834732,283.19097900390625,291.1499938964844,251.4499969482422,250.9832305908203,278.9008178710937,290.9255676269531,285.93377685546875,1.0,0.1490117162466049,0.1057384014129638,0.1057384014129638,1.0,1.0,-0.4882116317749023,0.0032370381522923,0.484974592924118,-0.1455266922712326,0.0,0.0,1.0,23.679086685180664,60.0,2269.368408203125,-8056.5244140625,26.34613609313965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3135681152344,310.01873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,7068.0859375,19080.0,0.0,0.0,0.0217362586408853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8493248224258423,0.8493307828903198,-5.978851277177455e-06,0.0,2.205953933298588e-05,0.0,0.0,68.32669830322266,0.0,0.0,0.0,0.5008094906806946,4.0,0.0,1.0
626760,290.0297546386719,297.1499938964844,293.1499938964844,0.0006216507172212,-54.620391845703125,287.1805725097656,0.5323368906974792,0.050000000745058,0.0459502972662448,290.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.79278564453125,0.5323368906974792,0.050000000745058,0.0483878776431083,290.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5031433105469,0.5323368906974792,0.050000000745058,0.0357391200959682,289.7669372558594,297.1499938964844,293.1499938964844,0.0007160375243984,-66.2509994506836,287.2948913574219,0.5323368906974792,0.050000000745058,0.0483878776431083,290.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5442810058594,0.5323368906974792,0.050000000745058,0.2295312583446502,284.6371154785156,291.1499938964844,251.4499969482422,250.983154296875,278.9062194824219,290.9178466796875,287.2575378417969,1.0,0.1565834432840347,0.0939325839281082,0.0939325839281082,0.9995265603065492,1.0,-0.4896093904972076,0.0016942225629463,0.4879151582717895,-0.1473706066608429,0.0,0.0,1.0,27.18663024902344,60.0,2707.716552734375,-8011.8837890625,29.381153106689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9009094238281,309.1803283691406,278.1499938964844,0.0,18000.0,313.1499938964844,12107.3388671875,19080.0,0.0,0.0,0.0389848500490188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1189223527908323,1.1189327239990234,-1.0340750122850295e-05,0.0,3.956466753152199e-05,0.0,0.0,155.77340698242188,0.0,0.0,0.0,0.6233039498329163,4.0,0.0,1.0
626820,290.0582580566406,297.1499938964844,293.1499938964844,0.0017459897790104,-145.3988800048828,290.7069702148437,0.5095404982566833,0.050000000745058,0.0461894944310188,290.568115234375,297.1499938964844,293.1499938964844,0.0012662179069593,-111.03984832763672,290.0274658203125,0.5095404982566833,0.050000000745058,0.0486397594213485,290.0839538574219,297.1499938964844,293.1499938964844,0.0013561206869781,-87.8366928100586,290.1141357421875,0.5095404982566833,0.050000000745058,0.0359251610934734,289.7861328125,297.1499938964844,293.1499938964844,0.0019814278930425,-173.75439453125,291.0270080566406,0.5095404982566833,0.050000000745058,0.0486397594213485,290.9313049316406,297.1499938964844,293.1499938964844,0.0009424444870091,-392.0409851074219,289.5805053710937,0.5095404982566833,0.050000000745058,0.2307260781526565,286.41925048828125,291.1499938964844,251.4499969482422,250.98269653320312,278.93243408203125,290.9277038574219,288.7285461425781,1.0,0.1694330722093582,0.073352001607418,0.073352001607418,0.9985796213150024,1.0,-0.4921582341194153,0.0004290754150133,0.4917291402816772,-0.1491875648498535,0.0,0.0,1.0,33.58308410644531,60.0,2182.574951171875,-7626.220703125,34.95914077758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7095947265625,307.33184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,16971.8125,19080.0,0.0,0.0,0.0745581835508346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3250346183776855,1.3250491619110107,-1.4499741155304946e-05,0.0,7.566707790829241e-05,0.0,0.0,258.66473388671875,0.0,0.0,0.0,0.7268708348274231,4.0,0.0,1.0
626880,290.0582580566406,297.1499938964844,293.1499938964844,0.0017459897790104,-145.3988800048828,290.7069702148437,0.5095404982566833,0.050000000745058,0.0461894944310188,290.568115234375,297.1499938964844,293.1499938964844,0.0012662179069593,-111.03984832763672,290.0274658203125,0.5095404982566833,0.050000000745058,0.0486397594213485,290.0839538574219,297.1499938964844,293.1499938964844,0.0013561206869781,-87.8366928100586,290.1141357421875,0.5095404982566833,0.050000000745058,0.0359251610934734,289.7861328125,297.1499938964844,293.1499938964844,0.0019814278930425,-173.75439453125,291.0270080566406,0.5095404982566833,0.050000000745058,0.0486397594213485,290.9313049316406,297.1499938964844,293.1499938964844,0.0009424444870091,-392.0409851074219,289.5805053710937,0.5095404982566833,0.050000000745058,0.2307260781526565,286.41925048828125,291.1499938964844,251.4499969482422,250.98269653320312,278.93243408203125,290.9277038574219,288.7285461425781,1.0,0.1694330722093582,0.073352001607418,0.073352001607418,0.9985796213150024,1.0,-0.4921582341194153,0.0004290754150133,0.4917291402816772,-0.1491875648498535,0.0,0.0,1.0,33.58308410644531,60.0,2182.574951171875,-7626.220703125,34.95914077758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7095947265625,307.33184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,16971.8125,19080.0,0.0,0.0,0.0745581835508346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3250346183776855,1.3250491619110107,-1.4499741155304946e-05,0.0,7.566707790829241e-05,0.0,0.0,258.66473388671875,0.0,0.0,0.0,0.7268708348274231,4.0,0.0,1.0
626940,290.1033630371094,297.1499938964844,293.1499938964844,0.0027572168037295,-221.40621948242188,293.19659423828125,0.4954197108745575,0.050000000745058,0.0463937707245349,290.59442138671875,297.1499938964844,293.1499938964844,0.0021247423719614,-179.784912109375,292.3203430175781,0.4954197108745575,0.050000000745058,0.0488548725843429,290.122802734375,297.1499938964844,293.1499938964844,0.0023894880432635,-149.31321716308594,292.66326904296875,0.4954197108745575,0.050000000745058,0.0360840447247028,289.8221740722656,297.1499938964844,293.1499938964844,0.0031256428919732,-264.0093078613281,293.6932067871094,0.4954197108745575,0.050000000745058,0.0488548725843429,290.9622802734375,297.1499938964844,293.1499938964844,0.0016450592083856,-660.3283081054688,291.6644897460937,0.4954197108745575,0.050000000745058,0.23174649477005,287.49578857421875,291.1499938964844,251.4499969482422,250.9818420410156,278.9687805175781,290.95672607421875,289.72296142578125,1.0,0.1796147972345352,0.0570029951632022,0.0570029951632022,0.9976327419281006,1.0,-0.4943349659442901,0.0001158396116807,0.4942191243171692,-0.149969533085823,0.0,0.0,1.0,39.04594421386719,60.0,1571.9454345703125,-7320.3173828125,39.76751327514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.326171875,306.0601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18484.50390625,20160.0,0.0,0.0,0.1091764420270919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3828245401382446,1.3828403949737549,-1.5792102203704417e-05,0.0,0.0001108002106775,0.0,0.0,294.0066223144531,0.0,0.0,0.0,0.770875096321106,4.0,0.0,1.0
627000,290.1033630371094,297.1499938964844,293.1499938964844,0.0027572168037295,-221.40621948242188,293.19659423828125,0.4954197108745575,0.050000000745058,0.0463937707245349,290.59442138671875,297.1499938964844,293.1499938964844,0.0021247423719614,-179.784912109375,292.3203430175781,0.4954197108745575,0.050000000745058,0.0488548725843429,290.122802734375,297.1499938964844,293.1499938964844,0.0023894880432635,-149.31321716308594,292.66326904296875,0.4954197108745575,0.050000000745058,0.0360840447247028,289.8221740722656,297.1499938964844,293.1499938964844,0.0031256428919732,-264.0093078613281,293.6932067871094,0.4954197108745575,0.050000000745058,0.0488548725843429,290.9622802734375,297.1499938964844,293.1499938964844,0.0016450592083856,-660.3283081054688,291.6644897460937,0.4954197108745575,0.050000000745058,0.23174649477005,287.49578857421875,291.1499938964844,251.4499969482422,250.9818420410156,278.9687805175781,290.95672607421875,289.72296142578125,1.0,0.1796147972345352,0.0570029951632022,0.0570029951632022,0.9976327419281006,1.0,-0.4943349659442901,0.0001158396116807,0.4942191243171692,-0.149969533085823,0.0,0.0,1.0,39.04594421386719,60.0,1571.9454345703125,-7320.3173828125,39.76751327514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.326171875,306.0601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18484.50390625,20160.0,0.0,0.0,0.1091764420270919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3828245401382446,1.3828403949737549,-1.5792102203704417e-05,0.0,0.0001108002106775,0.0,0.0,294.0066223144531,0.0,0.0,0.0,0.770875096321106,4.0,0.0,1.0
627060,290.1536865234375,297.1499938964844,293.1499938964844,0.0036661811172962,-284.88555908203125,295.17535400390625,0.4857267439365387,0.050000000745058,0.0465629026293754,290.6256103515625,297.1499938964844,293.1499938964844,0.0028920650947839,-237.6311798095703,294.1449584960937,0.4857267439365387,0.050000000745058,0.0490329787135124,290.16754150390625,297.1499938964844,293.1499938964844,0.0033100009895861,-200.54185485839844,294.6880187988281,0.4857267439365387,0.050000000745058,0.0362155921757221,289.86456298828125,297.1499938964844,293.1499938964844,0.0041744923219084,-339.717529296875,295.82293701171875,0.4857267439365387,0.050000000745058,0.0490329787135124,290.9999389648437,297.1499938964844,293.1499938964844,0.0022629548329859,-882.8131713867188,293.3036804199219,0.4857267439365387,0.050000000745058,0.2325913310050964,288.3179626464844,291.1499938964844,251.4499969482422,250.98062133789065,279.008056640625,290.9936828613281,290.4963684082031,1.0,0.1875927746295929,0.0447671823203563,0.0447671823203563,0.996597945690155,1.0,-0.4961372315883636,3.829393608612008e-05,0.4960989356040954,-0.1504293978214264,0.0,0.0,1.0,43.56906509399414,48.0,1135.927734375,-7180.37060546875,43.779884338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.64501953125,305.4461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,19818.82421875,20160.0,0.0,0.0,0.1408599764108657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4318652153015137,1.43188214302063,-1.6932068319874816e-05,0.0,0.0001429549738531,0.0,0.0,326.4092712402344,0.0,0.0,0.0,0.7822197079658508,4.0,0.0,1.0
627120,290.1536865234375,297.1499938964844,293.1499938964844,0.0036661811172962,-284.88555908203125,295.17535400390625,0.4857267439365387,0.050000000745058,0.0465629026293754,290.6256103515625,297.1499938964844,293.1499938964844,0.0028920650947839,-237.6311798095703,294.1449584960937,0.4857267439365387,0.050000000745058,0.0490329787135124,290.16754150390625,297.1499938964844,293.1499938964844,0.0033100009895861,-200.54185485839844,294.6880187988281,0.4857267439365387,0.050000000745058,0.0362155921757221,289.86456298828125,297.1499938964844,293.1499938964844,0.0041744923219084,-339.717529296875,295.82293701171875,0.4857267439365387,0.050000000745058,0.0490329787135124,290.9999389648437,297.1499938964844,293.1499938964844,0.0022629548329859,-882.8131713867188,293.3036804199219,0.4857267439365387,0.050000000745058,0.2325913310050964,288.3179626464844,291.1499938964844,251.4499969482422,250.98062133789065,279.008056640625,290.9936828613281,290.4963684082031,1.0,0.1875927746295929,0.0447671823203563,0.0447671823203563,0.996597945690155,1.0,-0.4961372315883636,3.829393608612008e-05,0.4960989356040954,-0.1504293978214264,0.0,0.0,1.0,43.56906509399414,48.0,1135.927734375,-7180.37060546875,43.779884338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.64501953125,305.4461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,19818.82421875,20160.0,0.0,0.0,0.1408599764108657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4318652153015137,1.43188214302063,-1.6932068319874816e-05,0.0,0.0001429549738531,0.0,0.0,326.4092712402344,0.0,0.0,0.0,0.7822197079658508,4.0,0.0,1.0
627180,290.20440673828125,297.1499938964844,293.1499938964844,0.0045136790722608,-339.070068359375,296.8163757324219,0.4834281206130981,0.050000000745058,0.046605285257101,290.65777587890625,297.1499938964844,293.1499938964844,0.0035924466792494,-287.3804626464844,295.659912109375,0.4834281206130981,0.050000000745058,0.0490776076912879,290.2131042480469,297.1499938964844,293.1499938964844,0.0041580935940146,-244.2401123046875,296.36639404296875,0.4834281206130981,0.050000000745058,0.0362485535442829,289.9079895019531,297.1499938964844,293.1499938964844,0.0051840771920979,-404.59814453125,297.59844970703125,0.4834281206130981,0.050000000745058,0.0490776076912879,291.0393981933594,297.1499938964844,293.1499938964844,0.0028144591487944,-1071.966064453125,294.6502685546875,0.4834281206130981,0.050000000745058,0.2328030467033386,288.9718933105469,291.1499938964844,251.4499969482422,250.97906494140625,279.0422668457031,291.03302001953125,291.1160583496094,1.0,0.1890497654676437,0.0357836410403251,0.0357836410403251,0.9955631494522096,1.0,-0.4965891540050506,1.5862951840972528e-05,0.4965732991695404,-0.1505177617073059,0.0,0.0,1.0,44.70280075073242,36.0,853.6139526367188,-7155.7685546875,44.79003143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.54205322265625,305.35504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,20067.2734375,20160.0,0.0,0.0,0.1682864427566528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4408122301101685,1.4408293962478638,-1.714432983135339e-05,0.0,0.000170789353433,0.0,0.0,332.5663757324219,0.0,0.0,0.0,0.7867017388343811,4.0,0.0,1.0
627240,290.20440673828125,297.1499938964844,293.1499938964844,0.0045136790722608,-339.070068359375,296.8163757324219,0.4834281206130981,0.050000000745058,0.046605285257101,290.65777587890625,297.1499938964844,293.1499938964844,0.0035924466792494,-287.3804626464844,295.659912109375,0.4834281206130981,0.050000000745058,0.0490776076912879,290.2131042480469,297.1499938964844,293.1499938964844,0.0041580935940146,-244.2401123046875,296.36639404296875,0.4834281206130981,0.050000000745058,0.0362485535442829,289.9079895019531,297.1499938964844,293.1499938964844,0.0051840771920979,-404.59814453125,297.59844970703125,0.4834281206130981,0.050000000745058,0.0490776076912879,291.0393981933594,297.1499938964844,293.1499938964844,0.0028144591487944,-1071.966064453125,294.6502685546875,0.4834281206130981,0.050000000745058,0.2328030467033386,288.9718933105469,291.1499938964844,251.4499969482422,250.97906494140625,279.0422668457031,291.03302001953125,291.1160583496094,1.0,0.1890497654676437,0.0357836410403251,0.0357836410403251,0.9955631494522096,1.0,-0.4965891540050506,1.5862951840972528e-05,0.4965732991695404,-0.1505177617073059,0.0,0.0,1.0,44.70280075073242,36.0,853.6139526367188,-7155.7685546875,44.79003143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.54205322265625,305.35504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,20067.2734375,20160.0,0.0,0.0,0.1682864427566528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4408122301101685,1.4408293962478638,-1.714432983135339e-05,0.0,0.000170789353433,0.0,0.0,332.5663757324219,0.0,0.0,0.0,0.7867017388343811,4.0,0.0,1.0
627300,290.22882080078125,297.1499938964844,293.1499938964844,0.0049275187775492,-363.5330505371094,297.5463256835937,0.4846347868442535,0.050000000745058,0.0465829744935035,290.673583984375,297.1499938964844,293.1499938964844,0.0039257439784705,-309.88134765625,296.3334655761719,0.4846347868442535,0.050000000745058,0.0490541160106658,290.2353820800781,297.1499938964844,293.1499938964844,0.0045680426992475,-263.92950439453125,297.1118469238281,0.4846347868442535,0.050000000745058,0.0362312048673629,289.92919921875,297.1499938964844,293.1499938964844,0.0056920568458735,-434.0091857910156,298.3904113769531,0.4846347868442535,0.050000000745058,0.0490541160106658,291.05889892578125,297.1499938964844,293.1499938964844,0.0030708748381584,-1156.814453125,295.2447509765625,0.4846347868442535,0.050000000745058,0.2326916009187698,289.2535705566406,291.1499938964844,251.4499969482422,250.97817993164065,279.056396484375,291.0526123046875,291.3863525390625,1.0,0.1878636628389358,0.0321715958416461,0.0321715958416461,0.9950457215309144,1.0,-0.4963515400886535,1.0939454114122782e-05,0.4963406026363373,-0.1504488885402679,0.0,0.0,1.0,44.10644912719727,36.0,761.4559936523438,-7183.03466796875,44.25846862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6656494140625,305.4755554199219,278.1499938964844,0.0,18000.0,313.1499938964844,20111.865234375,21240.0,0.0,0.0,0.1801582425832748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4424121379852295,1.4424293041229248,-1.718242492643185e-05,0.0,0.0001828377135097,0.0,0.0,333.67547607421875,0.0,0.0,0.0,0.8025031685829163,4.0,0.0,1.0
627360,290.2523498535156,297.1499938964844,293.1499938964844,0.0053389193490147,-386.4260559082031,298.2301330566406,0.4871308207511902,0.050000000745058,0.0465372987091541,290.6890563964844,297.1499938964844,293.1499938964844,0.0042513431981205,-331.0062866210937,296.9645080566406,0.4871308207511902,0.050000000745058,0.0490060150623321,290.25714111328125,297.1499938964844,293.1499938964844,0.0049730162136256,-282.33514404296875,297.8094177246094,0.4871308207511902,0.050000000745058,0.0361956767737865,289.9498291015625,297.1499938964844,293.1499938964844,0.0062063210643827,-461.4888305664063,299.1330871582031,0.4871308207511902,0.050000000745058,0.0490060150623321,291.0780334472656,297.1499938964844,293.1499938964844,0.0033174366690218,-1236.2801513671875,295.79986572265625,0.4871308207511902,0.050000000745058,0.2324634343385696,289.51495361328125,291.1499938964844,251.4499969482422,250.97720336914065,279.06884765625,291.0718688964844,291.64044189453125,1.0,0.1855898052453994,0.0290526915341615,0.0290526915341615,0.9945451617240906,1.0,-0.4958648979663849,7.87264434620738e-06,0.4958570301532745,-0.1503202021121978,0.0,0.0,1.0,42.88515853881836,25.0,700.3111572265625,-7243.99560546875,43.17139434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.88232421875,305.7044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,20884.87109375,21240.0,0.0,0.0,0.1907575726509094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698705673217771,1.46988844871521,-1.7842836314230226e-05,0.0,0.0001935946784215,0.0,0.0,353.0966491699219,0.0,0.0,0.0,0.8029805421829224,4.0,0.0,1.0
627420,290.2966613769531,297.1499938964844,293.1499938964844,0.0061582974158227,-427.4726867675781,299.4895324707031,0.4952470660209656,0.050000000745058,0.0463965907692909,290.7186584472656,297.1499938964844,293.1499938964844,0.0048801153898239,-368.9524230957031,298.1285095214844,0.4952470660209656,0.050000000745058,0.0488578453660011,290.2987060546875,297.1499938964844,293.1499938964844,0.0057725915685296,-315.30224609375,299.0922241210937,0.4952470660209656,0.050000000745058,0.0360862389206886,289.98895263671875,297.1499938964844,293.1499938964844,0.0072657698765397,-510.8749694824219,300.50146484375,0.4952470660209656,0.050000000745058,0.0488578453660011,291.1147155761719,297.1499938964844,293.1499938964844,0.0037797852419316,-1378.097900390625,296.8217468261719,0.4952470660209656,0.050000000745058,0.2317605912685394,290.0037536621094,291.1499938964844,251.4499969482422,250.9750823974609,279.0895080566406,291.10888671875,292.1210021972656,1.0,0.1786357313394546,0.0240807589143514,0.0240807589143514,0.993544101715088,1.0,-0.4943657219409942,4.584451744449325e-06,0.4943611323833465,-0.1499367654323578,0.0,0.0,1.0,39.12294769287109,25.0,633.4933471679688,-7396.0009765625,39.83560562133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5341796875,306.3392639160156,278.1499938964844,0.0,18000.0,313.1499938964844,21145.51953125,21240.0,0.0,0.0,0.2080897092819214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479014277458191,1.4790323972702026,-1.806552063499112e-05,0.0,0.000211184611544,0.0,0.0,359.7273864746094,0.0,0.0,0.0,0.8075557947158813,4.0,0.0,1.0
627480,290.2966613769531,297.1499938964844,293.1499938964844,0.0061582974158227,-427.4726867675781,299.4895324707031,0.4952470660209656,0.050000000745058,0.0463965907692909,290.7186584472656,297.1499938964844,293.1499938964844,0.0048801153898239,-368.9524230957031,298.1285095214844,0.4952470660209656,0.050000000745058,0.0488578453660011,290.2987060546875,297.1499938964844,293.1499938964844,0.0057725915685296,-315.30224609375,299.0922241210937,0.4952470660209656,0.050000000745058,0.0360862389206886,289.98895263671875,297.1499938964844,293.1499938964844,0.0072657698765397,-510.8749694824219,300.50146484375,0.4952470660209656,0.050000000745058,0.0488578453660011,291.1147155761719,297.1499938964844,293.1499938964844,0.0037797852419316,-1378.097900390625,296.8217468261719,0.4952470660209656,0.050000000745058,0.2317605912685394,290.0037536621094,291.1499938964844,251.4499969482422,250.9750823974609,279.0895080566406,291.10888671875,292.1210021972656,1.0,0.1786357313394546,0.0240807589143514,0.0240807589143514,0.993544101715088,1.0,-0.4943657219409942,4.584451744449325e-06,0.4943611323833465,-0.1499367654323578,0.0,0.0,1.0,39.12294769287109,25.0,633.4933471679688,-7396.0009765625,39.83560562133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5341796875,306.3392639160156,278.1499938964844,0.0,18000.0,313.1499938964844,21145.51953125,21240.0,0.0,0.0,0.2080897092819214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479014277458191,1.4790323972702026,-1.806552063499112e-05,0.0,0.000211184611544,0.0,0.0,359.7273864746094,0.0,0.0,0.0,0.8075557947158813,4.0,0.0,1.0
627540,290.33746337890625,297.1499938964844,293.1499938964844,0.0070011219941079,-463.6219177246094,300.6331787109375,0.5025386214256287,0.050000000745058,0.0462842397391796,290.7464294433594,297.1499938964844,293.1499938964844,0.0054997010156512,-402.45111083984375,299.1893310546875,0.5025386214256287,0.050000000745058,0.0487395338714122,290.3378295898437,297.1499938964844,293.1499938964844,0.0065857237204909,-344.268310546875,300.2549743652344,0.5025386214256287,0.050000000745058,0.0359988547861576,290.0252380371094,297.1499938964844,293.1499938964844,0.0084091695025563,-554.4964599609375,301.7435302734375,0.5025386214256287,0.050000000745058,0.0487395338714122,291.1491394042969,297.1499938964844,293.1499938964844,0.0042162989266216,-1502.222412109375,297.7529602050781,0.5025386214256287,0.050000000745058,0.2311993688344955,290.4683837890625,291.1499938964844,251.4499969482422,250.97271728515625,279.10943603515625,291.1436462402344,292.5832824707031,1.0,0.1732593923807144,0.0210024807602167,0.0210024807602167,0.9925430417060852,1.0,-0.4931684136390686,3.235153826608439e-06,0.4931651651859283,-0.1496217101812362,0.0,0.0,1.0,36.11891174316406,25.0,616.4221801757812,-7598.19140625,37.18610000610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3815612792969,307.1560974121094,278.1499938964844,0.0,18000.0,313.1499938964844,21214.990234375,22320.0,0.0,0.0,0.220428392291069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481441855430603,1.4814599752426147,-1.812487244023941e-05,0.0,0.0002237067965324,0.0,0.0,361.5016174316406,0.0,0.0,0.0,0.8237701654434204,4.0,0.0,1.0
627600,290.33746337890625,297.1499938964844,293.1499938964844,0.0070011219941079,-463.6219177246094,300.6331787109375,0.5025386214256287,0.050000000745058,0.0462842397391796,290.7464294433594,297.1499938964844,293.1499938964844,0.0054997010156512,-402.45111083984375,299.1893310546875,0.5025386214256287,0.050000000745058,0.0487395338714122,290.3378295898437,297.1499938964844,293.1499938964844,0.0065857237204909,-344.268310546875,300.2549743652344,0.5025386214256287,0.050000000745058,0.0359988547861576,290.0252380371094,297.1499938964844,293.1499938964844,0.0084091695025563,-554.4964599609375,301.7435302734375,0.5025386214256287,0.050000000745058,0.0487395338714122,291.1491394042969,297.1499938964844,293.1499938964844,0.0042162989266216,-1502.222412109375,297.7529602050781,0.5025386214256287,0.050000000745058,0.2311993688344955,290.4683837890625,291.1499938964844,251.4499969482422,250.97271728515625,279.10943603515625,291.1436462402344,292.5832824707031,1.0,0.1732593923807144,0.0210024807602167,0.0210024807602167,0.9925430417060852,1.0,-0.4931684136390686,3.235153826608439e-06,0.4931651651859283,-0.1496217101812362,0.0,0.0,1.0,36.11891174316406,25.0,616.4221801757812,-7598.19140625,37.18610000610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3815612792969,307.1560974121094,278.1499938964844,0.0,18000.0,313.1499938964844,21214.990234375,22320.0,0.0,0.0,0.220428392291069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481441855430603,1.4814599752426147,-1.812487244023941e-05,0.0,0.0002237067965324,0.0,0.0,361.5016174316406,0.0,0.0,0.0,0.8237701654434204,4.0,0.0,1.0
627660,290.3749694824219,297.1499938964844,293.1499938964844,0.0078714899718761,-494.6981506347656,301.6836242675781,0.5087623596191406,0.050000000745058,0.0461994223296642,290.77252197265625,297.1499938964844,293.1499938964844,0.0061108986847102,-431.3033142089844,300.16925048828125,0.5087623596191406,0.050000000745058,0.0486502200365066,290.3742370605469,297.1499938964844,293.1499938964844,0.007418617606163,-369.20947265625,301.3226318359375,0.5087623596191406,0.050000000745058,0.0359328836202621,290.0588073730469,297.1499938964844,293.1499938964844,0.009653965011239,-592.139892578125,302.88153076171875,0.5087623596191406,0.050000000745058,0.0486502200365066,291.18133544921875,297.1499938964844,293.1499938964844,0.0046271113678812,-1608.010498046875,298.6166076660156,0.5087623596191406,0.050000000745058,0.2307756841182708,290.9322814941406,291.1499938964844,251.4499969482422,250.9701385498047,279.1300964355469,291.1762084960937,293.0496826171875,1.0,0.1689650416374206,0.0200451985001564,0.0200451985001564,0.9915429353713988,1.0,-0.4922645986080169,2.8809524792450247e-06,0.4922617077827453,-0.1493697464466095,0.0,0.0,1.0,33.85127639770508,25.0,631.5635375976562,-7839.8896484375,35.19434356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3174133300781,308.079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,22148.48828125,22320.0,0.0,0.0,0.2282858341932296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136840343475342,1.5137029886245728,-1.892239924927708e-05,0.0,0.0002316811005584,0.0,0.0,385.6224365234375,0.0,0.0,0.0,0.826600968837738,4.0,0.0,1.0
627720,290.3749694824219,297.1499938964844,293.1499938964844,0.0078714899718761,-494.6981506347656,301.6836242675781,0.5087623596191406,0.050000000745058,0.0461994223296642,290.77252197265625,297.1499938964844,293.1499938964844,0.0061108986847102,-431.3033142089844,300.16925048828125,0.5087623596191406,0.050000000745058,0.0486502200365066,290.3742370605469,297.1499938964844,293.1499938964844,0.007418617606163,-369.20947265625,301.3226318359375,0.5087623596191406,0.050000000745058,0.0359328836202621,290.0588073730469,297.1499938964844,293.1499938964844,0.009653965011239,-592.139892578125,302.88153076171875,0.5087623596191406,0.050000000745058,0.0486502200365066,291.18133544921875,297.1499938964844,293.1499938964844,0.0046271113678812,-1608.010498046875,298.6166076660156,0.5087623596191406,0.050000000745058,0.2307756841182708,290.9322814941406,291.1499938964844,251.4499969482422,250.9701385498047,279.1300964355469,291.1762084960937,293.0496826171875,1.0,0.1689650416374206,0.0200451985001564,0.0200451985001564,0.9915429353713988,1.0,-0.4922645986080169,2.8809524792450247e-06,0.4922617077827453,-0.1493697464466095,0.0,0.0,1.0,33.85127639770508,25.0,631.5635375976562,-7839.8896484375,35.19434356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3174133300781,308.079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,22148.48828125,22320.0,0.0,0.0,0.2282858341932296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136840343475342,1.5137029886245728,-1.892239924927708e-05,0.0,0.0002316811005584,0.0,0.0,385.6224365234375,0.0,0.0,0.0,0.826600968837738,4.0,0.0,1.0
627780,290.4096069335937,297.1499938964844,293.1499938964844,0.0087729236111044,-520.8923950195312,302.6510314941406,0.5141698718070984,0.050000000745058,0.0461332127451896,290.7970275878906,297.1499938964844,293.1499938964844,0.0067147011868655,-455.6773376464844,301.0779724121094,0.5141698718070984,0.050000000745058,0.0485804937779903,290.4078063964844,297.1499938964844,293.1499938964844,0.0082763889804482,-390.3327026367188,302.30682373046875,0.5141698718070984,0.050000000745058,0.0358813889324665,290.0899963378906,297.1499938964844,293.1499938964844,0.0110188862308859,-624.0189819335938,303.92547607421875,0.5141698718070984,0.050000000745058,0.0485804937779903,291.2115173339844,297.1499938964844,293.1499938964844,0.0050131292082369,-1696.211181640625,299.42254638671875,0.5141698718070984,0.050000000745058,0.2304449528455734,291.40362548828125,291.1499938964844,251.4499969482422,250.9673767089844,279.1507263183594,291.2066955566406,293.5220031738281,1.0,0.1655285507440567,0.0211511924862861,0.0211511924862861,0.9905428886413574,1.0,-0.4915590584278106,3.229584990549484e-06,0.4915558397769928,-0.1491603702306747,0.0,0.0,0.9511057138442992,32.08119583129883,25.0,645.1263427734375,-8064.705078125,33.64455032348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2620544433594,308.97900390625,278.1499938964844,0.0,18000.0,313.1499938964844,22656.013671875,22320.0,0.0,0.0,0.2322708219289779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5012718439102173,1.5012906789779663,-1.880993113445584e-05,0.0,0.0002357253542868,0.0,0.0,378.8888854980469,0.0,0.0,0.0,0.8198161125183105,4.0,0.0,1.0
627840,290.4096069335937,297.1499938964844,293.1499938964844,0.0087729236111044,-520.8923950195312,302.6510314941406,0.5141698718070984,0.050000000745058,0.0461332127451896,290.7970275878906,297.1499938964844,293.1499938964844,0.0067147011868655,-455.6773376464844,301.0779724121094,0.5141698718070984,0.050000000745058,0.0485804937779903,290.4078063964844,297.1499938964844,293.1499938964844,0.0082763889804482,-390.3327026367188,302.30682373046875,0.5141698718070984,0.050000000745058,0.0358813889324665,290.0899963378906,297.1499938964844,293.1499938964844,0.0110188862308859,-624.0189819335938,303.92547607421875,0.5141698718070984,0.050000000745058,0.0485804937779903,291.2115173339844,297.1499938964844,293.1499938964844,0.0050131292082369,-1696.211181640625,299.42254638671875,0.5141698718070984,0.050000000745058,0.2304449528455734,291.40362548828125,291.1499938964844,251.4499969482422,250.9673767089844,279.1507263183594,291.2066955566406,293.5220031738281,1.0,0.1655285507440567,0.0211511924862861,0.0211511924862861,0.9905428886413574,1.0,-0.4915590584278106,3.229584990549484e-06,0.4915558397769928,-0.1491603702306747,0.0,0.0,0.9511057138442992,32.08119583129883,25.0,645.1263427734375,-8064.705078125,33.64455032348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2620544433594,308.97900390625,278.1499938964844,0.0,18000.0,313.1499938964844,22656.013671875,22320.0,0.0,0.0,0.2322708219289779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5012718439102173,1.5012906789779663,-1.880993113445584e-05,0.0,0.0002357253542868,0.0,0.0,378.8888854980469,0.0,0.0,0.0,0.8198161125183105,4.0,0.0,1.0
627900,290.42596435546875,297.1499938964844,293.1499938964844,0.0092320283874869,-532.1312255859375,303.1048583984375,0.518233060836792,0.050000000745058,0.0460874661803245,290.80877685546875,297.1499938964844,293.1499938964844,0.0070114713162183,-466.1759033203125,301.5065002441406,0.518233060836792,0.050000000745058,0.0485323220491409,290.4236755371094,297.1499938964844,293.1499938964844,0.0087119918316602,-399.4507141113281,302.7690124511719,0.518233060836792,0.050000000745058,0.0358458086848259,290.1063537597656,297.1499938964844,293.1499938964844,0.0140816187486052,-723.3440551757812,304.07666015625,0.5560190081596375,0.0749635025858879,0.0576684884727001,291.2259521484375,297.1499938964844,293.1499938964844,0.0051956507377326,-1733.7919921875,299.8044128417969,0.518233060836792,0.050000000745058,0.2302164435386657,291.6404724121094,291.1499938964844,251.4499969482422,250.9659423828125,279.1856994628906,291.2213134765625,293.7584228515625,1.0,0.1641946285963058,0.0251339208334684,0.0251339208334684,0.990042805671692,1.0,-0.5020251870155334,4.733011792268371e-06,0.5020204782485962,-0.1517157703638076,0.0,0.0,0.8947260975837708,30.93779754638672,25.0,644.0704345703125,-8279.1787109375,33.68335723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7159423828125,309.3607482910156,278.1499938964844,0.0,18000.0,313.1499938964844,23274.54296875,23400.0,0.0,0.0,0.2330480515956878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4572049379348757,1.4572230577468872,-1.815813266148325e-05,0.0,0.0002365141408517,0.0,0.0,352.2562255859375,0.0,0.0,0.0,0.8131430745124817,4.0,0.0,1.0
627960,290.44189453125,297.1499938964844,293.1499938964844,0.00967972073704,-541.4293212890625,303.5395812988281,0.5260874629020691,0.050000000745058,0.046007290482521,290.82037353515625,297.1499938964844,293.1499938964844,0.007294291164726,-474.9415893554688,301.919677734375,0.5260874629020691,0.050000000745058,0.0484478920698165,290.4391784667969,297.1499938964844,293.1499938964844,0.0091364234685897,-407.0696716308594,303.21209716796875,0.5260874629020691,0.050000000745058,0.0357834473252296,290.14361572265625,297.1499938964844,293.1499938964844,0.0287698246538639,-1062.38427734375,304.0631103515625,0.6534480452537537,0.1062266677618026,0.0868686288595199,291.2406311035156,297.1499938964844,293.1499938964844,0.0053627584129571,-1764.23828125,300.1739807128906,0.5260874629020691,0.050000000745058,0.2298159450292587,291.8868408203125,291.1499938964844,251.4499969482422,250.9644775390625,279.3706359863281,291.2361145019531,293.9999694824219,1.0,0.1634338647127151,0.0496796332299709,0.0496796332299709,0.989542841911316,1.0,-0.5363122820854187,5.312876237439923e-05,0.536259114742279,-0.1594410091638565,0.0,0.0,0.8210198879241943,29.06131362915039,28.0,624.8136596679688,-8724.5341796875,35.36204528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.10186767578125,309.6102600097656,278.1499938964844,0.0,18000.0,313.1499938964844,25020.205078125,23400.0,0.0,0.0,0.2336564064025879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3940049409866333,1.3940223455429075,-1.7458673028158955e-05,0.0,0.0002371315495111,0.0,0.0,319.0147705078125,0.0,0.0,0.0,0.7694724202156067,4.0,0.0,1.0
628020,290.4745483398437,297.1499938964844,293.1499938964844,0.0117372022941708,-604.308349609375,304.1119689941406,0.5667174458503723,0.0686866492033004,0.0514889247715473,290.8432312011719,297.1499938964844,293.1499938964844,0.0079118451103568,-494.1950378417969,302.6859130859375,0.5402981638908386,0.050000000745058,0.0483181364834308,290.4700012207031,297.1499938964844,293.1499938964844,0.0100903334096074,-423.7073059082031,304.0364074707031,0.5402981638908386,0.050000000745058,0.0356876105070114,290.26568603515625,297.1499938964844,293.1499938964844,0.0607004687190055,-1621.9737548828125,304.0395812988281,0.7814319133758545,0.1577212959527969,0.1383879780769348,291.2734680175781,297.1499938964844,293.1499938964844,0.0057028108276426,-1827.9871826171875,300.8412170410156,0.5402981638908386,0.050000000745058,0.2292004376649856,292.3108215332031,291.1499938964844,251.4499969482422,250.9614715576172,279.7600402832031,291.2688293457031,294.3701171875,1.0,0.16426682472229,0.1303406804800033,0.1303406804800033,0.9885428547859192,1.0,-0.6037015318870544,0.0099567547440528,0.5937447547912598,-0.1640112698078155,0.0,0.0,0.6358097195625305,26.31938743591309,31.0,418.3575744628906,-9221.1513671875,39.63200759887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6776733398437,309.5298156738281,278.1499938964844,0.0,18000.0,313.1499938964844,27871.818359375,23400.0,0.0,0.0,0.2348784208297729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.017533779144287,1.0175464153289795,-1.2590504411491564e-05,0.0,0.0002383717364864,0.0,0.0,154.39918518066406,0.0,0.0,0.0,0.6000270843505859,4.0,0.0,1.0
628080,290.4745483398437,297.1499938964844,293.1499938964844,0.0117372022941708,-604.308349609375,304.1119689941406,0.5667174458503723,0.0686866492033004,0.0514889247715473,290.8432312011719,297.1499938964844,293.1499938964844,0.0079118451103568,-494.1950378417969,302.6859130859375,0.5402981638908386,0.050000000745058,0.0483181364834308,290.4700012207031,297.1499938964844,293.1499938964844,0.0100903334096074,-423.7073059082031,304.0364074707031,0.5402981638908386,0.050000000745058,0.0356876105070114,290.26568603515625,297.1499938964844,293.1499938964844,0.0607004687190055,-1621.9737548828125,304.0395812988281,0.7814319133758545,0.1577212959527969,0.1383879780769348,291.2734680175781,297.1499938964844,293.1499938964844,0.0057028108276426,-1827.9871826171875,300.8412170410156,0.5402981638908386,0.050000000745058,0.2292004376649856,292.3108215332031,291.1499938964844,251.4499969482422,250.9614715576172,279.7600402832031,291.2688293457031,294.3701171875,1.0,0.16426682472229,0.1303406804800033,0.1303406804800033,0.9885428547859192,1.0,-0.6037015318870544,0.0099567547440528,0.5937447547912598,-0.1640112698078155,0.0,0.0,0.6358097195625305,26.31938743591309,31.0,418.3575744628906,-9221.1513671875,39.63200759887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6776733398437,309.5298156738281,278.1499938964844,0.0,18000.0,313.1499938964844,27871.818359375,23400.0,0.0,0.0,0.2348784208297729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.017533779144287,1.0175464153289795,-1.2590504411491564e-05,0.0,0.0002383717364864,0.0,0.0,154.39918518066406,0.0,0.0,0.0,0.6000270843505859,4.0,0.0,1.0
628140,290.5800170898437,297.1499938964844,293.1499938964844,0.0355264618992805,-1119.16259765625,304.0845642089844,0.7371788620948792,0.115277849137783,0.0948721840977668,290.8671875,297.1499938964844,293.1499938964844,0.0088552385568618,-531.5262451171875,303.36431884765625,0.5731149911880493,0.050000000745058,0.0480905957520008,290.5297546386719,297.1499938964844,293.1499938964844,0.0249335765838623,-723.94970703125,304.0990905761719,0.6937107443809509,0.0997874438762664,0.0613525174558162,290.403564453125,297.1499938964844,293.1499938964844,0.0876426547765731,-2134.716064453125,304.0314636230469,0.8979421854019165,0.2028575390577316,0.181972324848175,291.313720703125,297.1499938964844,293.1499938964844,0.0061844126321375,-1954.27490234375,301.3487548828125,0.5731149911880493,0.050000000745058,0.2281210869550705,292.3505554199219,291.1499938964844,251.4499969482422,250.9583740234375,280.4496765136719,291.3089599609375,294.283447265625,1.0,0.1687489151954651,0.2927945256233215,0.2927945256233215,0.9875428676605223,1.0,-0.7372941374778748,0.0773123353719711,0.6599818468093872,-0.1227764412760734,0.0,0.0,0.4656099677085876,21.76235008239746,34.0,-264.6864013671875,-9281.3349609375,50.17977523803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12567138671875,308.1947631835937,278.1499938964844,0.0,18000.0,313.1499938964844,27016.330078125,22320.0,0.0,0.0,0.2353753596544265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5556203722953796,0.5556283593177795,-7.984456715348642e-06,0.0,0.0002388760622125,0.0,0.0,46.4438362121582,0.0,0.0,0.0,0.4110232889652252,4.0,0.0,1.0
