time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
628200,290.5800170898437,297.1499938964844,293.1499938964844,0.0355264618992805,-1119.16259765625,304.0845642089844,0.7371788620948792,0.115277849137783,0.0948721840977668,290.8671875,297.1499938964844,293.1499938964844,0.0088552385568618,-531.5262451171875,303.36431884765625,0.5731149911880493,0.050000000745058,0.0480905957520008,290.5297546386719,297.1499938964844,293.1499938964844,0.0249335765838623,-723.94970703125,304.0990905761719,0.6937107443809509,0.0997874438762664,0.0613525174558162,290.403564453125,297.1499938964844,293.1499938964844,0.0876426547765731,-2134.716064453125,304.0314636230469,0.8979421854019165,0.2028575390577316,0.181972324848175,291.313720703125,297.1499938964844,293.1499938964844,0.0061844126321375,-1954.27490234375,301.3487548828125,0.5731149911880493,0.050000000745058,0.2281210869550705,292.3505554199219,291.1499938964844,251.4499969482422,250.9583740234375,280.4496765136719,291.3089599609375,294.283447265625,1.0,0.1687489151954651,0.2927945256233215,0.2927945256233215,0.9875428676605223,1.0,-0.7372941374778748,0.0773123353719711,0.6599818468093872,-0.1227764412760734,0.0,0.0,0.4656099677085876,21.76235008239746,34.0,-264.6864013671875,-9281.3349609375,50.17977523803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12567138671875,308.1947631835937,278.1499938964844,0.0,18000.0,313.1499938964844,27016.330078125,22320.0,0.0,0.0,0.2353753596544265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5556203722953796,0.5556283593177795,-7.984456715348642e-06,0.0,0.0002388760622125,0.0,0.0,46.4438362121582,0.0,0.0,0.0,0.4110232889652252,4.0,0.0,1.0
628260,290.72479248046875,297.1499938964844,293.1499938964844,0.0654809549450874,-1633.596923828125,304.0566711425781,0.8471258282661438,0.1510575860738754,0.1283769309520721,290.8936462402344,297.1499938964844,293.1499938964844,0.0107961380854249,-614.1010131835938,304.0124816894531,0.6005703806877136,0.050000000745058,0.047945462167263,290.6513977050781,297.1499938964844,293.1499938964844,0.0583909526467323,-1174.7745361328125,304.060546875,0.826460599899292,0.1415666937828064,0.0922921821475029,290.5386962890625,297.1499938964844,293.1499938964844,0.1150107383728027,-2678.510009765625,304.02691650390625,0.9879280924797058,0.2450138181447982,0.211012989282608,291.3650207519531,297.1499938964844,293.1499938964844,0.0071053951978683,-2245.736083984375,301.6503601074219,0.6005703806877136,0.050000000745058,0.2274326384067535,291.5860595703125,291.1499938964844,251.4499969482422,250.9552154541016,280.61041259765625,291.360107421875,293.4519958496094,1.0,0.1761525273323059,0.4637990891933441,0.4637990891933441,0.987398624420166,1.0,-0.8485190868377686,0.2309314310550689,0.617587685585022,0.0104928631335496,0.0,0.0,0.4518010020256042,19.238161087036133,25.0,-1025.090576171875,-9354.2294921875,62.528900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6361389160156,307.2410583496094,278.1499938964844,0.0,18000.0,313.1499938964844,23118.201171875,22320.0,0.0,0.0,0.2333533465862274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4131620526313782,0.413168340921402,-6.280594334384659e-06,0.0,0.0002368239802308,0.0,0.0,26.083324432373047,0.0,0.0,0.0,0.3693405389785766,4.0,0.0,1.0
628320,290.72479248046875,297.1499938964844,293.1499938964844,0.0654809549450874,-1633.596923828125,304.0566711425781,0.8471258282661438,0.1510575860738754,0.1283769309520721,290.8936462402344,297.1499938964844,293.1499938964844,0.0107961380854249,-614.1010131835938,304.0124816894531,0.6005703806877136,0.050000000745058,0.047945462167263,290.6513977050781,297.1499938964844,293.1499938964844,0.0583909526467323,-1174.7745361328125,304.060546875,0.826460599899292,0.1415666937828064,0.0922921821475029,290.5386962890625,297.1499938964844,293.1499938964844,0.1150107383728027,-2678.510009765625,304.02691650390625,0.9879280924797058,0.2450138181447982,0.211012989282608,291.3650207519531,297.1499938964844,293.1499938964844,0.0071053951978683,-2245.736083984375,301.6503601074219,0.6005703806877136,0.050000000745058,0.2274326384067535,291.5860595703125,291.1499938964844,251.4499969482422,250.9552154541016,280.61041259765625,291.360107421875,293.4519958496094,1.0,0.1761525273323059,0.4637990891933441,0.4637990891933441,0.987398624420166,1.0,-0.8485190868377686,0.2309314310550689,0.617587685585022,0.0104928631335496,0.0,0.0,0.4518010020256042,19.238161087036133,25.0,-1025.090576171875,-9354.2294921875,62.528900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6361389160156,307.2410583496094,278.1499938964844,0.0,18000.0,313.1499938964844,23118.201171875,22320.0,0.0,0.0,0.2333533465862274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4131620526313782,0.413168340921402,-6.280594334384659e-06,0.0,0.0002368239802308,0.0,0.0,26.083324432373047,0.0,0.0,0.0,0.3693405389785766,4.0,0.0,1.0
628380,290.86895751953125,297.1499938964844,293.1499938964844,0.0929782837629318,-2149.65869140625,304.0423889160156,0.944250762462616,0.1832696944475174,0.1578960865736007,290.9400939941406,297.1499938964844,293.1499938964844,0.0255667753517627,-1014.1448974609376,304.112060546875,0.7202393412590027,0.088791586458683,0.0740621462464332,290.78192138671875,297.1499938964844,293.1499938964844,0.0889923349022865,-1614.2928466796875,304.0399169921875,0.9316933155059814,0.1784089803695678,0.1186010017991066,290.5953063964844,297.1499938964844,293.1499938964844,0.1034285947680473,-2460.75146484375,304.0884704589844,0.9709210991859436,0.2994655072689056,0.1799523830413818,291.4211730957031,297.1499938964844,293.1499938964844,0.0081286113709211,-2540.445068359375,301.9740295410156,0.6215162873268127,0.050000000745058,0.2269825041294098,290.8069152832031,291.1499938964844,251.4499969482422,250.95204162597656,279.79864501953125,291.4165344238281,292.7407531738281,1.0,0.1796923279762268,0.4822537899017334,0.4822537899017334,0.9872543811798096,1.0,-0.9090352058410645,0.2652111053466797,0.6438241004943848,0.0335780084133148,0.0,0.0,0.5544975399971008,17.500293731689453,45.0,-890.234130859375,-10850.21875,69.78225708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8109741210937,307.9418640136719,278.1499938964844,0.0,18000.0,313.1499938964844,21289.484375,22320.0,0.0,0.0,0.2330999374389648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5359033346176147,0.53590989112854,-6.558960194524843e-06,0.0,0.000236566804233,0.0,0.0,37.45209503173828,0.0,0.0,0.0,0.4029784202575683,4.0,0.0,1.0
628440,290.86895751953125,297.1499938964844,293.1499938964844,0.0929782837629318,-2149.65869140625,304.0423889160156,0.944250762462616,0.1832696944475174,0.1578960865736007,290.9400939941406,297.1499938964844,293.1499938964844,0.0255667753517627,-1014.1448974609376,304.112060546875,0.7202393412590027,0.088791586458683,0.0740621462464332,290.78192138671875,297.1499938964844,293.1499938964844,0.0889923349022865,-1614.2928466796875,304.0399169921875,0.9316933155059814,0.1784089803695678,0.1186010017991066,290.5953063964844,297.1499938964844,293.1499938964844,0.1034285947680473,-2460.75146484375,304.0884704589844,0.9709210991859436,0.2994655072689056,0.1799523830413818,291.4211730957031,297.1499938964844,293.1499938964844,0.0081286113709211,-2540.445068359375,301.9740295410156,0.6215162873268127,0.050000000745058,0.2269825041294098,290.8069152832031,291.1499938964844,251.4499969482422,250.95204162597656,279.79864501953125,291.4165344238281,292.7407531738281,1.0,0.1796923279762268,0.4822537899017334,0.4822537899017334,0.9872543811798096,1.0,-0.9090352058410645,0.2652111053466797,0.6438241004943848,0.0335780084133148,0.0,0.0,0.5544975399971008,17.500293731689453,45.0,-890.234130859375,-10850.21875,69.78225708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8109741210937,307.9418640136719,278.1499938964844,0.0,18000.0,313.1499938964844,21289.484375,22320.0,0.0,0.0,0.2330999374389648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5359033346176147,0.53590989112854,-6.558960194524843e-06,0.0,0.000236566804233,0.0,0.0,37.45209503173828,0.0,0.0,0.0,0.4029784202575683,4.0,0.0,1.0
628500,290.93902587890625,297.1499938964844,293.1499938964844,0.1049430146813392,-2374.558837890625,304.0402526855469,0.982463002204895,0.1983998566865921,0.1717286258935928,290.98760986328125,297.1499938964844,293.1499938964844,0.040890384465456,-1294.957275390625,304.0911560058594,0.7843221426010132,0.107467420399189,0.0932678133249282,290.8460693359375,297.1499938964844,293.1499938964844,0.1023219302296638,-1809.882080078125,304.0357360839844,0.9766613841056824,0.1958076357841491,0.130944475531578,290.5936889648437,297.1499938964844,293.1499938964844,0.0986283794045448,-2368.209716796875,304.1080627441406,0.963915467262268,0.3321381211280823,0.1702430695295334,291.448974609375,297.1499938964844,293.1499938964844,0.0085628544911742,-2645.55810546875,302.1780090332031,0.6280118227005005,0.050000000745058,0.2268511950969696,290.6142272949219,291.1499938964844,251.4499969482422,250.9504547119141,279.5801696777344,291.444580078125,292.5781555175781,1.0,0.1852874308824539,0.4870156049728393,0.4870156049728393,0.9871822595596312,1.0,-0.951679527759552,0.2830590903759002,0.6686204075813293,0.0434195101261138,0.0,0.0,0.6101182103157043,17.286930084228516,45.0,-657.0548706054688,-11741.1689453125,76.9964828491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6445617675781,308.23907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,20725.109375,21240.0,0.0,0.0,0.2355813831090927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.640144407749176,0.6401516199111938,-7.175388873292832e-06,0.0,0.0002390851441305,0.0,0.0,51.16482162475586,0.0,0.0,0.0,0.4235491156578064,4.0,0.0,1.0
628560,291.0040588378906,297.1499938964844,293.1499938964844,0.1100136339664459,-2467.2802734375,304.0516357421875,0.9845547080039978,0.2136227488517761,0.1761857718229293,291.0433654785156,297.1499938964844,293.1499938964844,0.0548768192529678,-1541.319091796875,304.0765380859375,0.823301374912262,0.1239129230380058,0.109863057732582,290.9089050292969,297.1499938964844,293.1499938964844,0.1152189299464225,-1994.503173828125,304.0331115722656,0.9951942563056946,0.212652251124382,0.1426724791526794,290.5962829589844,297.1499938964844,293.1499938964844,0.1036300137639045,-2468.005126953125,304.1060485839844,0.9678105115890504,0.3640244901180267,0.1754685044288635,291.47662353515625,297.1499938964844,293.1499938964844,0.008992207236588,-2741.248291015625,302.391357421875,0.624496579170227,0.050000000745058,0.2269195318222046,290.4796142578125,291.1499938964844,251.4499969482422,250.94888305664065,279.4327392578125,291.47247314453125,292.4474182128906,1.0,0.1929689943790435,0.4898394644260406,0.4898394644260406,0.9881269335746764,1.0,-0.9973803758621216,0.3006176352500915,0.69676274061203,0.0525389015674591,0.0,0.0,0.6682984828948975,18.19840240478516,65.0,-512.7696533203125,-12487.912109375,87.28289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33551025390625,308.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,19410.244140625,21240.0,0.0,0.0,0.2399711161851883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7397916316986084,0.7397993206977844,-7.713040758972056e-06,0.0,0.0002435401838738,0.0,0.0,66.43020629882812,0.0,0.0,0.0,0.4723023176193237,4.0,0.0,1.0
628620,291.1040954589844,297.1499938964844,293.1499938964844,0.1297501027584076,-2811.8349609375,304.04986572265625,0.985571026802063,0.247756615281105,0.1962516605854034,291.16412353515625,297.1499938964844,293.1499938964844,0.0779570639133453,-1975.1429443359373,304.06298828125,0.8571652770042419,0.1528247743844986,0.1384969353675842,291.00537109375,297.1499938964844,293.1499938964844,0.1282191574573516,-2174.791748046875,304.048583984375,0.985571026802063,0.2498205006122589,0.1526401787996292,290.6540222167969,297.1499938964844,293.1499938964844,0.1287663429975509,-2950.4140625,304.0795288085937,0.985571026802063,0.4171243011951446,0.2066624462604522,291.5322570800781,297.1499938964844,293.1499938964844,0.0098827965557575,-2920.38623046875,302.8205871582031,0.6032112240791321,0.050000000745058,0.2273670583963394,290.2711181640625,291.1499938964844,251.4499969482422,250.9457550048828,279.258544921875,291.5284423828125,292.2481689453125,1.0,0.2139613926410675,0.4910569489002228,0.4910569489002228,0.9900163412094116,1.0,-1.108024001121521,0.3396499752998352,0.7683740258216858,0.0705684050917625,0.0,0.0,0.8002194166183472,21.99893379211425,85.0,-329.4481506347656,-14030.0986328125,118.54451751708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3990478515625,308.0558166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18413.83203125,21240.0,0.0,0.0,0.2543405294418335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.005704402923584,1.005714774131775,-1.030624844133854e-05,0.0,0.0002581232984084,0.0,0.0,130.906005859375,0.0,0.0,0.0,0.5856708884239197,4.0,0.0,1.0
628680,291.1040954589844,297.1499938964844,293.1499938964844,0.1297501027584076,-2811.8349609375,304.04986572265625,0.985571026802063,0.247756615281105,0.1962516605854034,291.16412353515625,297.1499938964844,293.1499938964844,0.0779570639133453,-1975.1429443359373,304.06298828125,0.8571652770042419,0.1528247743844986,0.1384969353675842,291.00537109375,297.1499938964844,293.1499938964844,0.1282191574573516,-2174.791748046875,304.048583984375,0.985571026802063,0.2498205006122589,0.1526401787996292,290.6540222167969,297.1499938964844,293.1499938964844,0.1287663429975509,-2950.4140625,304.0795288085937,0.985571026802063,0.4171243011951446,0.2066624462604522,291.5322570800781,297.1499938964844,293.1499938964844,0.0098827965557575,-2920.38623046875,302.8205871582031,0.6032112240791321,0.050000000745058,0.2273670583963394,290.2711181640625,291.1499938964844,251.4499969482422,250.9457550048828,279.258544921875,291.5284423828125,292.2481689453125,1.0,0.2139613926410675,0.4910569489002228,0.4910569489002228,0.9900163412094116,1.0,-1.108024001121521,0.3396499752998352,0.7683740258216858,0.0705684050917625,0.0,0.0,0.8002194166183472,21.99893379211425,85.0,-329.4481506347656,-14030.0986328125,118.54451751708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3990478515625,308.0558166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18413.83203125,21240.0,0.0,0.0,0.2543405294418335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.005704402923584,1.005714774131775,-1.030624844133854e-05,0.0,0.0002581232984084,0.0,0.0,130.906005859375,0.0,0.0,0.0,0.5856708884239197,4.0,0.0,1.0
628740,291.23663330078125,297.1499938964844,293.1499938964844,0.161676824092865,-3379.55615234375,304.0292053222656,0.9970317482948304,0.2728032171726227,0.2318895608186721,291.288818359375,297.1499938964844,293.1499938964844,0.098547525703907,-2384.06982421875,304.0577392578125,0.8689936399459839,0.1778646111488342,0.1631872802972793,291.115966796875,297.1499938964844,293.1499938964844,0.1615960896015167,-2627.938720703125,304.0263977050781,0.9970317482948304,0.2817942202091217,0.1803585588932037,290.7498779296875,297.1499938964844,293.1499938964844,0.1621919870376587,-3564.0517578125,304.047119140625,0.9970317482948304,0.460995465517044,0.2441908866167068,291.5921630859375,297.1499938964844,293.1499938964844,0.0109329931437969,-3119.092529296875,303.22418212890625,0.5759831070899963,0.050000000745058,0.2280284762382507,289.9844055175781,291.1499938964844,251.4499969482422,250.9427185058593,279.1674499511719,291.58843994140625,291.9476623535156,1.0,0.2420254200696945,0.487788438796997,0.487788438796997,0.9919057488441468,1.0,-1.2572556734085083,0.3894586265087127,0.8677969574928284,0.0915196985006332,0.0,0.0,0.97286194562912,27.66287040710449,105.0,-414.7646484375,-15485.14453125,172.11300659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1595153808594,307.2764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18158.337890625,22320.0,0.0,0.0,0.2761498093605041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2856464385986328,1.2856606245040894,-1.4143638509267475e-05,0.0,0.0002802569651976,0.0,0.0,242.02297973632807,0.0,0.0,0.0,0.7305684685707092,4.0,0.0,1.0
628800,291.23663330078125,297.1499938964844,293.1499938964844,0.161676824092865,-3379.55615234375,304.0292053222656,0.9970317482948304,0.2728032171726227,0.2318895608186721,291.288818359375,297.1499938964844,293.1499938964844,0.098547525703907,-2384.06982421875,304.0577392578125,0.8689936399459839,0.1778646111488342,0.1631872802972793,291.115966796875,297.1499938964844,293.1499938964844,0.1615960896015167,-2627.938720703125,304.0263977050781,0.9970317482948304,0.2817942202091217,0.1803585588932037,290.7498779296875,297.1499938964844,293.1499938964844,0.1621919870376587,-3564.0517578125,304.047119140625,0.9970317482948304,0.460995465517044,0.2441908866167068,291.5921630859375,297.1499938964844,293.1499938964844,0.0109329931437969,-3119.092529296875,303.22418212890625,0.5759831070899963,0.050000000745058,0.2280284762382507,289.9844055175781,291.1499938964844,251.4499969482422,250.9427185058593,279.1674499511719,291.58843994140625,291.9476623535156,1.0,0.2420254200696945,0.487788438796997,0.487788438796997,0.9919057488441468,1.0,-1.2572556734085083,0.3894586265087127,0.8677969574928284,0.0915196985006332,0.0,0.0,0.97286194562912,27.66287040710449,105.0,-414.7646484375,-15485.14453125,172.11300659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1595153808594,307.2764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18158.337890625,22320.0,0.0,0.0,0.2761498093605041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2856464385986328,1.2856606245040894,-1.4143638509267475e-05,0.0,0.0002802569651976,0.0,0.0,242.02297973632807,0.0,0.0,0.0,0.7305684685707092,4.0,0.0,1.0
628860,291.3883361816406,297.1499938964844,293.1499938964844,0.1922454386949539,-3895.40234375,304.0199890136719,0.9751723408699036,0.2904772758483886,0.2574111819267273,291.4156494140625,297.1499938964844,293.1499938964844,0.119969941675663,-2803.677001953125,304.052734375,0.8516937494277954,0.1993168592453003,0.1846149861812591,291.2533264160156,297.1499938964844,293.1499938964844,0.203422874212265,-3173.527099609375,303.9989624023437,0.988883376121521,0.3055275082588196,0.2100545167922973,290.878173828125,297.1499938964844,293.1499938964844,0.2152003347873687,-4493.04541015625,303.9916076660156,0.9990000128746032,0.4958814978599548,0.2973334193229675,291.6599426269531,297.1499938964844,293.1499938964844,0.0123276421800255,-3371.11865234375,303.5898742675781,0.5351359248161316,0.050000000745058,0.2293877005577087,289.5091857910156,291.1499938964844,251.4499969482422,250.9397735595703,279.1247863769531,291.65625,291.4564514160156,1.0,0.2752583026885986,0.4826998114585876,0.4826998114585876,0.9929736256599426,1.0,-1.4138418436050415,0.4411421716213226,0.9726996421813964,0.1121145784854888,0.0,0.0,1.0,37.46163940429688,125.0,-643.6483154296875,-16481.08984375,250.87635803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.83123779296875,306.1504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,20876.953125,22320.0,0.0,0.0,0.3040867447853088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469334840774536,1.4693526029586792,-1.7831484001362696e-05,0.0,0.0003086093929596,0.0,0.0,352.7326965332031,0.0,0.0,0.0,0.804469883441925,4.0,0.0,1.0
628920,291.3883361816406,297.1499938964844,293.1499938964844,0.1922454386949539,-3895.40234375,304.0199890136719,0.9751723408699036,0.2904772758483886,0.2574111819267273,291.4156494140625,297.1499938964844,293.1499938964844,0.119969941675663,-2803.677001953125,304.052734375,0.8516937494277954,0.1993168592453003,0.1846149861812591,291.2533264160156,297.1499938964844,293.1499938964844,0.203422874212265,-3173.527099609375,303.9989624023437,0.988883376121521,0.3055275082588196,0.2100545167922973,290.878173828125,297.1499938964844,293.1499938964844,0.2152003347873687,-4493.04541015625,303.9916076660156,0.9990000128746032,0.4958814978599548,0.2973334193229675,291.6599426269531,297.1499938964844,293.1499938964844,0.0123276421800255,-3371.11865234375,303.5898742675781,0.5351359248161316,0.050000000745058,0.2293877005577087,289.5091857910156,291.1499938964844,251.4499969482422,250.9397735595703,279.1247863769531,291.65625,291.4564514160156,1.0,0.2752583026885986,0.4826998114585876,0.4826998114585876,0.9929736256599426,1.0,-1.4138418436050415,0.4411421716213226,0.9726996421813964,0.1121145784854888,0.0,0.0,1.0,37.46163940429688,125.0,-643.6483154296875,-16481.08984375,250.87635803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.83123779296875,306.1504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,20876.953125,22320.0,0.0,0.0,0.3040867447853088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469334840774536,1.4693526029586792,-1.7831484001362696e-05,0.0,0.0003086093929596,0.0,0.0,352.7326965332031,0.0,0.0,0.0,0.804469883441925,4.0,0.0,1.0
628980,291.512451171875,297.1499938964844,293.1499938964844,0.2225638628005981,-4387.36279296875,304.0126953125,0.9279187917709352,0.309921532869339,0.2750368416309356,291.5426330566406,297.1499938964844,293.1499938964844,0.1432250589132309,-3245.3720703125,304.04638671875,0.8227779865264893,0.2175093293190002,0.2029293775558471,291.37518310546875,297.1499938964844,293.1499938964844,0.2380708158016204,-3604.44873046875,303.99139404296875,0.9481810927391052,0.3288369476795196,0.2263230085372924,291.0488586425781,297.1499938964844,293.1499938964844,0.292676568031311,-5774.8408203125,303.9151611328125,0.9990000128746032,0.5189127922058105,0.3647497296333313,291.7349548339844,297.1499938964844,293.1499938964844,0.0142350466921925,-3685.6689453125,303.9270935058594,0.4966645836830139,0.050000000745058,0.2316159605979919,288.8373718261719,291.1499938964844,251.4499969482422,250.9369659423828,279.1058349609375,291.7313232421875,290.7823181152344,1.0,0.3109859526157379,0.4771620631217956,0.4771620631217956,0.9940415024757384,1.0,-1.5609596967697144,0.4896465539932251,1.0713131427764893,0.1309520304203033,0.0,0.0,1.0,52.05424499511719,145.0,-856.088623046875,-17037.046875,354.4224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.75054931640625,305.0482482910156,278.1499938964844,0.0,18000.0,313.1499938964844,21939.39453125,22320.0,0.0,0.0,0.3344360589981079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5065218210220337,1.5065405368804932,-1.874375629995484e-05,0.0,0.0003394100931473,0.0,0.0,380.1744079589844,0.0,0.0,0.0,0.8230221271514893,4.0,0.0,1.0
629040,291.512451171875,297.1499938964844,293.1499938964844,0.2225638628005981,-4387.36279296875,304.0126953125,0.9279187917709352,0.309921532869339,0.2750368416309356,291.5426330566406,297.1499938964844,293.1499938964844,0.1432250589132309,-3245.3720703125,304.04638671875,0.8227779865264893,0.2175093293190002,0.2029293775558471,291.37518310546875,297.1499938964844,293.1499938964844,0.2380708158016204,-3604.44873046875,303.99139404296875,0.9481810927391052,0.3288369476795196,0.2263230085372924,291.0488586425781,297.1499938964844,293.1499938964844,0.292676568031311,-5774.8408203125,303.9151611328125,0.9990000128746032,0.5189127922058105,0.3647497296333313,291.7349548339844,297.1499938964844,293.1499938964844,0.0142350466921925,-3685.6689453125,303.9270935058594,0.4966645836830139,0.050000000745058,0.2316159605979919,288.8373718261719,291.1499938964844,251.4499969482422,250.9369659423828,279.1058349609375,291.7313232421875,290.7823181152344,1.0,0.3109859526157379,0.4771620631217956,0.4771620631217956,0.9940415024757384,1.0,-1.5609596967697144,0.4896465539932251,1.0713131427764893,0.1309520304203033,0.0,0.0,1.0,52.05424499511719,145.0,-856.088623046875,-17037.046875,354.4224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.75054931640625,305.0482482910156,278.1499938964844,0.0,18000.0,313.1499938964844,21939.39453125,22320.0,0.0,0.0,0.3344360589981079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5065218210220337,1.5065405368804932,-1.874375629995484e-05,0.0,0.0003394100931473,0.0,0.0,380.1744079589844,0.0,0.0,0.0,0.8230221271514893,4.0,0.0,1.0
629100,291.5704345703125,297.1499938964844,293.1499938964844,0.2388207614421844,-4646.43310546875,304.00811767578125,0.9071257710456848,0.3192734122276306,0.2838248908519745,291.6036682128906,297.1499938964844,293.1499938964844,0.1552753895521164,-3468.42626953125,304.0433349609375,0.8096592426300049,0.225880891084671,0.2113175690174102,291.43072509765625,297.1499938964844,293.1499938964844,0.2569992840290069,-3835.12890625,303.9858093261719,0.9284875392913818,0.3404056429862976,0.2346537411212921,291.1440124511719,297.1499938964844,293.1499938964844,0.3370607197284698,-6475.970703125,303.877197265625,0.9990000128746032,0.5268503427505493,0.3994783461093902,291.7745361328125,297.1499938964844,293.1499938964844,0.0153523338958621,-3850.62744140625,304.08892822265625,0.4815788865089416,0.050000000745058,0.2329412251710891,288.48492431640625,291.1499938964844,251.4499969482422,250.9356231689453,279.101318359375,291.7709655761719,290.4330444335937,1.0,0.3293262422084808,0.4743818640708923,0.4743818640708923,0.9945754408836364,1.0,-1.6348649263381958,0.5141050815582275,1.1207598447799685,0.1401366293430328,0.0,0.0,1.0,60.59699630737305,145.0,-902.1817016601562,-17312.501953125,416.9357604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.331787109375,304.5975646972656,278.1499938964844,0.0,18000.0,313.1499938964844,22125.890625,23400.0,0.0,0.0,0.3498552441596985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.512911677360535,1.5129305124282837,-1.890309249574784e-05,0.0,0.0003550585824996,0.0,0.0,385.0324096679688,0.0,0.0,0.0,0.8412145972251892,4.0,0.0,1.0
629160,291.6269836425781,297.1499938964844,293.1499938964844,0.2549741864204407,-4899.2236328125,304.00457763671875,0.892881453037262,0.3281804919242859,0.2922551929950714,291.66290283203125,297.1499938964844,293.1499938964844,0.1672437489032745,-3685.89306640625,304.0409851074219,0.7993040084838867,0.2338369488716125,0.219300240278244,291.4847717285156,297.1499938964844,293.1499938964844,0.2760384678840637,-4062.70068359375,303.9810791015625,0.9138992428779602,0.3515722155570984,0.2427657842636108,291.2420654296875,297.1499938964844,293.1499938964844,0.380282461643219,-7136.70947265625,303.8486328125,0.9990000128746032,0.5330041646957397,0.4305800497531891,291.8156433105469,297.1499938964844,293.1499938964844,0.0174525193870067,-4142.2197265625,304.1393127441406,0.4764662981033325,0.0561569668352603,0.2444577515125274,288.1538391113281,291.1499938964844,251.4499969482422,250.934326171875,279.0960693359375,291.8119812011719,290.10809326171875,1.0,0.3479626476764679,0.4713212847709656,0.4713212847709656,0.9953875541687012,1.0,-1.7154494524002075,0.5408819913864136,1.174567461013794,0.1497615277767181,0.0,0.0,1.0,69.15831756591797,165.0,-893.9086303710938,-17708.57421875,488.8419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9819641113281,304.2382202148437,278.1499938964844,0.0,18000.0,313.1499938964844,22984.3359375,23400.0,0.0,0.0,0.3653504848480224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.54198157787323,1.542001247406006,-1.963649992831052e-05,0.0,0.0003707842843141,0.0,0.0,407.6564331054688,0.0,0.0,0.0,0.8424267768859863,4.0,0.0,1.0
629220,291.7373046875,297.1499938964844,293.1499938964844,0.2881123125553131,-5406.033203125,303.99786376953125,0.8755214214324951,0.3443987369537353,0.3076859414577484,291.77703857421875,297.1499938964844,293.1499938964844,0.1917465627193451,-4120.8798828125,304.0364990234375,0.787209689617157,0.248367354273796,0.2339193224906921,291.591552734375,297.1499938964844,293.1499938964844,0.3154377937316894,-4521.89990234375,303.9717712402344,0.8981152772903442,0.3721179068088531,0.2578286528587341,291.424072265625,297.1499938964844,293.1499938964844,0.4615256488323211,-8328.53125,303.8128967285156,0.9990000128746032,0.5444214940071106,0.4801519811153412,291.9183959960937,297.1499938964844,293.1499938964844,0.0303880292922258,-5481.4892578125,304.1214599609375,0.499841570854187,0.0691906809806823,0.3103886842727661,287.4783630371094,291.1499938964844,251.4499969482422,250.931884765625,279.0877685546875,291.9140625,289.4372253417969,1.0,0.3868766725063324,0.4645018577575683,0.4645018577575683,0.9970117807388306,1.0,-1.9083000421524048,0.6053662300109863,1.3029338121414185,0.1731575727462768,0.0,0.0,1.0,85.6048583984375,183.0,-906.1910400390624,-18590.78515625,673.1329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4342041015625,303.57305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,23293.640625,23400.0,0.0,0.0,0.3966598212718963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.552322268486023,1.552342176437378,-1.990075179492124e-05,0.0,0.000402559293434,0.0,0.0,415.9129943847656,0.0,0.0,0.0,0.8475868701934814,4.0,0.0,1.0
629280,291.7373046875,297.1499938964844,293.1499938964844,0.2881123125553131,-5406.033203125,303.99786376953125,0.8755214214324951,0.3443987369537353,0.3076859414577484,291.77703857421875,297.1499938964844,293.1499938964844,0.1917465627193451,-4120.8798828125,304.0364990234375,0.787209689617157,0.248367354273796,0.2339193224906921,291.591552734375,297.1499938964844,293.1499938964844,0.3154377937316894,-4521.89990234375,303.9717712402344,0.8981152772903442,0.3721179068088531,0.2578286528587341,291.424072265625,297.1499938964844,293.1499938964844,0.4615256488323211,-8328.53125,303.8128967285156,0.9990000128746032,0.5444214940071106,0.4801519811153412,291.9183959960937,297.1499938964844,293.1499938964844,0.0303880292922258,-5481.4892578125,304.1214599609375,0.499841570854187,0.0691906809806823,0.3103886842727661,287.4783630371094,291.1499938964844,251.4499969482422,250.931884765625,279.0877685546875,291.9140625,289.4372253417969,1.0,0.3868766725063324,0.4645018577575683,0.4645018577575683,0.9970117807388306,1.0,-1.9083000421524048,0.6053662300109863,1.3029338121414185,0.1731575727462768,0.0,0.0,1.0,85.6048583984375,183.0,-906.1910400390624,-18590.78515625,673.1329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4342041015625,303.57305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,23293.640625,23400.0,0.0,0.0,0.3966598212718963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.552322268486023,1.552342176437378,-1.990075179492124e-05,0.0,0.000402559293434,0.0,0.0,415.9129943847656,0.0,0.0,0.0,0.8475868701934814,4.0,0.0,1.0
629340,291.8441467285156,297.1499938964844,293.1499938964844,0.3193763494491577,-5867.98974609375,303.9966735839844,0.849294126033783,0.3585222661495209,0.3214587271213531,291.8860778808594,297.1499938964844,293.1499938964844,0.2150816172361374,-4521.34130859375,304.0355834960937,0.7658481597900391,0.2610365748405456,0.2470508515834808,291.6976013183594,297.1499938964844,293.1499938964844,0.3529452383518219,-4943.109375,303.96893310546875,0.8724638819694519,0.3900986909866333,0.2712913155555725,291.6009826660156,297.1499938964844,293.1499938964844,0.5376438498497009,-9392.9423828125,303.8030700683594,0.9866458177566528,0.5522496104240417,0.5217201113700867,292.0367736816406,297.1499938964844,293.1499938964844,0.0420607700943946,-6464.16748046875,304.1119079589844,0.4977812170982361,0.0764095038175582,0.3514480888843536,286.9046936035156,291.1499938964844,251.4499969482422,250.9296722412109,279.1024780273437,292.0325927734375,288.87847900390625,1.0,0.4237148463726043,0.4601796269416809,0.4601796269416809,0.9986360669136048,1.0,-2.054673910140991,0.6550757884979248,1.3995981216430664,0.1921991854906082,0.0,0.0,1.0,108.55944061279295,186.0,-775.1043090820312,-19218.677734375,873.5233764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1124572753906,303.1584777832031,278.1499938964844,0.0,18000.0,313.1499938964844,23372.919921875,24480.0,0.0,0.0,0.4274741411209106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5549616813659668,1.5549815893173218,-1.9968483684351668e-05,0.0,0.0004338319122325,0.0,0.0,418.03814697265625,0.0,0.0,0.0,0.8639039397239685,4.0,0.0,1.0
629400,291.8441467285156,297.1499938964844,293.1499938964844,0.3193763494491577,-5867.98974609375,303.9966735839844,0.849294126033783,0.3585222661495209,0.3214587271213531,291.8860778808594,297.1499938964844,293.1499938964844,0.2150816172361374,-4521.34130859375,304.0355834960937,0.7658481597900391,0.2610365748405456,0.2470508515834808,291.6976013183594,297.1499938964844,293.1499938964844,0.3529452383518219,-4943.109375,303.96893310546875,0.8724638819694519,0.3900986909866333,0.2712913155555725,291.6009826660156,297.1499938964844,293.1499938964844,0.5376438498497009,-9392.9423828125,303.8030700683594,0.9866458177566528,0.5522496104240417,0.5217201113700867,292.0367736816406,297.1499938964844,293.1499938964844,0.0420607700943946,-6464.16748046875,304.1119079589844,0.4977812170982361,0.0764095038175582,0.3514480888843536,286.9046936035156,291.1499938964844,251.4499969482422,250.9296722412109,279.1024780273437,292.0325927734375,288.87847900390625,1.0,0.4237148463726043,0.4601796269416809,0.4601796269416809,0.9986360669136048,1.0,-2.054673910140991,0.6550757884979248,1.3995981216430664,0.1921991854906082,0.0,0.0,1.0,108.55944061279295,186.0,-775.1043090820312,-19218.677734375,873.5233764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1124572753906,303.1584777832031,278.1499938964844,0.0,18000.0,313.1499938964844,23372.919921875,24480.0,0.0,0.0,0.4274741411209106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5549616813659668,1.5549815893173218,-1.9968483684351668e-05,0.0,0.0004338319122325,0.0,0.0,418.03814697265625,0.0,0.0,0.0,0.8639039397239685,4.0,0.0,1.0
629460,291.94610595703125,297.1499938964844,293.1499938964844,0.3442021310329437,-6220.1865234375,304.006591796875,0.831372857093811,0.3709257841110229,0.3336144685745239,291.9898681640625,297.1499938964844,293.1499938964844,0.2338306754827499,-4830.99169921875,304.0426025390625,0.7510941624641418,0.2720039486885071,0.2585027515888214,291.8000183105469,297.1499938964844,293.1499938964844,0.3835104405879974,-5272.150390625,303.978515625,0.8548603057861328,0.4061255753040313,0.2832829356193542,291.7270202636719,297.1499938964844,293.1499938964844,0.5753159523010254,-9851.35546875,303.85565185546875,0.9616409540176392,0.5658555626869202,0.5335758328437805,292.150390625,297.1499938964844,293.1499938964844,0.0499255359172821,-7124.0478515625,304.11163330078125,0.4928745627403259,0.0815583169460296,0.3795119822025299,286.586181640625,291.1499938964844,251.4499969482422,250.9277191162109,279.1193542480469,292.1467590332031,288.5722961425781,1.0,0.4508293271064758,0.4580337703227997,0.4580337703227997,0.999181628227234,1.0,-2.146759510040283,0.6876658201217651,1.459093689918518,0.2042514532804489,0.0,0.0,1.0,129.86810302734375,189.0,-504.9607543945313,-19799.70703125,1037.2916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0791931152344,303.0962829589844,278.1499938964844,0.0,18000.0,313.1499938964844,24317.767578125,24480.0,0.0,0.0,0.456117570400238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5860798358917236,1.5861005783081057,-2.077570752589964e-05,0.0,0.0004629013419616,0.0,0.0,443.6415100097656,0.0,0.0,0.0,0.8660985231399536,4.0,0.0,1.0
629520,291.94610595703125,297.1499938964844,293.1499938964844,0.3442021310329437,-6220.1865234375,304.006591796875,0.831372857093811,0.3709257841110229,0.3336144685745239,291.9898681640625,297.1499938964844,293.1499938964844,0.2338306754827499,-4830.99169921875,304.0426025390625,0.7510941624641418,0.2720039486885071,0.2585027515888214,291.8000183105469,297.1499938964844,293.1499938964844,0.3835104405879974,-5272.150390625,303.978515625,0.8548603057861328,0.4061255753040313,0.2832829356193542,291.7270202636719,297.1499938964844,293.1499938964844,0.5753159523010254,-9851.35546875,303.85565185546875,0.9616409540176392,0.5658555626869202,0.5335758328437805,292.150390625,297.1499938964844,293.1499938964844,0.0499255359172821,-7124.0478515625,304.11163330078125,0.4928745627403259,0.0815583169460296,0.3795119822025299,286.586181640625,291.1499938964844,251.4499969482422,250.9277191162109,279.1193542480469,292.1467590332031,288.5722961425781,1.0,0.4508293271064758,0.4580337703227997,0.4580337703227997,0.999181628227234,1.0,-2.146759510040283,0.6876658201217651,1.459093689918518,0.2042514532804489,0.0,0.0,1.0,129.86810302734375,189.0,-504.9607543945313,-19799.70703125,1037.2916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0791931152344,303.0962829589844,278.1499938964844,0.0,18000.0,313.1499938964844,24317.767578125,24480.0,0.0,0.0,0.456117570400238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5860798358917236,1.5861005783081057,-2.077570752589964e-05,0.0,0.0004629013419616,0.0,0.0,443.6415100097656,0.0,0.0,0.0,0.8660985231399536,4.0,0.0,1.0
629580,292.0407409667969,297.1499938964844,293.1499938964844,0.36493781208992,-6505.80322265625,304.0198669433594,0.8239243030548096,0.3822256624698639,0.3443939983844757,292.0845031738281,297.1499938964844,293.1499938964844,0.2497725635766983,-5087.07080078125,304.0518493652344,0.7458626627922058,0.2821927964687347,0.2687420845031738,291.8952331542969,297.1499938964844,293.1499938964844,0.4098005592823028,-5546.6572265625,303.9919128417969,0.8484906554222107,0.4210066497325897,0.2941467463970184,291.8260803222656,297.1499938964844,293.1499938964844,0.6105256676673889,-10283.361328125,303.89483642578125,0.9504703283309937,0.5817938446998596,0.548746645450592,292.25079345703125,297.1499938964844,293.1499938964844,0.0564251840114593,-7679.5224609375,304.1136169433594,0.4932297170162201,0.0865051597356796,0.4041063189506531,286.3934631347656,291.1499938964844,251.4499969482422,250.92605590820312,279.1285095214844,292.24774169921875,288.38604736328125,1.0,0.4719931483268738,0.4564193189144134,0.4564193189144134,0.999727189540863,1.0,-2.232816219329834,0.7184891700744629,1.5143269300460815,0.2160996794700622,0.0,0.0,1.0,145.1877899169922,177.0,-313.9893798828125,-20433.15625,1185.1075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2850646972656,303.2146911621094,278.1499938964844,0.0,18000.0,313.1499938964844,24439.435546875,24480.0,0.0,0.0,0.4819929301738739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900427103042605,1.5900635719299316,-2.0879653675365265e-05,0.0,0.0004891615244559,0.0,0.0,446.9751586914063,0.0,0.0,0.0,0.868073582649231,4.0,0.0,1.0
629640,292.0407409667969,297.1499938964844,293.1499938964844,0.36493781208992,-6505.80322265625,304.0198669433594,0.8239243030548096,0.3822256624698639,0.3443939983844757,292.0845031738281,297.1499938964844,293.1499938964844,0.2497725635766983,-5087.07080078125,304.0518493652344,0.7458626627922058,0.2821927964687347,0.2687420845031738,291.8952331542969,297.1499938964844,293.1499938964844,0.4098005592823028,-5546.6572265625,303.9919128417969,0.8484906554222107,0.4210066497325897,0.2941467463970184,291.8260803222656,297.1499938964844,293.1499938964844,0.6105256676673889,-10283.361328125,303.89483642578125,0.9504703283309937,0.5817938446998596,0.548746645450592,292.25079345703125,297.1499938964844,293.1499938964844,0.0564251840114593,-7679.5224609375,304.1136169433594,0.4932297170162201,0.0865051597356796,0.4041063189506531,286.3934631347656,291.1499938964844,251.4499969482422,250.92605590820312,279.1285095214844,292.24774169921875,288.38604736328125,1.0,0.4719931483268738,0.4564193189144134,0.4564193189144134,0.999727189540863,1.0,-2.232816219329834,0.7184891700744629,1.5143269300460815,0.2160996794700622,0.0,0.0,1.0,145.1877899169922,177.0,-313.9893798828125,-20433.15625,1185.1075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2850646972656,303.2146911621094,278.1499938964844,0.0,18000.0,313.1499938964844,24439.435546875,24480.0,0.0,0.0,0.4819929301738739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900427103042605,1.5900635719299316,-2.0879653675365265e-05,0.0,0.0004891615244559,0.0,0.0,446.9751586914063,0.0,0.0,0.0,0.868073582649231,4.0,0.0,1.0
629700,292.0849304199219,297.1499938964844,293.1499938964844,0.3739415109157562,-6627.34912109375,304.02716064453125,0.8247341513633728,0.3875982761383056,0.3493590354919433,292.12799072265625,297.1499938964844,293.1499938964844,0.256869375705719,-5198.98388671875,304.0567932128906,0.7474184632301331,0.2871516644954681,0.273547351360321,291.93963623046875,297.1499938964844,293.1499938964844,0.4215380549430847,-5666.76171875,303.99932861328125,0.850144624710083,0.4281830489635467,0.2992531955242157,291.8707580566406,297.1499938964844,293.1499938964844,0.6265285015106201,-10476.701171875,303.9121398925781,0.9513785243034364,0.5897898077964783,0.5563486814498901,292.29595947265625,297.1499938964844,293.1499938964844,0.0593320131301879,-7931.78662109375,304.11492919921875,0.4962798058986664,0.0890253037214279,0.4157993793487549,286.3340148925781,291.1499938964844,251.4499969482422,250.9253387451172,279.13116455078125,292.29315185546875,288.3291015625,1.0,0.4790486991405487,0.455679327249527,0.455679327249527,1.0,1.0,-2.2738640308380127,0.7332561016082764,1.540608048439026,0.2217990010976791,0.0,0.0,1.0,148.9305877685547,177.0,-237.8014373779297,-20780.236328125,1245.3753662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4486999511719,303.3274841308594,278.1499938964844,0.0,18000.0,313.1499938964844,24459.69140625,25560.0,0.0,0.0,0.4939280450344085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590701460838318,1.5907223224639893,-2.08969595405506e-05,0.0,0.0005012741894461,0.0,0.0,447.5309753417969,0.0,0.0,0.0,0.8834019303321838,4.0,0.0,1.0
629760,292.1270446777344,297.1499938964844,293.1499938964844,0.381678432226181,-6729.86376953125,304.03546142578125,0.8278394937515259,0.3928170204162597,0.3540980219841003,292.1689758300781,297.1499938964844,293.1499938964844,0.2631454169750213,-5296.4033203125,304.0623474121094,0.7511278390884399,0.2920469641685486,0.2782001495361328,291.9818725585937,297.1499938964844,293.1499938964844,0.4319220185279846,-5771.19482421875,304.0078430175781,0.8542801141738892,0.4352167248725891,0.3041909039020538,291.9130859375,297.1499938964844,293.1499938964844,0.6406086683273315,-10643.408203125,303.9297790527344,0.9554975032806396,0.5976778864860535,0.5637965202331543,292.3380126953125,297.1499938964844,293.1499938964844,0.0619708485901355,-8161.81982421875,304.11651611328125,0.5008735656738281,0.0915788859128952,0.4272415041923523,286.31134033203125,291.1499938964844,251.4499969482422,250.9247131347656,279.1330261230469,292.3354797363281,288.3098449707031,1.0,0.4845733940601349,0.4549714028835296,0.4549714028835296,1.0,1.0,-2.3137683868408203,0.747632622718811,1.5661358833312988,0.227326825261116,0.0,0.0,1.0,150.44081115722656,165.0,-149.1905517578125,-21221.298828125,1297.337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6279296875,303.49029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,25245.845703125,25560.0,0.0,0.0,0.5053609609603882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160625219345093,1.616084098815918,-2.156860500690528e-05,0.0,0.0005128771299496,0.0,0.0,469.2796020507813,0.0,0.0,0.0,0.882695198059082,4.0,0.0,1.0
629820,292.2055969238281,297.1499938964844,293.1499938964844,0.3957911431789398,-6915.2529296875,304.050048828125,0.8387463092803955,0.4027982950210571,0.3629923462867737,292.2442321777344,297.1499938964844,293.1499938964844,0.2749300301074981,-5477.68017578125,304.0718688964844,0.763184130191803,0.3016297519207001,0.2871352136135101,292.0604553222656,297.1499938964844,293.1499938964844,0.4513367116451263,-5964.6748046875,304.0228271484375,0.86784827709198,0.4488659203052521,0.3136373460292816,291.991943359375,297.1499938964844,293.1499938964844,0.6666918992996216,-10950.60546875,303.95953369140625,0.9694522619247437,0.6130173206329346,0.5781306624412537,292.4140930175781,297.1499938964844,293.1499938964844,0.0669352710247039,-8601.109375,304.119384765625,0.5136441588401794,0.0967088267207145,0.4495100080966949,286.2882385253906,291.1499938964844,251.4499969482422,250.9237365722656,279.13543701171875,292.41192626953125,288.28814697265625,1.0,0.4922138750553131,0.4536454677581787,0.4536454677581787,1.0,1.0,-2.390505790710449,0.7752900719642639,1.61521577835083,0.2379223704338073,0.0,0.0,1.0,148.90438842773438,153.0,-59.83930969238281,-21976.9453125,1383.3258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0321044921875,303.7980041503906,278.1499938964844,0.0,18000.0,313.1499938964844,25482.4609375,25560.0,0.0,0.0,0.526615560054779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236181259155271,1.6236398220062256,-2.177075475628953e-05,0.0,0.0005344478995539,0.0,0.0,475.89251708984375,0.0,0.0,0.0,0.8864569664001465,4.0,0.0,1.0
629880,292.2055969238281,297.1499938964844,293.1499938964844,0.3957911431789398,-6915.2529296875,304.050048828125,0.8387463092803955,0.4027982950210571,0.3629923462867737,292.2442321777344,297.1499938964844,293.1499938964844,0.2749300301074981,-5477.68017578125,304.0718688964844,0.763184130191803,0.3016297519207001,0.2871352136135101,292.0604553222656,297.1499938964844,293.1499938964844,0.4513367116451263,-5964.6748046875,304.0228271484375,0.86784827709198,0.4488659203052521,0.3136373460292816,291.991943359375,297.1499938964844,293.1499938964844,0.6666918992996216,-10950.60546875,303.95953369140625,0.9694522619247437,0.6130173206329346,0.5781306624412537,292.4140930175781,297.1499938964844,293.1499938964844,0.0669352710247039,-8601.109375,304.119384765625,0.5136441588401794,0.0967088267207145,0.4495100080966949,286.2882385253906,291.1499938964844,251.4499969482422,250.9237365722656,279.13543701171875,292.41192626953125,288.28814697265625,1.0,0.4922138750553131,0.4536454677581787,0.4536454677581787,1.0,1.0,-2.390505790710449,0.7752900719642639,1.61521577835083,0.2379223704338073,0.0,0.0,1.0,148.90438842773438,153.0,-59.83930969238281,-21976.9453125,1383.3258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0321044921875,303.7980041503906,278.1499938964844,0.0,18000.0,313.1499938964844,25482.4609375,25560.0,0.0,0.0,0.526615560054779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236181259155271,1.6236398220062256,-2.177075475628953e-05,0.0,0.0005344478995539,0.0,0.0,475.89251708984375,0.0,0.0,0.0,0.8864569664001465,4.0,0.0,1.0
