time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629940,292.2773742675781,297.1499938964844,293.1499938964844,0.4080697298049927,-7074.5419921875,304.0628662109375,0.8547315001487732,0.4121638238430023,0.371190071105957,292.3117370605469,297.1499938964844,293.1499938964844,0.2856319844722748,-5640.23828125,304.0800476074219,0.7802863717079163,0.3108775615692138,0.2956129610538482,292.1320495605469,297.1499938964844,293.1499938964844,0.4688936769962311,-6137.45556640625,304.035888671875,0.8871259689331055,0.4619459807872772,0.3225744366645813,292.0640869140625,297.1499938964844,293.1499938964844,0.6899044513702393,-11221.4990234375,303.9842224121094,0.9871324300765992,0.6277213096618652,0.5917230248451233,292.48114013671875,297.1499938964844,293.1499938964844,0.0714473724365234,-9006.1181640625,304.1220703125,0.5307420492172241,0.101744994521141,0.4707705974578857,286.2937316894531,291.1499938964844,251.4499969482422,250.9231414794922,279.13702392578125,292.4792785644531,288.2948303222656,1.0,0.4968157708644867,0.4524331390857696,0.4524331390857696,1.0,1.0,-2.463148832321167,0.8014688491821289,1.6616801023483276,0.2479093819856643,0.0,0.0,1.0,143.31634521484375,141.0,-7.212733745574951,-22723.439453125,1451.4517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4725646972656,304.1324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.09375,26640.0,0.0,0.0,0.5458067655563354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254849433898926,1.6255067586898804,-2.182084608648438e-05,0.0,0.0005539244739338,0.0,0.0,477.5359497070313,0.0,0.0,0.0,0.9023862481117249,4.0,0.0,1.0
630000,292.2773742675781,297.1499938964844,293.1499938964844,0.4080697298049927,-7074.5419921875,304.0628662109375,0.8547315001487732,0.4121638238430023,0.371190071105957,292.3117370605469,297.1499938964844,293.1499938964844,0.2856319844722748,-5640.23828125,304.0800476074219,0.7802863717079163,0.3108775615692138,0.2956129610538482,292.1320495605469,297.1499938964844,293.1499938964844,0.4688936769962311,-6137.45556640625,304.035888671875,0.8871259689331055,0.4619459807872772,0.3225744366645813,292.0640869140625,297.1499938964844,293.1499938964844,0.6899044513702393,-11221.4990234375,303.9842224121094,0.9871324300765992,0.6277213096618652,0.5917230248451233,292.48114013671875,297.1499938964844,293.1499938964844,0.0714473724365234,-9006.1181640625,304.1220703125,0.5307420492172241,0.101744994521141,0.4707705974578857,286.2937316894531,291.1499938964844,251.4499969482422,250.9231414794922,279.13702392578125,292.4792785644531,288.2948303222656,1.0,0.4968157708644867,0.4524331390857696,0.4524331390857696,1.0,1.0,-2.463148832321167,0.8014688491821289,1.6616801023483276,0.2479093819856643,0.0,0.0,1.0,143.31634521484375,141.0,-7.212733745574951,-22723.439453125,1451.4517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4725646972656,304.1324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.09375,26640.0,0.0,0.0,0.5458067655563354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254849433898926,1.6255067586898804,-2.182084608648438e-05,0.0,0.0005539244739338,0.0,0.0,477.5359497070313,0.0,0.0,0.0,0.9023862481117249,4.0,0.0,1.0
630060,292.3432312011719,297.1499938964844,293.1499938964844,0.4179537892341614,-7200.181640625,304.0753479003906,0.8730638027191162,0.4209110736846924,0.3787926733493805,292.3726501464844,297.1499938964844,293.1499938964844,0.2948202490806579,-5777.43896484375,304.0879821777344,0.799414336681366,0.319753497838974,0.3037005662918091,292.1975402832031,297.1499938964844,293.1499938964844,0.483896791934967,-6282.56787109375,304.048828125,0.9088214635849,0.474448412656784,0.3310765326023102,292.1280212402344,297.1499938964844,293.1499938964844,0.6986845135688782,-11295.58984375,304.0270080566406,0.9990000128746032,0.6422370672225952,0.5960543751716614,292.5406494140625,297.1499938964844,293.1499938964844,0.0754229724407196,-9364.71875,304.1247253417969,0.5499075651168823,0.1066163629293441,0.4911254346370697,286.3473815917969,291.1499938964844,251.45005798339844,250.9228515625,279.1407775878906,292.5390319824219,288.3506774902344,1.0,0.4991075694561004,0.45162034034729,0.45162034034729,1.0,1.0,-2.52189564704895,0.8228152990341187,1.699080467224121,0.2564850151538849,0.0,0.0,1.0,136.5814208984375,129.0,54.19015121459961,-23493.37109375,1499.25048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8924255371094,304.50103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,26488.306640625,26640.0,0.0,0.0,0.563475489616394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553517580032349,1.6553744077682495,-2.263009264424909e-05,0.0,0.0005718559841625,0.0,0.0,504.345703125,0.0,0.0,0.0,0.9038903713226318,4.0,0.0,1.0
630120,292.3432312011719,297.1499938964844,293.1499938964844,0.4179537892341614,-7200.181640625,304.0753479003906,0.8730638027191162,0.4209110736846924,0.3787926733493805,292.3726501464844,297.1499938964844,293.1499938964844,0.2948202490806579,-5777.43896484375,304.0879821777344,0.799414336681366,0.319753497838974,0.3037005662918091,292.1975402832031,297.1499938964844,293.1499938964844,0.483896791934967,-6282.56787109375,304.048828125,0.9088214635849,0.474448412656784,0.3310765326023102,292.1280212402344,297.1499938964844,293.1499938964844,0.6986845135688782,-11295.58984375,304.0270080566406,0.9990000128746032,0.6422370672225952,0.5960543751716614,292.5406494140625,297.1499938964844,293.1499938964844,0.0754229724407196,-9364.71875,304.1247253417969,0.5499075651168823,0.1066163629293441,0.4911254346370697,286.3473815917969,291.1499938964844,251.45005798339844,250.9228515625,279.1407775878906,292.5390319824219,288.3506774902344,1.0,0.4991075694561004,0.45162034034729,0.45162034034729,1.0,1.0,-2.52189564704895,0.8228152990341187,1.699080467224121,0.2564850151538849,0.0,0.0,1.0,136.5814208984375,129.0,54.19015121459961,-23493.37109375,1499.25048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8924255371094,304.50103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,26488.306640625,26640.0,0.0,0.0,0.563475489616394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553517580032349,1.6553744077682495,-2.263009264424909e-05,0.0,0.0005718559841625,0.0,0.0,504.345703125,0.0,0.0,0.0,0.9038903713226318,4.0,0.0,1.0
630180,292.404052734375,297.1499938964844,293.1499938964844,0.4259835481643677,-7300.53857421875,304.0868225097656,0.8897085785865784,0.4290101230144501,0.3859305679798126,292.42803955078125,297.1499938964844,293.1499938964844,0.3028755486011505,-5896.10888671875,304.09521484375,0.8161562085151672,0.3282146751880646,0.3115214407444,292.2577514648437,297.1499938964844,293.1499938964844,0.4969207346439361,-6406.935546875,304.06085205078125,0.9303932785987854,0.486364871263504,0.3392555713653564,292.1531066894531,297.1499938964844,293.1499938964844,0.6712902188301086,-10887.1337890625,304.1133728027344,0.9990000128746032,0.6629540324211121,0.574522078037262,292.5929260253906,297.1499938964844,293.1499938964844,0.0791449546813964,-9701.736328125,304.126953125,0.5678326487541199,0.1114422306418418,0.5115569829940796,286.4338073730469,291.1499938964844,251.4503173828125,250.9228057861328,279.14703369140625,292.591552734375,288.4387512207031,1.0,0.4981839954853058,0.4516637623310089,0.4516637623310089,1.0,1.0,-2.54839301109314,0.8332480788230896,1.7151449918746948,0.2611306309700012,0.0,0.0,1.0,130.7312774658203,117.0,106.36019897460938,-24018.712890625,1509.11572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3461608886719,304.8864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,26603.365234375,26640.0,0.0,0.0,0.579075276851654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589430570602417,1.658965826034546,-2.2728390831616707e-05,0.0,0.000587687769439,0.0,0.0,507.6354370117188,0.0,0.0,0.0,0.9056763052940368,4.0,0.0,1.0
630240,292.404052734375,297.1499938964844,293.1499938964844,0.4259835481643677,-7300.53857421875,304.0868225097656,0.8897085785865784,0.4290101230144501,0.3859305679798126,292.42803955078125,297.1499938964844,293.1499938964844,0.3028755486011505,-5896.10888671875,304.09521484375,0.8161562085151672,0.3282146751880646,0.3115214407444,292.2577514648437,297.1499938964844,293.1499938964844,0.4969207346439361,-6406.935546875,304.06085205078125,0.9303932785987854,0.486364871263504,0.3392555713653564,292.1531066894531,297.1499938964844,293.1499938964844,0.6712902188301086,-10887.1337890625,304.1133728027344,0.9990000128746032,0.6629540324211121,0.574522078037262,292.5929260253906,297.1499938964844,293.1499938964844,0.0791449546813964,-9701.736328125,304.126953125,0.5678326487541199,0.1114422306418418,0.5115569829940796,286.4338073730469,291.1499938964844,251.4503173828125,250.9228057861328,279.14703369140625,292.591552734375,288.4387512207031,1.0,0.4981839954853058,0.4516637623310089,0.4516637623310089,1.0,1.0,-2.54839301109314,0.8332480788230896,1.7151449918746948,0.2611306309700012,0.0,0.0,1.0,130.7312774658203,117.0,106.36019897460938,-24018.712890625,1509.11572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3461608886719,304.8864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,26603.365234375,26640.0,0.0,0.0,0.579075276851654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589430570602417,1.658965826034546,-2.2728390831616707e-05,0.0,0.000587687769439,0.0,0.0,507.6354370117188,0.0,0.0,0.0,0.9056763052940368,4.0,0.0,1.0
630300,292.4328918457031,297.1499938964844,293.1499938964844,0.4292387068271637,-7340.4638671875,304.0924072265625,0.8992946147918701,0.4327981472015381,0.3892369568347931,292.4540405273437,297.1499938964844,293.1499938964844,0.3063808083534241,-5947.10302734375,304.09881591796875,0.825027585029602,0.33224818110466,0.3152233362197876,292.2861633300781,297.1499938964844,293.1499938964844,0.502623975276947,-6460.78515625,304.0666809082031,0.9427023530006408,0.4920835196971893,0.3431568741798401,292.1526794433594,297.1499938964844,293.1499938964844,0.6533135175704956,-10633.265625,304.1526794433594,0.9990000128746032,0.6756624579429626,0.561641275882721,292.6164855957031,297.1499938964844,293.1499938964844,0.0808950066566467,-9860.3271484375,304.1279602050781,0.5776399374008179,0.1138699874281883,0.5216693878173828,286.4871826171875,291.1499938964844,251.45057678222656,250.9229278564453,279.1491394042969,292.6152038574219,288.4926452636719,1.0,0.4968684911727905,0.4517801702022552,0.4517801702022552,1.0,1.0,-2.558178424835205,0.8373063206672668,1.720872163772583,0.2630404531955719,0.0,0.0,1.0,127.14895629882812,117.0,127.17001342773438,-24270.935546875,1506.5816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5865478515625,305.0917358398437,278.1499938964844,0.0,18000.0,313.1499938964844,26622.01171875,27720.0,0.0,0.0,0.5860376954078674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595244407653809,1.6595470905303955,-2.274432154081296e-05,0.0,0.0005947537720203,0.0,0.0,508.1692504882813,0.0,0.0,0.0,0.9209653735160828,4.0,0.0,1.0
630360,292.4606628417969,297.1499938964844,293.1499938964844,0.4314501583576202,-7365.8671875,304.0988464355469,0.9100029468536376,0.4364263117313385,0.3923891186714172,292.47900390625,297.1499938964844,293.1499938964844,0.309139221906662,-5986.05615234375,304.1031188964844,0.8345096111297607,0.3361602127552032,0.318798154592514,292.3135070800781,297.1499938964844,293.1499938964844,0.5071503520011902,-6502.25341796875,304.0736083984375,0.9554922580718994,0.4976558089256286,0.3469476699829101,292.14599609375,297.1499938964844,293.1499938964844,0.6320710182189941,-10339.2548828125,304.1907653808594,0.9990000128746032,0.6896029114723206,0.5475160479545593,292.638427734375,297.1499938964844,293.1499938964844,0.0824837461113929,-10002.66796875,304.1290588378906,0.5879399180412292,0.1163209527730941,0.5318230986595154,286.5646057128906,291.1499938964844,251.450912475586,250.92315673828125,279.1507568359375,292.6372375488281,288.5717163085937,1.0,0.49508997797966,0.4519409239292145,0.4519409239292145,1.0,1.0,-2.566047430038452,0.8407052159309387,1.7253421545028689,0.2647146582603454,0.0,0.0,1.0,123.22718048095705,135.0,169.92092895507812,-24604.685546875,1499.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8178100585937,305.32647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,27418.1328125,27720.0,0.0,0.0,0.5926191806793213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841552257537842,1.6841787099838257,-2.342448169656564e-05,0.0,0.0006014331593178,0.0,0.0,531.1338500976562,0.0,0.0,0.0,0.919837236404419,4.0,0.0,1.0
630420,292.5140686035156,297.1499938964844,293.1499938964844,0.4366971552371979,-7430.2099609375,304.10699462890625,0.918887197971344,0.4430612623691559,0.3984245061874389,292.5268249511719,297.1499938964844,293.1499938964844,0.3153238892555237,-6075.69873046875,304.1083068847656,0.8429480195045471,0.3434604108333587,0.3257651031017303,292.36590576171875,297.1499938964844,293.1499938964844,0.5172301530838013,-6597.580078125,304.08209228515625,0.965998351573944,0.5082236528396606,0.3543493747711181,292.1359558105469,297.1499938964844,293.1499938964844,0.6184622645378113,-10164.41796875,304.197998046875,0.9990000128746032,0.7171204686164856,0.541857123374939,292.6791076660156,297.1499938964844,293.1499938964844,0.0860449373722076,-10327.8759765625,304.1300964355469,0.5991054177284241,0.1210261732339859,0.5529792308807373,286.6758728027344,291.1499938964844,251.45196533203125,250.92401123046875,279.1471252441406,292.67803955078125,288.67987060546875,1.0,0.5012593269348145,0.4514993727207184,0.4514993727207184,1.0,1.0,-2.6091468334198,0.8568118810653687,1.7523349523544312,0.270715057849884,0.0,0.0,1.0,123.0218505859375,153.0,147.7677001953125,-25238.185546875,1557.474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2513122558594,305.68536376953125,278.1499938964844,0.0,18000.0,313.1499938964844,27647.76953125,27720.0,0.0,0.0,0.6047254204750061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6911933422088623,1.6912169456481934,-2.362067061767448e-05,0.0,0.0006137194577604,0.0,0.0,537.820556640625,0.0,0.0,0.0,0.9233332872390748,4.0,0.0,1.0
630480,292.5140686035156,297.1499938964844,293.1499938964844,0.4366971552371979,-7430.2099609375,304.10699462890625,0.918887197971344,0.4430612623691559,0.3984245061874389,292.5268249511719,297.1499938964844,293.1499938964844,0.3153238892555237,-6075.69873046875,304.1083068847656,0.8429480195045471,0.3434604108333587,0.3257651031017303,292.36590576171875,297.1499938964844,293.1499938964844,0.5172301530838013,-6597.580078125,304.08209228515625,0.965998351573944,0.5082236528396606,0.3543493747711181,292.1359558105469,297.1499938964844,293.1499938964844,0.6184622645378113,-10164.41796875,304.197998046875,0.9990000128746032,0.7171204686164856,0.541857123374939,292.6791076660156,297.1499938964844,293.1499938964844,0.0860449373722076,-10327.8759765625,304.1300964355469,0.5991054177284241,0.1210261732339859,0.5529792308807373,286.6758728027344,291.1499938964844,251.45196533203125,250.92401123046875,279.1471252441406,292.67803955078125,288.67987060546875,1.0,0.5012593269348145,0.4514993727207184,0.4514993727207184,1.0,1.0,-2.6091468334198,0.8568118810653687,1.7523349523544312,0.270715057849884,0.0,0.0,1.0,123.0218505859375,153.0,147.7677001953125,-25238.185546875,1557.474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2513122558594,305.68536376953125,278.1499938964844,0.0,18000.0,313.1499938964844,27647.76953125,27720.0,0.0,0.0,0.6047254204750061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6911933422088623,1.6912169456481934,-2.362067061767448e-05,0.0,0.0006137194577604,0.0,0.0,537.820556640625,0.0,0.0,0.0,0.9233332872390748,4.0,0.0,1.0
630540,292.5643005371094,297.1499938964844,293.1499938964844,0.442901074886322,-7509.4111328125,304.11090087890625,0.9159564971923828,0.4489817023277282,0.4039909839630127,292.5716552734375,297.1499938964844,293.1499938964844,0.3222273588180542,-6177.47900390625,304.11065673828125,0.842357873916626,0.3501549959182739,0.332341581583023,292.4150390625,297.1499938964844,293.1499938964844,0.5285757780075073,-6707.12109375,304.0857238769531,0.965207576751709,0.5181237459182739,0.3614217042922973,292.1533203125,297.1499938964844,293.1499938964844,0.6296545267105103,-10332.3046875,304.1626281738281,0.9990000128746032,0.7393473386764526,0.554019570350647,292.7174072265625,297.1499938964844,293.1499938964844,0.0896886512637138,-10665.5322265625,304.1306457519531,0.6020963788032532,0.1251911669969558,0.5730488896369934,286.7313842773437,291.1499938964844,251.4535980224609,250.9254608154297,279.1427917480469,292.71636962890625,288.7330322265625,1.0,0.5132995247840881,0.4505535066127777,0.4505535066127777,1.0,1.0,-2.670953750610352,0.8790821433067322,1.7918716669082642,0.2789686918258667,0.0,0.0,1.0,128.71646118164062,171.0,89.80945587158203,-25895.482421875,1670.0584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6094665527344,305.9543151855469,278.1499938964844,0.0,18000.0,313.1499938964844,27702.943359375,28800.0,0.0,0.0,0.6159937977790833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928799152374268,1.6929035186767578,-2.366780609008856e-05,0.0,0.0006251554004848,0.0,0.0,539.4312133789062,0.0,0.0,0.0,0.9391710758209229,4.0,0.0,1.0
630600,292.5643005371094,297.1499938964844,293.1499938964844,0.442901074886322,-7509.4111328125,304.11090087890625,0.9159564971923828,0.4489817023277282,0.4039909839630127,292.5716552734375,297.1499938964844,293.1499938964844,0.3222273588180542,-6177.47900390625,304.11065673828125,0.842357873916626,0.3501549959182739,0.332341581583023,292.4150390625,297.1499938964844,293.1499938964844,0.5285757780075073,-6707.12109375,304.0857238769531,0.965207576751709,0.5181237459182739,0.3614217042922973,292.1533203125,297.1499938964844,293.1499938964844,0.6296545267105103,-10332.3046875,304.1626281738281,0.9990000128746032,0.7393473386764526,0.554019570350647,292.7174072265625,297.1499938964844,293.1499938964844,0.0896886512637138,-10665.5322265625,304.1306457519531,0.6020963788032532,0.1251911669969558,0.5730488896369934,286.7313842773437,291.1499938964844,251.4535980224609,250.9254608154297,279.1427917480469,292.71636962890625,288.7330322265625,1.0,0.5132995247840881,0.4505535066127777,0.4505535066127777,1.0,1.0,-2.670953750610352,0.8790821433067322,1.7918716669082642,0.2789686918258667,0.0,0.0,1.0,128.71646118164062,171.0,89.80945587158203,-25895.482421875,1670.0584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6094665527344,305.9543151855469,278.1499938964844,0.0,18000.0,313.1499938964844,27702.943359375,28800.0,0.0,0.0,0.6159937977790833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928799152374268,1.6929035186767578,-2.366780609008856e-05,0.0,0.0006251554004848,0.0,0.0,539.4312133789062,0.0,0.0,0.0,0.9391710758209229,4.0,0.0,1.0
630660,292.61187744140625,297.1499938964844,293.1499938964844,0.4489963352680206,-7587.611328125,304.1136474609375,0.9055631756782532,0.4541726410388946,0.4090551137924194,292.6138916015625,297.1499938964844,293.1499938964844,0.3290715515613556,-6278.3603515625,304.1122741699219,0.835788369178772,0.3562458753585815,0.3385028839111328,292.4615173339844,297.1499938964844,293.1499938964844,0.5399462580680847,-6816.9287109375,304.0880432128906,0.9569147825241088,0.5273143649101257,0.368121474981308,292.19879150390625,297.1499938964844,293.1499938964844,0.6580325961112976,-10728.33984375,304.1107177734375,0.9990000128746032,0.7554376125335693,0.5785149335861206,292.7547912597656,297.1499938964844,293.1499938964844,0.0929334759712219,-10966.8486328125,304.1316833496094,0.5991612672805786,0.1285722851753235,0.5905375480651855,286.76727294921875,291.1499938964844,251.4559326171875,250.9276428222656,279.1397705078125,292.7538146972656,288.7674255371094,1.0,0.529215395450592,0.4493673145771026,0.4493673145771026,1.0,1.0,-2.742938041687012,0.9046811461448668,1.8382568359375,0.2883393466472626,0.0,0.0,1.0,138.68276977539062,189.0,49.76795959472656,-26631.416015625,1822.7158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8508605957031,306.1546936035156,278.1499938964844,0.0,18000.0,313.1499938964844,28656.142578125,28800.0,0.0,0.0,0.6272263526916504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217577695846558,1.7217823266983032,-2.448216582706664e-05,0.0,0.000636554963421,0.0,0.0,567.5106811523438,0.0,0.0,0.0,0.9401236176490784,4.0,0.0,1.0
630720,292.61187744140625,297.1499938964844,293.1499938964844,0.4489963352680206,-7587.611328125,304.1136474609375,0.9055631756782532,0.4541726410388946,0.4090551137924194,292.6138916015625,297.1499938964844,293.1499938964844,0.3290715515613556,-6278.3603515625,304.1122741699219,0.835788369178772,0.3562458753585815,0.3385028839111328,292.4615173339844,297.1499938964844,293.1499938964844,0.5399462580680847,-6816.9287109375,304.0880432128906,0.9569147825241088,0.5273143649101257,0.368121474981308,292.19879150390625,297.1499938964844,293.1499938964844,0.6580325961112976,-10728.33984375,304.1107177734375,0.9990000128746032,0.7554376125335693,0.5785149335861206,292.7547912597656,297.1499938964844,293.1499938964844,0.0929334759712219,-10966.8486328125,304.1316833496094,0.5991612672805786,0.1285722851753235,0.5905375480651855,286.76727294921875,291.1499938964844,251.4559326171875,250.9276428222656,279.1397705078125,292.7538146972656,288.7674255371094,1.0,0.529215395450592,0.4493673145771026,0.4493673145771026,1.0,1.0,-2.742938041687012,0.9046811461448668,1.8382568359375,0.2883393466472626,0.0,0.0,1.0,138.68276977539062,189.0,49.76795959472656,-26631.416015625,1822.7158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8508605957031,306.1546936035156,278.1499938964844,0.0,18000.0,313.1499938964844,28656.142578125,28800.0,0.0,0.0,0.6272263526916504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217577695846558,1.7217823266983032,-2.448216582706664e-05,0.0,0.000636554963421,0.0,0.0,567.5106811523438,0.0,0.0,0.0,0.9401236176490784,4.0,0.0,1.0
630780,292.65692138671875,297.1499938964844,293.1499938964844,0.4563758671283722,-7684.1787109375,304.1134338378906,0.8919123411178589,0.4586671888828277,0.4135979115962982,292.6537475585937,297.1499938964844,293.1499938964844,0.3368749320507049,-6394.50048828125,304.11181640625,0.8258723020553589,0.3617432713508606,0.3442178070545196,292.5056457519531,297.1499938964844,293.1499938964844,0.5530109405517578,-6944.2587890625,304.0868835449219,0.9435911774635316,0.5358107686042786,0.3744191527366638,292.2669982910156,297.1499938964844,293.1499938964844,0.7011362314224243,-11311.04296875,304.052001953125,0.9990000128746032,0.7657482028007507,0.6112852096557617,292.7916564941406,297.1499938964844,293.1499938964844,0.0959580764174461,-11250.982421875,304.1327514648437,0.5921385288238525,0.1311115026473999,0.6048165559768677,286.7434997558594,291.1499938964844,251.45909118652344,250.9306640625,279.1384582519531,292.79071044921875,288.741943359375,1.0,0.5474274754524231,0.4481355547904968,0.4481355547904968,1.0,1.0,-2.819373846054077,0.9317284226417542,1.8876453638076784,0.2982111275196075,0.0,0.0,1.0,151.89161682128906,207.0,-14.503755569458008,-27216.56640625,2005.4808349609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0197448730469,306.2496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,28766.5625,28800.0,0.0,0.0,0.6383777260780334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250717878341677,1.725096344947815,-2.4576502255513333e-05,0.0,0.0006478722207248,0.0,0.0,570.7939453125,0.0,0.0,0.0,0.9417674541473388,4.0,0.0,1.0
630840,292.65692138671875,297.1499938964844,293.1499938964844,0.4563758671283722,-7684.1787109375,304.1134338378906,0.8919123411178589,0.4586671888828277,0.4135979115962982,292.6537475585937,297.1499938964844,293.1499938964844,0.3368749320507049,-6394.50048828125,304.11181640625,0.8258723020553589,0.3617432713508606,0.3442178070545196,292.5056457519531,297.1499938964844,293.1499938964844,0.5530109405517578,-6944.2587890625,304.0868835449219,0.9435911774635316,0.5358107686042786,0.3744191527366638,292.2669982910156,297.1499938964844,293.1499938964844,0.7011362314224243,-11311.04296875,304.052001953125,0.9990000128746032,0.7657482028007507,0.6112852096557617,292.7916564941406,297.1499938964844,293.1499938964844,0.0959580764174461,-11250.982421875,304.1327514648437,0.5921385288238525,0.1311115026473999,0.6048165559768677,286.7434997558594,291.1499938964844,251.45909118652344,250.9306640625,279.1384582519531,292.79071044921875,288.741943359375,1.0,0.5474274754524231,0.4481355547904968,0.4481355547904968,1.0,1.0,-2.819373846054077,0.9317284226417542,1.8876453638076784,0.2982111275196075,0.0,0.0,1.0,151.89161682128906,207.0,-14.503755569458008,-27216.56640625,2005.4808349609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0197448730469,306.2496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,28766.5625,28800.0,0.0,0.0,0.6383777260780334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250717878341677,1.725096344947815,-2.4576502255513333e-05,0.0,0.0006478722207248,0.0,0.0,570.7939453125,0.0,0.0,0.0,0.9417674541473388,4.0,0.0,1.0
630900,292.6785888671875,297.1499938964844,293.1499938964844,0.4602417647838592,-7734.8076171875,304.113037109375,0.8844021558761597,0.4606621861457824,0.4156758189201355,292.6728515625,297.1499938964844,293.1499938964844,0.3409067094326019,-6454.44775390625,304.1114196777344,0.8202475309371948,0.3642753660678863,0.3469047844409942,292.52685546875,297.1499938964844,293.1499938964844,0.5598267912864685,-7010.53173828125,304.0859680175781,0.9357792139053344,0.5398059487342834,0.3774170279502868,292.3076171875,297.1499938964844,293.1499938964844,0.7266455888748169,-11648.8359375,304.0234680175781,0.9990000128746032,0.7689573168754578,0.6297115683555603,292.809814453125,297.1499938964844,293.1499938964844,0.0973255932331085,-11379.912109375,304.1333923339844,0.5876007676124573,0.1320840716361999,0.610756516456604,286.71954345703125,291.1499938964844,251.4610290527344,250.9325256347656,279.1383361816406,292.80889892578125,288.717529296875,1.0,0.5570197701454163,0.4475424289703369,0.4475424289703369,1.0,1.0,-2.857987880706787,0.9453780651092528,1.912609934806824,0.3031985163688659,0.0,0.0,1.0,159.44223022460938,207.0,-39.45352554321289,-27488.291015625,2105.548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0859069824219,306.2792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,28783.833984375,29880.0,0.0,0.0,0.6439086198806763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725589632987976,1.7256141901016235,-2.4591257897554897e-05,0.0,0.0006534853600896,0.0,0.0,571.3081665039062,0.0,0.0,0.0,0.9570244550704956,4.0,0.0,1.0
630960,292.69970703125,297.1499938964844,293.1499938964844,0.4634425044059753,-7775.90771484375,304.11395263671875,0.8767443299293518,0.4624868035316467,0.4176233112812042,292.69146728515625,297.1499938964844,293.1499938964844,0.3444385826587677,-6506.251953125,304.1120300292969,0.8143426775932312,0.3666645288467407,0.3494774103164673,292.5475769042969,297.1499938964844,293.1499938964844,0.5658940076828003,-7068.6240234375,304.0865783691406,0.9276054501533508,0.5436301231384277,0.3803131282329559,292.35162353515625,297.1499938964844,293.1499938964844,0.7530732154846191,-11993.5166015625,303.9984436035156,0.9990000128746032,0.7709892392158508,0.6490321159362793,292.8277282714844,297.1499938964844,293.1499938964844,0.0984427705407142,-11483.962890625,304.1343994140625,0.5826089978218079,0.1328770816326141,0.6159526109695435,286.710693359375,291.1499938964844,251.4632110595703,250.9346466064453,279.13848876953125,292.82684326171875,288.70928955078125,1.0,0.5667796730995178,0.4469780623912811,0.4469780623912811,1.0,1.0,-2.896368741989136,0.9589484930038452,1.9374202489852903,0.3081666827201843,0.0,0.0,1.0,167.49595642089844,225.0,-33.51532745361328,-27845.685546875,2210.16552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1278381347656,306.3243103027344,278.1499938964844,0.0,18000.0,313.1499938964844,29589.06640625,29880.0,0.0,0.0,0.64957195520401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.749559998512268,1.7495852708816528,-2.5279203327954747e-05,0.0,0.0006592329591512,0.0,0.0,595.4488525390625,0.0,0.0,0.0,0.9555153250694276,4.0,0.0,1.0
631020,292.74029541015625,297.1499938964844,293.1499938964844,0.4707660377025604,-7871.11865234375,304.1137390136719,0.8616486191749573,0.4656618237495422,0.4211221635341644,292.7272033691406,297.1499938964844,293.1499938964844,0.3522010743618011,-6620.81982421875,304.1117248535156,0.8018025159835815,0.3710343241691589,0.3542746305465698,292.5874328613281,297.1499938964844,293.1499938964844,0.5792927742004395,-7197.62109375,304.0853576660156,0.9113910794258118,0.5508055686950684,0.3857969343662262,292.4472045898437,297.1499938964844,293.1499938964844,0.8119552135467529,-12747.3984375,303.9510498046875,0.9990000128746032,0.771861732006073,0.6892881989479065,292.8625183105469,297.1499938964844,293.1499938964844,0.1005825027823448,-11685.7294921875,304.1360168457031,0.5717982649803162,0.1339842081069946,0.6243094205856323,286.6522827148437,291.1499938964844,251.4684295654297,250.939697265625,279.139404296875,292.8616943359375,288.64971923828125,1.0,0.5864500403404236,0.4459583759307861,0.4459583759307861,1.0,1.0,-2.9713659286499023,0.9855008721351624,1.9858651161193848,0.3179255723953247,0.0,0.0,1.0,184.78797912597656,228.0,-70.80419158935547,-28335.76171875,2429.7861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1885986328125,306.332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,29812.84375,29880.0,0.0,0.0,0.6609269380569458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561633586883545,1.7561887502670288,-2.5470384571235627e-05,0.0,0.0006707567954435,0.0,0.0,602.2166137695312,0.0,0.0,0.0,0.9587883353233336,4.0,0.0,1.0
631080,292.74029541015625,297.1499938964844,293.1499938964844,0.4707660377025604,-7871.11865234375,304.1137390136719,0.8616486191749573,0.4656618237495422,0.4211221635341644,292.7272033691406,297.1499938964844,293.1499938964844,0.3522010743618011,-6620.81982421875,304.1117248535156,0.8018025159835815,0.3710343241691589,0.3542746305465698,292.5874328613281,297.1499938964844,293.1499938964844,0.5792927742004395,-7197.62109375,304.0853576660156,0.9113910794258118,0.5508055686950684,0.3857969343662262,292.4472045898437,297.1499938964844,293.1499938964844,0.8119552135467529,-12747.3984375,303.9510498046875,0.9990000128746032,0.771861732006073,0.6892881989479065,292.8625183105469,297.1499938964844,293.1499938964844,0.1005825027823448,-11685.7294921875,304.1360168457031,0.5717982649803162,0.1339842081069946,0.6243094205856323,286.6522827148437,291.1499938964844,251.4684295654297,250.939697265625,279.139404296875,292.8616943359375,288.64971923828125,1.0,0.5864500403404236,0.4459583759307861,0.4459583759307861,1.0,1.0,-2.9713659286499023,0.9855008721351624,1.9858651161193848,0.3179255723953247,0.0,0.0,1.0,184.78797912597656,228.0,-70.80419158935547,-28335.76171875,2429.7861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1885986328125,306.332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,29812.84375,29880.0,0.0,0.0,0.6609269380569458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561633586883545,1.7561887502670288,-2.5470384571235627e-05,0.0,0.0006707567954435,0.0,0.0,602.2166137695312,0.0,0.0,0.0,0.9587883353233336,4.0,0.0,1.0
631140,292.7781982421875,297.1499938964844,293.1499938964844,0.4773812294006347,-7956.0322265625,304.1148681640625,0.851800799369812,0.4683497846126556,0.4240301549434662,292.760498046875,297.1499938964844,293.1499938964844,0.3593891859054565,-6725.85302734375,304.112548828125,0.7935608625411987,0.3749928474426269,0.3585191369056701,292.62469482421875,297.1499938964844,293.1499938964844,0.5920835733413696,-7319.21826171875,304.0856628417969,0.9019451141357422,0.5575018525123596,0.3908256292343139,292.5416564941406,297.1499938964844,293.1499938964844,0.8602827787399292,-13334.1728515625,303.9377136230469,0.9990000128746032,0.7704959511756897,0.7188743948936462,292.8949279785156,297.1499938964844,293.1499938964844,0.1021830067038536,-11836.4599609375,304.1380310058594,0.5641047358512878,0.1346916109323501,0.6299014687538147,286.5936279296875,291.1499938964844,251.474838256836,250.94595336914065,279.1425170898437,292.8941955566406,288.59185791015625,1.0,0.6008142232894897,0.445361852645874,0.445361852645874,1.0,1.0,-3.028320789337158,1.0058925151824951,2.022428274154663,0.3258437514305115,0.0,0.0,1.0,198.1848297119141,231.0,-74.81083679199219,-28706.98046875,2604.729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2574157714844,306.3543395996094,278.1499938964844,0.0,18000.0,313.1499938964844,29864.48828125,30960.0,0.0,0.0,0.6719566583633423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576837539672852,1.757709264755249,-2.551450779719744e-05,0.0,0.0006819505360908,0.0,0.0,603.7821655273438,0.0,0.0,0.0,0.9745421409606934,4.0,0.0,1.0
631200,292.7781982421875,297.1499938964844,293.1499938964844,0.4773812294006347,-7956.0322265625,304.1148681640625,0.851800799369812,0.4683497846126556,0.4240301549434662,292.760498046875,297.1499938964844,293.1499938964844,0.3593891859054565,-6725.85302734375,304.112548828125,0.7935608625411987,0.3749928474426269,0.3585191369056701,292.62469482421875,297.1499938964844,293.1499938964844,0.5920835733413696,-7319.21826171875,304.0856628417969,0.9019451141357422,0.5575018525123596,0.3908256292343139,292.5416564941406,297.1499938964844,293.1499938964844,0.8602827787399292,-13334.1728515625,303.9377136230469,0.9990000128746032,0.7704959511756897,0.7188743948936462,292.8949279785156,297.1499938964844,293.1499938964844,0.1021830067038536,-11836.4599609375,304.1380310058594,0.5641047358512878,0.1346916109323501,0.6299014687538147,286.5936279296875,291.1499938964844,251.474838256836,250.94595336914065,279.1425170898437,292.8941955566406,288.59185791015625,1.0,0.6008142232894897,0.445361852645874,0.445361852645874,1.0,1.0,-3.028320789337158,1.0058925151824951,2.022428274154663,0.3258437514305115,0.0,0.0,1.0,198.1848297119141,231.0,-74.81083679199219,-28706.98046875,2604.729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2574157714844,306.3543395996094,278.1499938964844,0.0,18000.0,313.1499938964844,29864.48828125,30960.0,0.0,0.0,0.6719566583633423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576837539672852,1.757709264755249,-2.551450779719744e-05,0.0,0.0006819505360908,0.0,0.0,603.7821655273438,0.0,0.0,0.0,0.9745421409606934,4.0,0.0,1.0
631260,292.8138122558594,297.1499938964844,293.1499938964844,0.4814551770687103,-8005.63427734375,304.1197814941406,0.8434745669364929,0.4705455005168915,0.4264856278896332,292.7914733886719,297.1499938964844,293.1499938964844,0.3646693825721741,-6800.79638671875,304.1162109375,0.7865908145904541,0.3785773813724518,0.3623831570148468,292.6594543457031,297.1499938964844,293.1499938964844,0.6019962430000305,-7410.55126953125,304.090576171875,0.894390344619751,0.5637589693069458,0.3955277502536773,292.61822509765625,297.1499938964844,293.1499938964844,0.8831510543823242,-13568.474609375,303.9722595214844,0.9948409795761108,0.7703229188919067,0.7297571301460266,292.9239501953125,297.1499938964844,293.1499938964844,0.1031640917062759,-11925.5087890625,304.1403503417969,0.5573341846466064,0.1352632641792297,0.6344678997993469,286.5908508300781,291.1499938964844,251.4825897216797,250.9534912109375,279.14697265625,292.9233093261719,288.5910949707031,1.0,0.6111319661140442,0.4452614486217499,0.4452614486217499,1.0,1.0,-3.0601439476013184,1.0177454948425293,2.042398452758789,0.3309614658355713,0.0,0.0,1.0,209.92361450195312,234.0,-22.75987434387207,-29078.638671875,2727.30126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3331604003906,306.44122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,30823.20703125,30960.0,0.0,0.0,0.6826332211494446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78567373752594,1.7857000827789309,-2.6333580535720102e-05,0.0,0.0006927859503775,0.0,0.0,633.088623046875,0.0,0.0,0.0,0.9749979376792908,4.0,0.0,1.0
631320,292.8138122558594,297.1499938964844,293.1499938964844,0.4814551770687103,-8005.63427734375,304.1197814941406,0.8434745669364929,0.4705455005168915,0.4264856278896332,292.7914733886719,297.1499938964844,293.1499938964844,0.3646693825721741,-6800.79638671875,304.1162109375,0.7865908145904541,0.3785773813724518,0.3623831570148468,292.6594543457031,297.1499938964844,293.1499938964844,0.6019962430000305,-7410.55126953125,304.090576171875,0.894390344619751,0.5637589693069458,0.3955277502536773,292.61822509765625,297.1499938964844,293.1499938964844,0.8831510543823242,-13568.474609375,303.9722595214844,0.9948409795761108,0.7703229188919067,0.7297571301460266,292.9239501953125,297.1499938964844,293.1499938964844,0.1031640917062759,-11925.5087890625,304.1403503417969,0.5573341846466064,0.1352632641792297,0.6344678997993469,286.5908508300781,291.1499938964844,251.4825897216797,250.9534912109375,279.14697265625,292.9233093261719,288.5910949707031,1.0,0.6111319661140442,0.4452614486217499,0.4452614486217499,1.0,1.0,-3.0601439476013184,1.0177454948425293,2.042398452758789,0.3309614658355713,0.0,0.0,1.0,209.92361450195312,234.0,-22.75987434387207,-29078.638671875,2727.30126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3331604003906,306.44122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,30823.20703125,30960.0,0.0,0.0,0.6826332211494446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78567373752594,1.7857000827789309,-2.6333580535720102e-05,0.0,0.0006927859503775,0.0,0.0,633.088623046875,0.0,0.0,0.0,0.9749979376792908,4.0,0.0,1.0
631380,292.84771728515625,297.1499938964844,293.1499938964844,0.4842642843723297,-8038.57958984375,304.12518310546875,0.8376390337944031,0.4721887111663818,0.42837655544281,292.82080078125,297.1499938964844,293.1499938964844,0.3690006136894226,-6861.4375,304.1202697753906,0.7819885611534119,0.3817131519317627,0.3657622635364532,292.69219970703125,297.1499938964844,293.1499938964844,0.6106290221214294,-7489.138671875,304.09600830078125,0.8896235227584839,0.5695444941520691,0.3998485207557678,292.6667175292969,297.1499938964844,293.1499938964844,0.8937630653381348,-13650.93359375,304.0133361816406,0.989069163799286,0.7739330530166626,0.7327263355255127,292.94952392578125,297.1499938964844,293.1499938964844,0.103925421833992,-11993.5693359375,304.1423034667969,0.5526784658432007,0.1358003765344619,0.6384343504905701,286.6009826660156,291.1499938964844,251.4917907714844,250.96246337890625,279.14971923828125,292.9489440917969,288.6016845703125,1.0,0.6184076070785522,0.4453906416893005,0.4453906416893005,1.0,1.0,-3.0800423622131348,1.025650143623352,2.0543923377990723,0.334363728761673,0.0,0.0,1.0,218.79367065429688,237.0,4.767134189605713,-29326.40234375,2813.14599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4712829589844,306.5530700683594,278.1499938964844,0.0,18000.0,313.1499938964844,30929.00390625,30960.0,0.0,0.0,0.6922599673271179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887356281280518,1.788762092590332,-2.64239679381717e-05,0.0,0.0007025558734312,0.0,0.0,636.3509521484375,0.0,0.0,0.0,0.9765145182609558,4.0,0.0,1.0
631440,292.84771728515625,297.1499938964844,293.1499938964844,0.4842642843723297,-8038.57958984375,304.12518310546875,0.8376390337944031,0.4721887111663818,0.42837655544281,292.82080078125,297.1499938964844,293.1499938964844,0.3690006136894226,-6861.4375,304.1202697753906,0.7819885611534119,0.3817131519317627,0.3657622635364532,292.69219970703125,297.1499938964844,293.1499938964844,0.6106290221214294,-7489.138671875,304.09600830078125,0.8896235227584839,0.5695444941520691,0.3998485207557678,292.6667175292969,297.1499938964844,293.1499938964844,0.8937630653381348,-13650.93359375,304.0133361816406,0.989069163799286,0.7739330530166626,0.7327263355255127,292.94952392578125,297.1499938964844,293.1499938964844,0.103925421833992,-11993.5693359375,304.1423034667969,0.5526784658432007,0.1358003765344619,0.6384343504905701,286.6009826660156,291.1499938964844,251.4917907714844,250.96246337890625,279.14971923828125,292.9489440917969,288.6016845703125,1.0,0.6184076070785522,0.4453906416893005,0.4453906416893005,1.0,1.0,-3.0800423622131348,1.025650143623352,2.0543923377990723,0.334363728761673,0.0,0.0,1.0,218.79367065429688,237.0,4.767134189605713,-29326.40234375,2813.14599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4712829589844,306.5530700683594,278.1499938964844,0.0,18000.0,313.1499938964844,30929.00390625,30960.0,0.0,0.0,0.6922599673271179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887356281280518,1.788762092590332,-2.64239679381717e-05,0.0,0.0007025558734312,0.0,0.0,636.3509521484375,0.0,0.0,0.0,0.9765145182609558,4.0,0.0,1.0
631500,292.8638916015625,297.1499938964844,293.1499938964844,0.4851984083652496,-8048.9267578125,304.12799072265625,0.8356348276138306,0.4728376269340515,0.4291131794452667,292.8348083496094,297.1499938964844,293.1499938964844,0.370790421962738,-6886.16064453125,304.1224365234375,0.7805761098861694,0.3831294178962707,0.3672544360160827,292.707763671875,297.1499938964844,293.1499938964844,0.6144558191299438,-7523.63720703125,304.098876953125,0.8883001804351807,0.5722865462303162,0.4018630683422088,292.6862487792969,297.1499938964844,293.1499938964844,0.8989735841751099,-13696.125,304.0286560058594,0.9873363375663756,0.7762168049812317,0.7348775863647461,292.9610900878906,297.1499938964844,293.1499938964844,0.1042222306132316,-12019.62109375,304.1431579589844,0.5511547923088074,0.1360650956630706,0.6401779055595398,286.6103820800781,291.1499938964844,251.4969787597656,250.967514038086,279.1504211425781,292.9605712890625,288.6112976074219,1.0,0.6214231848716736,0.4454647600650787,0.4454647600650787,1.0,1.0,-3.089826822280884,1.029557704925537,2.0602691173553467,0.3360759615898132,0.0,0.0,1.0,222.1540679931641,237.0,15.034749984741213,-29460.779296875,2850.468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5572204589844,306.6221008300781,278.1499938964844,0.0,18000.0,313.1499938964844,30945.205078125,32040.0,0.0,0.0,0.6966719627380371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892041206359863,1.789230465888977,-2.643780862854328e-05,0.0,0.0007070334395393,0.0,0.0,636.8510131835938,0.0,0.0,0.0,0.9917465448379515,4.0,0.0,1.0
631560,292.879638671875,297.1499938964844,293.1499938964844,0.4851503074169159,-8045.8740234375,304.132080078125,0.8339614272117615,0.4733728766441345,0.4297381937503814,292.848388671875,297.1499938964844,293.1499938964844,0.3718159794807434,-6899.12744140625,304.1255798339844,0.7794864773750305,0.3844566941261291,0.3686443567276001,292.72265625,297.1499938964844,293.1499938964844,0.6171164512634277,-7546.31640625,304.10333251953125,0.8873721957206726,0.574960470199585,0.4038064181804657,292.704345703125,297.1499938964844,293.1499938964844,0.9025758504867554,-13722.8828125,304.04412841796875,0.9860191941261292,0.7785348892211914,0.7371300458908081,292.97198486328125,297.1499938964844,293.1499938964844,0.1043250560760498,-12026.0849609375,304.1441955566406,0.549939751625061,0.1363222599029541,0.6418233513832092,286.6424865722656,291.1499938964844,251.5025787353516,250.9729766845703,279.15087890625,292.9714660644531,288.64434814453125,1.0,0.6241516470909119,0.445544570684433,0.445544570684433,1.0,1.0,-3.099272489547729,1.0333482027053833,2.065924406051636,0.3377508521080017,0.0,0.0,1.0,225.0731201171875,240.0,48.671119689941406,-29697.703125,2884.984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.63409423828125,306.7182922363281,278.1499938964844,0.0,18000.0,313.1499938964844,31758.8515625,32040.0,0.0,0.0,0.7010104060173035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125733137130733,1.8126004934310915,-2.7132942705065943e-05,0.0,0.0007114364416338,0.0,0.0,662.1328735351562,0.0,0.0,0.0,0.9898908138275146,4.0,0.0,1.0
631620,292.9096984863281,297.1499938964844,293.1499938964844,0.4854500293731689,-8046.52685546875,304.13751220703125,0.8311466574668884,0.4741216897964477,0.4306536018848419,292.8741149902344,297.1499938964844,293.1499938964844,0.3742134571075439,-6931.3388671875,304.12969970703125,0.7778448462486267,0.3868738710880279,0.3711563646793365,292.7502136230469,297.1499938964844,293.1499938964844,0.6232576370239258,-7601.17138671875,304.10858154296875,0.8862547278404236,0.5801975727081299,0.407581090927124,292.73785400390625,297.1499938964844,293.1499938964844,0.9103696942329408,-13791.2470703125,304.06622314453125,0.9840618968009948,0.7830265760421753,0.7415273189544678,292.9919128417969,297.1499938964844,293.1499938964844,0.104663647711277,-12053.708984375,304.14556884765625,0.548026978969574,0.1367874592542648,0.6447847485542297,286.67974853515625,291.1499938964844,251.5150756835937,250.9851226806641,279.1514587402344,292.991455078125,288.6811828613281,1.0,0.6289651393890381,0.4457237124443054,0.4457237124443054,1.0,1.0,-3.1167800426483154,1.0404454469680786,2.076334476470948,0.3409285843372345,0.0,0.0,1.0,230.05612182617188,243.0,49.77337646484375,-29974.23828125,2947.187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7953186035156,306.856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,31977.439453125,32040.0,0.0,0.0,0.7091439366340637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818800449371338,1.818827748298645,-2.7319691071170386e-05,0.0,0.0007196909864433,0.0,0.0,668.9805908203125,0.0,0.0,0.0,0.9929710626602172,4.0,0.0,1.0
631680,292.9096984863281,297.1499938964844,293.1499938964844,0.4854500293731689,-8046.52685546875,304.13751220703125,0.8311466574668884,0.4741216897964477,0.4306536018848419,292.8741149902344,297.1499938964844,293.1499938964844,0.3742134571075439,-6931.3388671875,304.12969970703125,0.7778448462486267,0.3868738710880279,0.3711563646793365,292.7502136230469,297.1499938964844,293.1499938964844,0.6232576370239258,-7601.17138671875,304.10858154296875,0.8862547278404236,0.5801975727081299,0.407581090927124,292.73785400390625,297.1499938964844,293.1499938964844,0.9103696942329408,-13791.2470703125,304.06622314453125,0.9840618968009948,0.7830265760421753,0.7415273189544678,292.9919128417969,297.1499938964844,293.1499938964844,0.104663647711277,-12053.708984375,304.14556884765625,0.548026978969574,0.1367874592542648,0.6447847485542297,286.67974853515625,291.1499938964844,251.5150756835937,250.9851226806641,279.1514587402344,292.991455078125,288.6811828613281,1.0,0.6289651393890381,0.4457237124443054,0.4457237124443054,1.0,1.0,-3.1167800426483154,1.0404454469680786,2.076334476470948,0.3409285843372345,0.0,0.0,1.0,230.05612182617188,243.0,49.77337646484375,-29974.23828125,2947.187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7953186035156,306.856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,31977.439453125,32040.0,0.0,0.0,0.7091439366340637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818800449371338,1.818827748298645,-2.7319691071170386e-05,0.0,0.0007196909864433,0.0,0.0,668.9805908203125,0.0,0.0,0.0,0.9929710626602172,4.0,0.0,1.0
