time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631740,292.9376220703125,297.1499938964844,293.1499938964844,0.485269546508789,-8041.59765625,304.1419677734375,0.8286986947059631,0.4745422899723053,0.4312340021133423,292.8980712890625,297.1499938964844,293.1499938964844,0.3762409687042236,-6958.5390625,304.133056640625,0.7765529155731201,0.3890060484409332,0.3733698427677154,292.77569580078125,297.1499938964844,293.1499938964844,0.6290189623832703,-7652.8876953125,304.1127624511719,0.8856247663497925,0.5851525664329529,0.4111673533916473,292.7684020996094,297.1499938964844,293.1499938964844,0.9170805215835572,-13852.29296875,304.0828552246094,0.9825788140296936,0.7872694730758667,0.7456878423690796,293.0097961425781,297.1499938964844,293.1499938964844,0.1049133241176605,-12073.5029296875,304.1466064453125,0.5464308261871338,0.1371607929468155,0.6472516059875488,286.71441650390625,291.1499938964844,251.5294189453125,250.99905395507807,279.15185546875,293.0093994140625,288.7158508300781,1.0,0.6331661939620972,0.4459289610385895,0.4459289610385895,1.0,1.0,-3.132420778274536,1.046891689300537,2.085529088973999,0.3438735902309418,0.0,0.0,1.0,234.34678649902344,246.0,48.98184967041016,-30232.13671875,3002.42822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.971435546875,307.0019836425781,278.1499938964844,0.0,18000.0,313.1499938964844,32026.1640625,33120.0,0.0,0.0,0.7164506316184998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201855421066284,1.8202128410339355,-2.736131864367053e-05,0.0,0.0007271062931977,0.0,0.0,670.5101928710938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631800,292.9376220703125,297.1499938964844,293.1499938964844,0.485269546508789,-8041.59765625,304.1419677734375,0.8286986947059631,0.4745422899723053,0.4312340021133423,292.8980712890625,297.1499938964844,293.1499938964844,0.3762409687042236,-6958.5390625,304.133056640625,0.7765529155731201,0.3890060484409332,0.3733698427677154,292.77569580078125,297.1499938964844,293.1499938964844,0.6290189623832703,-7652.8876953125,304.1127624511719,0.8856247663497925,0.5851525664329529,0.4111673533916473,292.7684020996094,297.1499938964844,293.1499938964844,0.9170805215835572,-13852.29296875,304.0828552246094,0.9825788140296936,0.7872694730758667,0.7456878423690796,293.0097961425781,297.1499938964844,293.1499938964844,0.1049133241176605,-12073.5029296875,304.1466064453125,0.5464308261871338,0.1371607929468155,0.6472516059875488,286.71441650390625,291.1499938964844,251.5294189453125,250.99905395507807,279.15185546875,293.0093994140625,288.7158508300781,1.0,0.6331661939620972,0.4459289610385895,0.4459289610385895,1.0,1.0,-3.132420778274536,1.046891689300537,2.085529088973999,0.3438735902309418,0.0,0.0,1.0,234.34678649902344,246.0,48.98184967041016,-30232.13671875,3002.42822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.971435546875,307.0019836425781,278.1499938964844,0.0,18000.0,313.1499938964844,32026.1640625,33120.0,0.0,0.0,0.7164506316184998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201855421066284,1.8202128410339355,-2.736131864367053e-05,0.0,0.0007271062931977,0.0,0.0,670.5101928710938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631860,292.9637756347656,297.1499938964844,293.1499938964844,0.4841280579566955,-8024.28662109375,304.1464538574219,0.8263446092605591,0.4746192991733551,0.4315120279788971,292.9205017089844,297.1499938964844,293.1499938964844,0.377499371767044,-6974.47998046875,304.13653564453125,0.7753294706344604,0.3908379375934601,0.375299721956253,292.7997741699219,297.1499938964844,293.1499938964844,0.6336277723312378,-7693.5283203125,304.1174011230469,0.8851067423820496,0.5897529721260071,0.4145083427429199,292.7967224121094,297.1499938964844,293.1499938964844,0.921862006187439,-13893.7763671875,304.0970458984375,0.981250524520874,0.7911909222602844,0.7495522499084473,293.0260009765625,297.1499938964844,293.1499938964844,0.1049531027674675,-12073.1376953125,304.1476745605469,0.5448878407478333,0.1374244540929794,0.6491917967796326,286.7619934082031,291.1499938964844,251.5457000732422,251.01486206054688,279.1521911621094,293.0256652832031,288.7634582519531,1.0,0.6369227766990662,0.4461647868156433,0.4461647868156433,1.0,1.0,-3.14607310295105,1.0526525974273682,2.0934205055236816,0.3465804755687713,0.0,0.0,1.0,238.279037475586,249.0,57.2437629699707,-30521.3125,3052.053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1371765136719,307.1552124023437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.75,33120.0,0.0,0.0,0.7231769561767578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318443298339844,1.83187198638916,-2.771295294223819e-05,0.0,0.000733932654839,0.0,0.0,683.4773559570312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631920,292.9637756347656,297.1499938964844,293.1499938964844,0.4841280579566955,-8024.28662109375,304.1464538574219,0.8263446092605591,0.4746192991733551,0.4315120279788971,292.9205017089844,297.1499938964844,293.1499938964844,0.377499371767044,-6974.47998046875,304.13653564453125,0.7753294706344604,0.3908379375934601,0.375299721956253,292.7997741699219,297.1499938964844,293.1499938964844,0.6336277723312378,-7693.5283203125,304.1174011230469,0.8851067423820496,0.5897529721260071,0.4145083427429199,292.7967224121094,297.1499938964844,293.1499938964844,0.921862006187439,-13893.7763671875,304.0970458984375,0.981250524520874,0.7911909222602844,0.7495522499084473,293.0260009765625,297.1499938964844,293.1499938964844,0.1049531027674675,-12073.1376953125,304.1476745605469,0.5448878407478333,0.1374244540929794,0.6491917967796326,286.7619934082031,291.1499938964844,251.5457000732422,251.01486206054688,279.1521911621094,293.0256652832031,288.7634582519531,1.0,0.6369227766990662,0.4461647868156433,0.4461647868156433,1.0,1.0,-3.14607310295105,1.0526525974273682,2.0934205055236816,0.3465804755687713,0.0,0.0,1.0,238.279037475586,249.0,57.2437629699707,-30521.3125,3052.053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1371765136719,307.1552124023437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.75,33120.0,0.0,0.0,0.7231769561767578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318443298339844,1.83187198638916,-2.771295294223819e-05,0.0,0.000733932654839,0.0,0.0,683.4773559570312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631980,292.988525390625,297.1499938964844,293.1499938964844,0.4828191101551056,-8005.513671875,304.1498107910156,0.8239138722419739,0.4743207395076751,0.4314482808113098,292.9417724609375,297.1499938964844,293.1499938964844,0.3786114454269409,-6988.8173828125,304.13916015625,0.7740099430084229,0.3923391103744507,0.3769158124923706,292.8225402832031,297.1499938964844,293.1499938964844,0.6381509900093079,-7733.966796875,304.1207275390625,0.8845369219779968,0.5940098166465759,0.4176051318645477,292.8230285644531,297.1499938964844,293.1499938964844,0.9263234734535216,-13935.3798828125,304.1072082519531,0.9799224734306335,0.7948060631752014,0.7531203627586365,293.040771484375,297.1499938964844,293.1499938964844,0.1049601212143898,-12070.6875,304.1484375,0.543270468711853,0.1375721544027328,0.6505955457687378,286.79901123046875,291.1499938964844,251.5640869140625,251.0326538085937,279.15252685546875,293.0404357910156,288.8005065917969,1.0,0.6403183937072754,0.4464356899261474,0.4464356899261474,1.0,1.0,-3.157642841339112,1.0577049255371094,2.099937915802002,0.3490439653396606,0.0,0.0,1.0,242.02549743652344,252.0,53.55031204223633,-30747.0625,3096.64111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3080749511719,307.29669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7291759848594666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007400208851322,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632040,292.988525390625,297.1499938964844,293.1499938964844,0.4828191101551056,-8005.513671875,304.1498107910156,0.8239138722419739,0.4743207395076751,0.4314482808113098,292.9417724609375,297.1499938964844,293.1499938964844,0.3786114454269409,-6988.8173828125,304.13916015625,0.7740099430084229,0.3923391103744507,0.3769158124923706,292.8225402832031,297.1499938964844,293.1499938964844,0.6381509900093079,-7733.966796875,304.1207275390625,0.8845369219779968,0.5940098166465759,0.4176051318645477,292.8230285644531,297.1499938964844,293.1499938964844,0.9263234734535216,-13935.3798828125,304.1072082519531,0.9799224734306335,0.7948060631752014,0.7531203627586365,293.040771484375,297.1499938964844,293.1499938964844,0.1049601212143898,-12070.6875,304.1484375,0.543270468711853,0.1375721544027328,0.6505955457687378,286.79901123046875,291.1499938964844,251.5640869140625,251.0326538085937,279.15252685546875,293.0404357910156,288.8005065917969,1.0,0.6403183937072754,0.4464356899261474,0.4464356899261474,1.0,1.0,-3.157642841339112,1.0577049255371094,2.099937915802002,0.3490439653396606,0.0,0.0,1.0,242.02549743652344,252.0,53.55031204223633,-30747.0625,3096.64111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3080749511719,307.29669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7291759848594666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007400208851322,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632100,293.0003356933594,297.1499938964844,293.1499938964844,0.4819675087928772,-7993.65234375,304.1513977050781,0.8226565718650818,0.4740435183048248,0.4312993288040161,292.95196533203125,297.1499938964844,293.1499938964844,0.3789995908737182,-6993.595703125,304.14044189453125,0.7732998132705688,0.3929731845855713,0.3776108920574188,292.8334655761719,297.1499938964844,293.1499938964844,0.640193521976471,-7752.15234375,304.122314453125,0.8842132687568665,0.5960065126419067,0.4190635979175567,292.8354797363281,297.1499938964844,293.1499938964844,0.9282086491584778,-13952.9716796875,304.1115417480469,0.9792390465736388,0.7964966297149658,0.7547957897186279,293.0476379394531,297.1499938964844,293.1499938964844,0.1049192771315574,-12065.376953125,304.1487731933594,0.5424200892448425,0.137603297829628,0.6511011719703674,286.8179931640625,291.1499938964844,251.5740966796875,251.04234313964844,279.1527099609375,293.0473327636719,288.81951904296875,1.0,0.6418978571891785,0.4465847909450531,0.4465847909450531,1.0,1.0,-3.1626763343811035,1.0599782466888428,2.1026980876922607,0.35019052028656,0.0,0.0,1.0,243.85317993164065,252.0,53.322357177734375,-30855.892578125,3117.19775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3934326171875,307.3677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7319181561470032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007428038516081,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632160,293.0118103027344,297.1499938964844,293.1499938964844,0.480995774269104,-7980.283203125,304.15289306640625,0.8213666677474976,0.4736840724945068,0.4310770034790039,292.9618225097656,297.1499938964844,293.1499938964844,0.379292219877243,-6997.02734375,304.1416320800781,0.7725580334663391,0.3935453593730926,0.3782419264316559,292.8442687988281,297.1499938964844,293.1499938964844,0.642084538936615,-7768.92138671875,304.1239318847656,0.8838522434234619,0.5978983044624329,0.4204554855823517,292.8475646972656,297.1499938964844,293.1499938964844,0.9298865795135498,-13968.6015625,304.115478515625,0.9785356521606444,0.7981101274490356,0.7563996911048889,293.0542297363281,297.1499938964844,293.1499938964844,0.1048513576388359,-12057.5751953125,304.1491394042969,0.5415396690368652,0.1376073062419891,0.6514841318130493,286.83721923828125,291.1499938964844,251.58468627929688,251.0525817871093,279.15289306640625,293.0539245605469,288.8387451171875,1.0,0.6434061527252197,0.4467431902885437,0.4467431902885437,1.0,1.0,-3.16723108291626,1.0620919466018677,2.1051392555236816,0.3512844741344452,0.0,0.0,1.0,245.65966796875,255.0,53.4616813659668,-30961.1953125,3136.6748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4776916503906,307.4383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7345030903816223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007454272708855,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632220,293.0338439941406,297.1499938964844,293.1499938964844,0.4787048995494842,-7949.17236328125,304.1557312011719,0.818671703338623,0.4727151989936828,0.4304102957248688,292.9807434082031,297.1499938964844,293.1499938964844,0.3796048164367676,-7000.0498046875,304.1438903808594,0.7709702253341675,0.3944729268550873,0.3793138563632965,292.8651123046875,297.1499938964844,293.1499938964844,0.6454248428344727,-7798.3623046875,304.1270446777344,0.8830057978630066,0.6014133095741272,0.4230395555496216,292.8705444335937,297.1499938964844,293.1499938964844,0.9326703548431396,-13994.388671875,304.1222839355469,0.9770538806915284,0.8011064529418945,0.7593916058540344,293.0665283203125,297.1499938964844,293.1499938964844,0.1046391129493713,-12034.96484375,304.1497802734375,0.5396830439567566,0.1375365406274795,0.6518920660018921,286.8760681152344,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.0659484863281,288.8775939941406,1.0,0.6462200880050659,0.4470816850662231,0.4470816850662231,1.0,1.0,-3.174915313720703,1.0658336877822876,2.109081506729126,0.3533050119876861,0.0,0.0,1.0,249.22515869140625,258.0,53.92529678344727,-31159.470703125,3172.452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6412048339844,307.5759582519531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.739225447177887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007502198568545,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632280,293.0338439941406,297.1499938964844,293.1499938964844,0.4787048995494842,-7949.17236328125,304.1557312011719,0.818671703338623,0.4727151989936828,0.4304102957248688,292.9807434082031,297.1499938964844,293.1499938964844,0.3796048164367676,-7000.0498046875,304.1438903808594,0.7709702253341675,0.3944729268550873,0.3793138563632965,292.8651123046875,297.1499938964844,293.1499938964844,0.6454248428344727,-7798.3623046875,304.1270446777344,0.8830057978630066,0.6014133095741272,0.4230395555496216,292.8705444335937,297.1499938964844,293.1499938964844,0.9326703548431396,-13994.388671875,304.1222839355469,0.9770538806915284,0.8011064529418945,0.7593916058540344,293.0665283203125,297.1499938964844,293.1499938964844,0.1046391129493713,-12034.96484375,304.1497802734375,0.5396830439567566,0.1375365406274795,0.6518920660018921,286.8760681152344,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.0659484863281,288.8775939941406,1.0,0.6462200880050659,0.4470816850662231,0.4470816850662231,1.0,1.0,-3.174915313720703,1.0658336877822876,2.109081506729126,0.3533050119876861,0.0,0.0,1.0,249.22515869140625,258.0,53.92529678344727,-31159.470703125,3172.452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6412048339844,307.5759582519531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.739225447177887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007502198568545,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632340,293.0547790527344,297.1499938964844,293.1499938964844,0.4759757816791534,-7912.52197265625,304.1583557128906,0.8158001899719238,0.4714131951332092,0.429448515176773,292.9991149902344,297.1499938964844,293.1499938964844,0.3794906437397003,-6996.97900390625,304.1461181640625,0.7691853642463684,0.3950377702713012,0.3800632357597351,292.88482666015625,297.1499938964844,293.1499938964844,0.6482855081558228,-7823.458984375,304.1299133300781,0.8820170760154724,0.6046311259269714,0.4254089593887329,292.89215087890625,297.1499938964844,293.1499938964844,0.9347817897796632,-14013.681640625,304.12799072265625,0.9754576683044434,0.8038044571876526,0.7621046900749207,293.0777893066406,297.1499938964844,293.1499938964844,0.1043366640806198,-12004.1123046875,304.1503601074219,0.5377021431922913,0.1373687237501144,0.651861310005188,286.9149780273437,291.1499938964844,251.6330108642578,251.0992126464844,279.153564453125,293.0765075683594,288.91650390625,1.0,0.6487802863121033,0.447454959154129,0.447454959154129,1.0,1.0,-3.1807358264923096,1.068944215774536,2.111791610717773,0.3551111817359924,0.0,0.0,1.0,252.74822998046875,261.0,54.09758377075195,-31339.640625,3204.12060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.79620361328125,307.7074279785156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7433972358703613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007544536492787,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632400,293.0547790527344,297.1499938964844,293.1499938964844,0.4759757816791534,-7912.52197265625,304.1583557128906,0.8158001899719238,0.4714131951332092,0.429448515176773,292.9991149902344,297.1499938964844,293.1499938964844,0.3794906437397003,-6996.97900390625,304.1461181640625,0.7691853642463684,0.3950377702713012,0.3800632357597351,292.88482666015625,297.1499938964844,293.1499938964844,0.6482855081558228,-7823.458984375,304.1299133300781,0.8820170760154724,0.6046311259269714,0.4254089593887329,292.89215087890625,297.1499938964844,293.1499938964844,0.9347817897796632,-14013.681640625,304.12799072265625,0.9754576683044434,0.8038044571876526,0.7621046900749207,293.0777893066406,297.1499938964844,293.1499938964844,0.1043366640806198,-12004.1123046875,304.1503601074219,0.5377021431922913,0.1373687237501144,0.651861310005188,286.9149780273437,291.1499938964844,251.6330108642578,251.0992126464844,279.153564453125,293.0765075683594,288.91650390625,1.0,0.6487802863121033,0.447454959154129,0.447454959154129,1.0,1.0,-3.1807358264923096,1.068944215774536,2.111791610717773,0.3551111817359924,0.0,0.0,1.0,252.74822998046875,261.0,54.09758377075195,-31339.640625,3204.12060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.79620361328125,307.7074279785156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7433972358703613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007544536492787,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632460,293.0747375488281,297.1499938964844,293.1499938964844,0.4728277027606964,-7870.5322265625,304.16082763671875,0.8127330541610718,0.4697775542736053,0.4281911551952362,293.0168762207031,297.1499938964844,293.1499938964844,0.3789520263671875,-6987.84814453125,304.1483154296875,0.7672003507614136,0.3952596485614776,0.3804823160171509,292.9034118652344,297.1499938964844,293.1499938964844,0.650732696056366,-7844.8505859375,304.1325378417969,0.8809045553207397,0.6075800657272339,0.427589863538742,292.9124755859375,297.1499938964844,293.1499938964844,0.9363017082214355,-14027.16015625,304.1327819824219,0.9737452864646912,0.8062143325805664,0.764548659324646,293.0880432128906,297.1499938964844,293.1499938964844,0.1039556935429573,-11966.0888671875,304.15087890625,0.5356124043464661,0.1371133923530578,0.6514343023300171,286.9537048339844,291.1499938964844,251.66099548339844,251.12615966796875,279.1540222167969,293.0867614746094,288.9552001953125,1.0,0.6511024832725525,0.4478790760040283,0.4478790760040283,1.0,1.0,-3.18477725982666,1.071502685546875,2.113274574279785,0.3567621111869812,0.0,0.0,1.0,256.23590087890625,264.0,53.9048080444336,-31501.068359375,3231.828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.94171142578125,307.83184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7470620274543762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007581730023957,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632520,293.0747375488281,297.1499938964844,293.1499938964844,0.4728277027606964,-7870.5322265625,304.16082763671875,0.8127330541610718,0.4697775542736053,0.4281911551952362,293.0168762207031,297.1499938964844,293.1499938964844,0.3789520263671875,-6987.84814453125,304.1483154296875,0.7672003507614136,0.3952596485614776,0.3804823160171509,292.9034118652344,297.1499938964844,293.1499938964844,0.650732696056366,-7844.8505859375,304.1325378417969,0.8809045553207397,0.6075800657272339,0.427589863538742,292.9124755859375,297.1499938964844,293.1499938964844,0.9363017082214355,-14027.16015625,304.1327819824219,0.9737452864646912,0.8062143325805664,0.764548659324646,293.0880432128906,297.1499938964844,293.1499938964844,0.1039556935429573,-11966.0888671875,304.15087890625,0.5356124043464661,0.1371133923530578,0.6514343023300171,286.9537048339844,291.1499938964844,251.66099548339844,251.12615966796875,279.1540222167969,293.0867614746094,288.9552001953125,1.0,0.6511024832725525,0.4478790760040283,0.4478790760040283,1.0,1.0,-3.18477725982666,1.071502685546875,2.113274574279785,0.3567621111869812,0.0,0.0,1.0,256.23590087890625,264.0,53.9048080444336,-31501.068359375,3231.828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.94171142578125,307.83184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7470620274543762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007581730023957,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632580,293.0938415527344,297.1499938964844,293.1499938964844,0.4692791104316711,-7823.39990234375,304.1631164550781,0.809447705745697,0.4678081274032593,0.4266373217105865,293.0339660644531,297.1499938964844,293.1499938964844,0.3780305981636047,-6973.27880859375,304.150390625,0.7650378942489624,0.3951590359210968,0.380596250295639,292.9210205078125,297.1499938964844,293.1499938964844,0.6528010368347168,-7862.8515625,304.1348876953125,0.8796764016151428,0.6102536916732788,0.4295882880687713,292.9316101074219,297.1499938964844,293.1499938964844,0.9373019933700562,-14035.4619140625,304.1368103027344,0.971918523311615,0.8083455562591553,0.7667320370674133,293.097412109375,297.1499938964844,293.1499938964844,0.103508174419403,-11922.0,304.1513061523437,0.5334324836730957,0.1367803364992141,0.6506549119949341,286.9919128417969,291.1499938964844,251.69168090820312,251.1556701660156,279.1544189453125,293.0959777832031,288.9933776855469,1.0,0.6532015800476074,0.4483430981636047,0.4483430981636047,1.0,1.0,-3.187138557434082,1.0735207796096802,2.1136178970336914,0.3582480847835541,0.0,0.0,1.0,259.69110107421875,267.0,53.30571365356445,-31644.111328125,3255.753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0775451660156,307.948974609375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7502581477165222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007614166825078,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632640,293.0938415527344,297.1499938964844,293.1499938964844,0.4692791104316711,-7823.39990234375,304.1631164550781,0.809447705745697,0.4678081274032593,0.4266373217105865,293.0339660644531,297.1499938964844,293.1499938964844,0.3780305981636047,-6973.27880859375,304.150390625,0.7650378942489624,0.3951590359210968,0.380596250295639,292.9210205078125,297.1499938964844,293.1499938964844,0.6528010368347168,-7862.8515625,304.1348876953125,0.8796764016151428,0.6102536916732788,0.4295882880687713,292.9316101074219,297.1499938964844,293.1499938964844,0.9373019933700562,-14035.4619140625,304.1368103027344,0.971918523311615,0.8083455562591553,0.7667320370674133,293.097412109375,297.1499938964844,293.1499938964844,0.103508174419403,-11922.0,304.1513061523437,0.5334324836730957,0.1367803364992141,0.6506549119949341,286.9919128417969,291.1499938964844,251.69168090820312,251.1556701660156,279.1544189453125,293.0959777832031,288.9933776855469,1.0,0.6532015800476074,0.4483430981636047,0.4483430981636047,1.0,1.0,-3.187138557434082,1.0735207796096802,2.1136178970336914,0.3582480847835541,0.0,0.0,1.0,259.69110107421875,267.0,53.30571365356445,-31644.111328125,3255.753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0775451660156,307.948974609375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7502581477165222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007614166825078,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632700,293.10308837890625,297.1499938964844,293.1499938964844,0.467362105846405,-7797.98974609375,304.1642150878906,0.8077117204666138,0.4667006433010101,0.4257513582706451,293.04229736328125,297.1499938964844,293.1499938964844,0.3774351477622986,-6964.0791015625,304.1513977050781,0.7638916373252869,0.3949912190437317,0.3805434703826904,292.9297180175781,297.1499938964844,293.1499938964844,0.6536651849746704,-7870.27783203125,304.1360778808594,0.8790015578269958,0.6114468574523926,0.4304980635643005,292.9407958984375,297.1499938964844,293.1499938964844,0.9376282691955566,-14037.861328125,304.1386108398437,0.970959484577179,0.8093113899230957,0.7677304148674011,293.101806640625,297.1499938964844,293.1499938964844,0.1032629907131195,-11898.0048828125,304.1515197753906,0.5323117971420288,0.1365873664617538,0.6501473784446716,287.0107727050781,291.1499938964844,251.7080841064453,251.1714324951172,279.1545715332031,293.09979248046875,289.01220703125,1.0,0.6541711091995239,0.4485841691493988,0.4485841691493988,1.0,1.0,-3.187695026397705,1.0743114948272705,2.1133835315704346,0.3589131534099579,0.0,0.0,1.0,261.4115600585937,267.0,52.92134094238281,-31708.8203125,3266.322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1418762207031,308.0048828125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7532932162284851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007644968573004,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632760,293.1121520996094,297.1499938964844,293.1499938964844,0.4652993381023407,-7770.62109375,304.1653747558594,0.8059071898460388,0.4655122458934784,0.424793928861618,293.050537109375,297.1499938964844,293.1499938964844,0.3767053484916687,-6952.900390625,304.1524658203125,0.7627013325691223,0.3947398960590362,0.3804161548614502,292.9382629394531,297.1499938964844,293.1499938964844,0.6543368697166443,-7875.84423828125,304.13739013671875,0.8782835602760315,0.6125571727752686,0.4313444495201111,292.9496765136719,297.1499938964844,293.1499938964844,0.9377471804618835,-14037.869140625,304.1404724121094,0.9699698090553284,0.8102120161056519,0.7686689496040344,293.10595703125,297.1499938964844,293.1499938964844,0.1029928773641586,-11871.595703125,304.1517333984375,0.5311726927757263,0.1363778114318847,0.6495668888092041,287.03094482421875,291.1499938964844,251.7252197265625,251.18788146972656,279.1547546386719,293.1033630371094,289.0325927734375,1.0,0.6550887823104858,0.4488346874713897,0.4488346874713897,1.0,1.0,-3.18783974647522,1.0749684572219849,2.1128711700439453,0.3595364689826965,0.0,0.0,1.0,263.1283264160156,270.0,55.05288696289063,-31780.814453125,3275.973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2159729003906,308.0696105957031,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.754814088344574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007660403498448,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632820,293.1298217773437,297.1499938964844,293.1499938964844,0.4607990384101867,-7710.92236328125,304.1677551269531,0.8021243810653687,0.4628886580467224,0.4226605892181396,293.0667419433594,297.1499938964844,293.1499938964844,0.3748714327812195,-6925.09765625,304.1546936035156,0.7601785063743591,0.3939716517925262,0.3799152076244354,292.9548034667969,297.1499938964844,293.1499938964844,0.6552432179450989,-7882.923828125,304.1400756835937,0.8767472505569458,0.6145671010017395,0.4328826665878296,292.966796875,297.1499938964844,293.1499938964844,0.9374752044677734,-14032.2587890625,304.1440734863281,0.96789813041687,0.8118146657943726,0.7703616619110107,293.11376953125,297.1499938964844,293.1499938964844,0.1023956537246704,-11813.3505859375,304.15216064453125,0.528846263885498,0.1359126269817352,0.6481984257698059,287.0736389160156,291.1499938964844,251.76171875,251.222885131836,279.1552124023437,293.1103210449219,289.0752868652344,1.0,0.6567704677581787,0.4493769407272339,0.4493769407272339,1.0,1.0,-3.18691349029541,1.075914740562439,2.1109986305236816,0.360687106847763,0.0,0.0,1.0,266.5485534667969,273.0,58.06224822998047,-31909.33203125,3292.533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35565185546875,308.1924743652344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.75750732421875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000768773665186,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632880,293.1298217773437,297.1499938964844,293.1499938964844,0.4607990384101867,-7710.92236328125,304.1677551269531,0.8021243810653687,0.4628886580467224,0.4226605892181396,293.0667419433594,297.1499938964844,293.1499938964844,0.3748714327812195,-6925.09765625,304.1546936035156,0.7601785063743591,0.3939716517925262,0.3799152076244354,292.9548034667969,297.1499938964844,293.1499938964844,0.6552432179450989,-7882.923828125,304.1400756835937,0.8767472505569458,0.6145671010017395,0.4328826665878296,292.966796875,297.1499938964844,293.1499938964844,0.9374752044677734,-14032.2587890625,304.1440734863281,0.96789813041687,0.8118146657943726,0.7703616619110107,293.11376953125,297.1499938964844,293.1499938964844,0.1023956537246704,-11813.3505859375,304.15216064453125,0.528846263885498,0.1359126269817352,0.6481984257698059,287.0736389160156,291.1499938964844,251.76171875,251.222885131836,279.1552124023437,293.1103210449219,289.0752868652344,1.0,0.6567704677581787,0.4493769407272339,0.4493769407272339,1.0,1.0,-3.18691349029541,1.075914740562439,2.1109986305236816,0.360687106847763,0.0,0.0,1.0,266.5485534667969,273.0,58.06224822998047,-31909.33203125,3292.533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35565185546875,308.1924743652344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.75750732421875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000768773665186,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632940,293.147216796875,297.1499938964844,293.1499938964844,0.4558761119842529,-7645.63818359375,304.1700439453125,0.7981356978416443,0.4598685204982757,0.4202009737491607,293.0829162597656,297.1499938964844,293.1499938964844,0.3726067543029785,-6891.08251953125,304.1568908691406,0.7574521899223328,0.3928026556968689,0.3790612816810608,292.970458984375,297.1499938964844,293.1499938964844,0.6557767987251282,-7886.71435546875,304.1424560546875,0.8750978708267212,0.6163291335105896,0.4342456758022308,292.9830017089844,297.1499938964844,293.1499938964844,0.936762809753418,-14022.11328125,304.147216796875,0.9657025933265686,0.8131660223007202,0.7718193531036377,293.120849609375,297.1499938964844,293.1499938964844,0.1017543375492096,-11751.0419921875,304.1524963378906,0.5264672040939331,0.1353919059038162,0.646586000919342,287.1159973144531,291.1499938964844,251.80130004882807,251.26080322265625,279.15576171875,293.1172790527344,289.1176147460937,1.0,0.6582531929016113,0.4499814510345459,0.4499814510345459,1.0,1.0,-3.1843841075897217,1.076393723487854,2.107990503311157,0.3617317676544189,0.0,0.0,1.0,269.9564514160156,276.0,58.64410781860352,-32017.8203125,3305.488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4839782714844,308.3066101074219,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.764576256275177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007759477011859,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.147216796875,297.1499938964844,293.1499938964844,0.4558761119842529,-7645.63818359375,304.1700439453125,0.7981356978416443,0.4598685204982757,0.4202009737491607,293.0829162597656,297.1499938964844,293.1499938964844,0.3726067543029785,-6891.08251953125,304.1568908691406,0.7574521899223328,0.3928026556968689,0.3790612816810608,292.970458984375,297.1499938964844,293.1499938964844,0.6557767987251282,-7886.71435546875,304.1424560546875,0.8750978708267212,0.6163291335105896,0.4342456758022308,292.9830017089844,297.1499938964844,293.1499938964844,0.936762809753418,-14022.11328125,304.147216796875,0.9657025933265686,0.8131660223007202,0.7718193531036377,293.120849609375,297.1499938964844,293.1499938964844,0.1017543375492096,-11751.0419921875,304.1524963378906,0.5264672040939331,0.1353919059038162,0.646586000919342,287.1159973144531,291.1499938964844,251.80130004882807,251.26080322265625,279.15576171875,293.1172790527344,289.1176147460937,1.0,0.6582531929016113,0.4499814510345459,0.4499814510345459,1.0,1.0,-3.1843841075897217,1.076393723487854,2.107990503311157,0.3617317676544189,0.0,0.0,1.0,269.9564514160156,276.0,58.64410781860352,-32017.8203125,3305.488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4839782714844,308.3066101074219,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.764576256275177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007759477011859,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.1643981933594,297.1499938964844,293.1499938964844,0.4500567317008972,-7568.0224609375,304.1730651855469,0.7939062714576721,0.4564561247825622,0.4173744916915893,293.0992431640625,297.1499938964844,293.1499938964844,0.3694877624511719,-6844.23583984375,304.1598205566406,0.754477322101593,0.3911909461021423,0.3777913451194763,292.9853820800781,297.1499938964844,293.1499938964844,0.6553634405136108,-7881.33740234375,304.14569091796875,0.8733360767364502,0.6178562641143799,0.4354486763477325,292.9984436035156,297.1499938964844,293.1499938964844,0.9348142147064208,-13997.07421875,304.15142822265625,0.9633705615997314,0.8142678141593933,0.7730509042739868,293.1273193359375,297.1499938964844,293.1499938964844,0.1009764000773429,-11675.07421875,304.1529541015625,0.5240341424942017,0.1348166316747665,0.644742488861084,287.1705322265625,291.1499938964844,251.8441162109375,251.3017578125,279.15643310546875,293.1244506835937,289.1727600097656,1.0,0.659537136554718,0.450655847787857,0.450655847787857,1.0,1.0,-3.180171251296997,1.0763903856277466,2.103780746459961,0.3626715540885925,0.0,0.0,1.0,273.36700439453125,279.0,72.83583068847656,-32175.107421875,3314.726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.672607421875,308.47479248046875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7675326466560364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007789480732753,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1643981933594,297.1499938964844,293.1499938964844,0.4500567317008972,-7568.0224609375,304.1730651855469,0.7939062714576721,0.4564561247825622,0.4173744916915893,293.0992431640625,297.1499938964844,293.1499938964844,0.3694877624511719,-6844.23583984375,304.1598205566406,0.754477322101593,0.3911909461021423,0.3777913451194763,292.9853820800781,297.1499938964844,293.1499938964844,0.6553634405136108,-7881.33740234375,304.14569091796875,0.8733360767364502,0.6178562641143799,0.4354486763477325,292.9984436035156,297.1499938964844,293.1499938964844,0.9348142147064208,-13997.07421875,304.15142822265625,0.9633705615997314,0.8142678141593933,0.7730509042739868,293.1273193359375,297.1499938964844,293.1499938964844,0.1009764000773429,-11675.07421875,304.1529541015625,0.5240341424942017,0.1348166316747665,0.644742488861084,287.1705322265625,291.1499938964844,251.8441162109375,251.3017578125,279.15643310546875,293.1244506835937,289.1727600097656,1.0,0.659537136554718,0.450655847787857,0.450655847787857,1.0,1.0,-3.180171251296997,1.0763903856277466,2.103780746459961,0.3626715540885925,0.0,0.0,1.0,273.36700439453125,279.0,72.83583068847656,-32175.107421875,3314.726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.672607421875,308.47479248046875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7675326466560364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007789480732753,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.1806945800781,297.1499938964844,293.1499938964844,0.4437747895717621,-7484.2568359375,304.1758117675781,0.7895350456237793,0.4527802169322967,0.4142886102199554,293.1153564453125,297.1499938964844,293.1499938964844,0.3658178448677063,-6789.3564453125,304.1626281738281,0.7513148188591003,0.3892054557800293,0.3761540949344635,292.99951171875,297.1499938964844,293.1499938964844,0.6544012427330017,-7871.03271484375,304.1487121582031,0.8714908957481384,0.6191540956497192,0.4364905953407287,293.0131530761719,297.1499938964844,293.1499938964844,0.9321483373641968,-13964.236328125,304.1553649902344,0.9609255790710448,0.8151200413703918,0.7740459442138672,293.1332397460937,297.1499938964844,293.1499938964844,0.1001315712928772,-11592.619140625,304.15338134765625,0.5215709209442139,0.1341908276081085,0.6426715850830078,287.2286682128906,291.1499938964844,251.8902587890625,251.34585571289065,279.1571044921875,293.1317749023437,289.2308959960937,1.0,0.6606308221817017,0.4514001905918121,0.4514001905918121,1.0,1.0,-3.174453020095825,1.075969696044922,2.098483324050904,0.3635286688804626,0.0,0.0,1.0,276.7506408691406,282.0,78.37438201904297,-32305.232421875,3320.47509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84283447265625,308.62799072265625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7699463963508606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007813976844772,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.1806945800781,297.1499938964844,293.1499938964844,0.4437747895717621,-7484.2568359375,304.1758117675781,0.7895350456237793,0.4527802169322967,0.4142886102199554,293.1153564453125,297.1499938964844,293.1499938964844,0.3658178448677063,-6789.3564453125,304.1626281738281,0.7513148188591003,0.3892054557800293,0.3761540949344635,292.99951171875,297.1499938964844,293.1499938964844,0.6544012427330017,-7871.03271484375,304.1487121582031,0.8714908957481384,0.6191540956497192,0.4364905953407287,293.0131530761719,297.1499938964844,293.1499938964844,0.9321483373641968,-13964.236328125,304.1553649902344,0.9609255790710448,0.8151200413703918,0.7740459442138672,293.1332397460937,297.1499938964844,293.1499938964844,0.1001315712928772,-11592.619140625,304.15338134765625,0.5215709209442139,0.1341908276081085,0.6426715850830078,287.2286682128906,291.1499938964844,251.8902587890625,251.34585571289065,279.1571044921875,293.1317749023437,289.2308959960937,1.0,0.6606308221817017,0.4514001905918121,0.4514001905918121,1.0,1.0,-3.174453020095825,1.075969696044922,2.098483324050904,0.3635286688804626,0.0,0.0,1.0,276.7506408691406,282.0,78.37438201904297,-32305.232421875,3320.47509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84283447265625,308.62799072265625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7699463963508606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007813976844772,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.1884765625,297.1499938964844,293.1499938964844,0.4405501782894134,-7441.2880859375,304.1769714355469,0.787317156791687,0.4508603811264038,0.4126698970794678,293.1232604980469,297.1499938964844,293.1499938964844,0.3638448715209961,-6759.94140625,304.1639099121094,0.7496792674064636,0.3880848884582519,0.3752127587795257,293.0062866210937,297.1499938964844,293.1499938964844,0.6538095474243164,-7864.97265625,304.1499938964844,0.8705469965934753,0.6197251677513123,0.4369563460350036,293.02020263671875,297.1499938964844,293.1499938964844,0.930676519870758,-13946.5048828125,304.15704345703125,0.9596708416938782,0.8154630661010742,0.7744635343551636,293.135986328125,297.1499938964844,293.1499938964844,0.0996991321444511,-11550.47265625,304.153564453125,0.5203360319137573,0.1338617801666259,0.6415603756904602,287.2572937011719,291.1499938964844,251.9146270751953,251.3691253662109,279.1574401855469,293.135498046875,289.25946044921875,1.0,0.6611124873161316,0.451798141002655,0.451798141002655,1.0,1.0,-3.1711015701293945,1.0756281614303589,2.095473527908325,0.3639359176158905,0.0,0.0,1.0,278.42694091796875,282.0,78.88227844238281,-32361.037109375,3322.1708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9213256835937,308.69921875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7757682800292969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007873061695136,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.1960144042969,297.1499938964844,293.1499938964844,0.4371380507946014,-7395.66357421875,304.17828369140625,0.7850832343101501,0.4488910436630249,0.4110071957111358,293.131103515625,297.1499938964844,293.1499938964844,0.3616730272769928,-6727.484375,304.16534423828125,0.7480141520500183,0.3868870437145233,0.3741987347602844,293.0129089355469,297.1499938964844,293.1499938964844,0.652948796749115,-7856.27099609375,304.1515808105469,0.8695926666259766,0.6202487945556641,0.4373897910118103,293.027099609375,297.1499938964844,293.1499938964844,0.928849160671234,-13924.404296875,304.1590881347656,0.9583978652954102,0.8157550692558289,0.7748346924781799,293.1386108398437,297.1499938964844,293.1499938964844,0.0992295071482658,-11504.51953125,304.1537475585937,0.5191028118133545,0.1335240751504898,0.640408992767334,287.28973388671875,291.1499938964844,251.9398651123047,251.39321899414065,279.15777587890625,293.1392822265625,289.2925109863281,1.0,0.6615567207336426,0.4522129893302917,0.4522129893302917,1.0,1.0,-3.1674671173095703,1.0752146244049072,2.092252492904663,0.3643348813056946,0.0,0.0,1.0,280.0941467285156,285.0,86.04976654052734,-32446.279296875,3323.187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03173828125,308.798583984375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7772512435913086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007888112450018,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.21044921875,297.1499938964844,293.1499938964844,0.4299508929252624,-7299.38330078125,304.1808166503906,0.7805579304695129,0.4447947442531585,0.4075403809547424,293.146484375,297.1499938964844,293.1499938964844,0.3568941056728363,-6656.06591796875,304.1681823730469,0.7445828318595886,0.3842460513114929,0.3719393908977508,293.0256042480469,297.1499938964844,293.1499938964844,0.6506854891777039,-7833.84716796875,304.15478515625,0.8676403164863586,0.6211410164833069,0.4381498396396637,293.0404052734375,297.1499938964844,293.1499938964844,0.9244739413261414,-13871.9970703125,304.163330078125,0.9557819366455078,0.8161675930023193,0.7754188776016235,293.1434631347656,297.1499938964844,293.1499938964844,0.0982290431857109,-11406.447265625,304.1541748046875,0.5166404843330383,0.132824420928955,0.6379944086074829,287.3609619140625,291.1499938964844,251.9930725097656,251.4439392089844,279.1584777832031,293.14697265625,289.3636474609375,1.0,0.662331223487854,0.4530955255031585,0.4530955255031585,1.0,1.0,-3.159296751022339,1.0741554498672483,2.085141181945801,0.3651035130023956,0.0,0.0,1.0,283.4079895019531,288.0,94.88127899169922,-32593.59765625,3323.11181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.235595703125,308.9831848144531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.779744565486908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007913415902294,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.21044921875,297.1499938964844,293.1499938964844,0.4299508929252624,-7299.38330078125,304.1808166503906,0.7805579304695129,0.4447947442531585,0.4075403809547424,293.146484375,297.1499938964844,293.1499938964844,0.3568941056728363,-6656.06591796875,304.1681823730469,0.7445828318595886,0.3842460513114929,0.3719393908977508,293.0256042480469,297.1499938964844,293.1499938964844,0.6506854891777039,-7833.84716796875,304.15478515625,0.8676403164863586,0.6211410164833069,0.4381498396396637,293.0404052734375,297.1499938964844,293.1499938964844,0.9244739413261414,-13871.9970703125,304.163330078125,0.9557819366455078,0.8161675930023193,0.7754188776016235,293.1434631347656,297.1499938964844,293.1499938964844,0.0982290431857109,-11406.447265625,304.1541748046875,0.5166404843330383,0.132824420928955,0.6379944086074829,287.3609619140625,291.1499938964844,251.9930725097656,251.4439392089844,279.1584777832031,293.14697265625,289.3636474609375,1.0,0.662331223487854,0.4530955255031585,0.4530955255031585,1.0,1.0,-3.159296751022339,1.0741554498672483,2.085141181945801,0.3651035130023956,0.0,0.0,1.0,283.4079895019531,288.0,94.88127899169922,-32593.59765625,3323.11181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.235595703125,308.9831848144531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.779744565486908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007913415902294,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
