time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
633540,293.2239685058594,297.1499938964844,293.1499938964844,0.422650545835495,-7201.54248046875,304.18267822265625,0.7759795784950256,0.4405201971530914,0.4039064347743988,293.1614074707031,297.1499938964844,293.1499938964844,0.351841926574707,-6580.6796875,304.1705017089844,0.7410321831703186,0.3813038766384125,0.3693890273571014,293.0376281738281,297.1499938964844,293.1499938964844,0.648212730884552,-7809.8525390625,304.15728759765625,0.8656439781188965,0.6218500137329102,0.4387794435024261,293.0530090332031,297.1499938964844,293.1499938964844,0.9198336601257324,-13817.4111328125,304.16656494140625,0.9530872106552124,0.816382646560669,0.7758117318153381,293.1478576660156,297.1499938964844,293.1499938964844,0.09722650796175,-11308.29296875,304.1544494628906,0.5141956210136414,0.1320976018905639,0.6354550123214722,287.4298095703125,291.1499938964844,252.0500030517578,251.4981384277344,279.1591796875,293.1548156738281,289.4324035644531,1.0,0.6629666686058044,0.4540483057498932,0.4540483057498932,1.0,1.0,-3.150038480758667,1.0728257894515991,2.0772125720977783,0.3658453822135925,0.0,0.0,1.0,286.6911926269531,291.0,95.17813110351562,-32711.94921875,3320.46630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4163818359375,309.14849853515625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7864972352981567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000798194669187,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2239685058594,297.1499938964844,293.1499938964844,0.422650545835495,-7201.54248046875,304.18267822265625,0.7759795784950256,0.4405201971530914,0.4039064347743988,293.1614074707031,297.1499938964844,293.1499938964844,0.351841926574707,-6580.6796875,304.1705017089844,0.7410321831703186,0.3813038766384125,0.3693890273571014,293.0376281738281,297.1499938964844,293.1499938964844,0.648212730884552,-7809.8525390625,304.15728759765625,0.8656439781188965,0.6218500137329102,0.4387794435024261,293.0530090332031,297.1499938964844,293.1499938964844,0.9198336601257324,-13817.4111328125,304.16656494140625,0.9530872106552124,0.816382646560669,0.7758117318153381,293.1478576660156,297.1499938964844,293.1499938964844,0.09722650796175,-11308.29296875,304.1544494628906,0.5141956210136414,0.1320976018905639,0.6354550123214722,287.4298095703125,291.1499938964844,252.0500030517578,251.4981384277344,279.1591796875,293.1548156738281,289.4324035644531,1.0,0.6629666686058044,0.4540483057498932,0.4540483057498932,1.0,1.0,-3.150038480758667,1.0728257894515991,2.0772125720977783,0.3658453822135925,0.0,0.0,1.0,286.6911926269531,291.0,95.17813110351562,-32711.94921875,3320.46630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4163818359375,309.14849853515625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7864972352981567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000798194669187,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.2372741699219,297.1499938964844,293.1499938964844,0.4148021340370178,-7095.71826171875,304.18487548828125,0.7712408304214478,0.4359465539455414,0.4000588655471802,293.1764831542969,297.1499938964844,293.1499938964844,0.3461583852767944,-6495.51611328125,304.17315673828125,0.7372641563415527,0.3779581785202026,0.3665116727352142,293.0497741699219,297.1499938964844,293.1499938964844,0.6448830366134644,-7777.525390625,304.1604309082031,0.8634822368621826,0.6222355961799622,0.4392310678958893,293.06573486328125,297.1499938964844,293.1499938964844,0.9140934348106384,-13749.4873046875,304.170654296875,0.9501751065254213,0.8162599205970764,0.7759529948234558,293.1526794433594,297.1499938964844,293.1499938964844,0.096055194735527,-11193.4228515625,304.1549377441406,0.5115810632705688,0.1311791688203811,0.6323800086975098,287.5085754394531,291.1499938964844,252.1143493652344,251.55943298339844,279.16033935546875,293.1635131835937,289.5117492675781,1.0,0.6634350419044495,0.4551334977149963,0.4551334977149963,1.0,1.0,-3.138972043991089,1.0710755586624146,2.067896604537964,0.3666008710861206,0.0,0.0,1.0,290.0596008300781,294.0,107.403076171875,-32867.24609375,3314.311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64764404296875,309.3594970703125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7890504002571106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008007858414202,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.2372741699219,297.1499938964844,293.1499938964844,0.4148021340370178,-7095.71826171875,304.18487548828125,0.7712408304214478,0.4359465539455414,0.4000588655471802,293.1764831542969,297.1499938964844,293.1499938964844,0.3461583852767944,-6495.51611328125,304.17315673828125,0.7372641563415527,0.3779581785202026,0.3665116727352142,293.0497741699219,297.1499938964844,293.1499938964844,0.6448830366134644,-7777.525390625,304.1604309082031,0.8634822368621826,0.6222355961799622,0.4392310678958893,293.06573486328125,297.1499938964844,293.1499938964844,0.9140934348106384,-13749.4873046875,304.170654296875,0.9501751065254213,0.8162599205970764,0.7759529948234558,293.1526794433594,297.1499938964844,293.1499938964844,0.096055194735527,-11193.4228515625,304.1549377441406,0.5115810632705688,0.1311791688203811,0.6323800086975098,287.5085754394531,291.1499938964844,252.1143493652344,251.55943298339844,279.16033935546875,293.1635131835937,289.5117492675781,1.0,0.6634350419044495,0.4551334977149963,0.4551334977149963,1.0,1.0,-3.138972043991089,1.0710755586624146,2.067896604537964,0.3666008710861206,0.0,0.0,1.0,290.0596008300781,294.0,107.403076171875,-32867.24609375,3314.311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64764404296875,309.3594970703125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7890504002571106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008007858414202,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.2504577636719,297.1499938964844,293.1499938964844,0.4065234661102295,-6983.63525390625,304.1870422363281,0.7662434577941895,0.4310615360736847,0.3959183990955353,293.1917724609375,297.1499938964844,293.1499938964844,0.3399288356304168,-6401.951171875,304.1758117675781,0.7331697344779968,0.3741867542266845,0.3632204830646515,293.0621337890625,297.1499938964844,293.1499938964844,0.6408624053001404,-7738.7119140625,304.16363525390625,0.861046552658081,0.6222694516181946,0.43942990899086,293.0787048339844,297.1499938964844,293.1499938964844,0.907500684261322,-13671.7265625,304.1747436523437,0.9469143152236938,0.8157677054405212,0.7757358551025391,293.1580810546875,297.1499938964844,293.1499938964844,0.0946494862437248,-11056.1787109375,304.1556396484375,0.5085756778717041,0.1300117522478103,0.6281520128250122,287.59130859375,291.1499938964844,252.18934631347656,251.63088989257807,279.16192626953125,293.1731262207031,289.5945129394531,1.0,0.6636413335800171,0.4564079940319061,0.4564079940319061,1.0,1.0,-3.124934673309326,1.068588376045227,2.0563461780548096,0.3672820925712585,0.0,0.0,1.0,293.57421875,297.0,112.88607788085938,-32980.91015625,3302.471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.855712890625,309.5527038574219,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7909498810768127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008027135627344,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.2504577636719,297.1499938964844,293.1499938964844,0.4065234661102295,-6983.63525390625,304.1870422363281,0.7662434577941895,0.4310615360736847,0.3959183990955353,293.1917724609375,297.1499938964844,293.1499938964844,0.3399288356304168,-6401.951171875,304.1758117675781,0.7331697344779968,0.3741867542266845,0.3632204830646515,293.0621337890625,297.1499938964844,293.1499938964844,0.6408624053001404,-7738.7119140625,304.16363525390625,0.861046552658081,0.6222694516181946,0.43942990899086,293.0787048339844,297.1499938964844,293.1499938964844,0.907500684261322,-13671.7265625,304.1747436523437,0.9469143152236938,0.8157677054405212,0.7757358551025391,293.1580810546875,297.1499938964844,293.1499938964844,0.0946494862437248,-11056.1787109375,304.1556396484375,0.5085756778717041,0.1300117522478103,0.6281520128250122,287.59130859375,291.1499938964844,252.18934631347656,251.63088989257807,279.16192626953125,293.1731262207031,289.5945129394531,1.0,0.6636413335800171,0.4564079940319061,0.4564079940319061,1.0,1.0,-3.124934673309326,1.068588376045227,2.0563461780548096,0.3672820925712585,0.0,0.0,1.0,293.57421875,297.0,112.88607788085938,-32980.91015625,3302.471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.855712890625,309.5527038574219,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7909498810768127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008027135627344,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2568359375,297.1499938964844,293.1499938964844,0.4023144841194153,-6926.52197265625,304.1879577636719,0.7637161016464233,0.4285366833209991,0.3937693238258362,293.19927978515625,297.1499938964844,293.1499938964844,0.3366927206516266,-6353.28662109375,304.177001953125,0.7310563325881958,0.3721788823604584,0.3614528775215149,293.0682067871094,297.1499938964844,293.1499938964844,0.6387104988098145,-7718.05419921875,304.1650695800781,0.8597922325134277,0.6221910715103149,0.4394584596157074,293.0850524902344,297.1499938964844,293.1499938964844,0.9040350317955016,-13631.0673828125,304.1765441894531,0.945228636264801,0.8154228329658508,0.775528073310852,293.16082763671875,297.1499938964844,293.1499938964844,0.0938965454697609,-10982.8505859375,304.1559753417969,0.5070056915283203,0.1293704062700271,0.6257442235946655,287.63250732421875,291.1499938964844,252.23062133789065,251.67022705078125,279.16278076171875,293.17803955078125,289.6356811523437,1.0,0.6636526584625244,0.4571094512939453,0.4571094512939453,1.0,1.0,-3.117116451263428,1.0671688318252563,2.049947500228882,0.3676227033138275,0.0,0.0,1.0,295.3238220214844,297.0,113.6950912475586,-33025.5625,3294.791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9524230957031,309.6435852050781,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7964708805084229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008083166903816,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2630310058594,297.1499938964844,293.1499938964844,0.3979415595531463,-6866.93798828125,304.18902587890625,0.7611857652664185,0.4259638488292694,0.3915758430957794,293.2066955566406,297.1499938964844,293.1499938964844,0.3332814574241638,-6301.8115234375,304.17828369140625,0.7289106249809265,0.3700997531414032,0.3596156239509582,293.0741577148437,297.1499938964844,293.1499938964844,0.6362804174423218,-7694.638671875,304.166748046875,0.858529806137085,0.6220577359199524,0.4394479393959045,293.0912780761719,297.1499938964844,293.1499938964844,0.9002066850662231,-13585.8955078125,304.1786804199219,0.9435248374938964,0.8150196075439453,0.7752651572227478,293.1635437011719,297.1499938964844,293.1499938964844,0.0930906608700752,-10904.2333984375,304.1563415527344,0.5054159760475159,0.1287017315626144,0.6231983304023743,287.6775817871094,291.1499938964844,252.27430725097656,251.71188354492188,279.1636047363281,293.1830139160156,289.6813659667969,1.0,0.6636102795600891,0.4578509032726288,0.4578509032726288,1.0,1.0,-3.108881711959839,1.0656681060791016,2.0432136058807373,0.3679746687412262,0.0,0.0,1.0,297.05615234375,300.0,121.0921401977539,-33097.44140625,3286.13623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0802307128906,309.7620544433594,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7976203560829163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008094832883216,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.2749938964844,297.1499938964844,293.1499938964844,0.3889044225215912,-6743.32177734375,304.1910400390625,0.7561249136924744,0.4206781685352325,0.3870603442192077,293.2211303710937,297.1499938964844,293.1499938964844,0.326112151145935,-6193.30419921875,304.1807861328125,0.7245142459869385,0.3657359778881073,0.3557425439357757,293.08575439453125,297.1499938964844,293.1499938964844,0.6308644413948059,-7642.55078125,304.170166015625,0.8559859395027161,0.6216269731521606,0.4393112957477569,293.1034851074219,297.1499938964844,293.1499938964844,0.8918179273605347,-13486.998046875,304.1830749511719,0.9400678873062134,0.8140328526496887,0.774569571018219,293.16876220703125,297.1499938964844,293.1499938964844,0.0913824886083602,-10737.5703125,304.1570739746094,0.5022056698799133,0.1272990554571151,0.6177819967269897,287.7744140625,291.1499938964844,252.3685760498047,251.8017578125,279.1651916503906,293.1929626464844,289.7781677246094,1.0,0.6633785367012024,0.4594497978687286,0.4594497978687286,1.0,1.0,-3.0912857055664062,1.0624524354934692,2.0288333892822266,0.3687165081501007,0.0,0.0,1.0,300.4674377441406,303.0,130.51795959472656,-33215.0078125,3266.19189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3180236816406,309.9844665527344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7993527054786682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008112413925118,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.2749938964844,297.1499938964844,293.1499938964844,0.3889044225215912,-6743.32177734375,304.1910400390625,0.7561249136924744,0.4206781685352325,0.3870603442192077,293.2211303710937,297.1499938964844,293.1499938964844,0.326112151145935,-6193.30419921875,304.1807861328125,0.7245142459869385,0.3657359778881073,0.3557425439357757,293.08575439453125,297.1499938964844,293.1499938964844,0.6308644413948059,-7642.55078125,304.170166015625,0.8559859395027161,0.6216269731521606,0.4393112957477569,293.1034851074219,297.1499938964844,293.1499938964844,0.8918179273605347,-13486.998046875,304.1830749511719,0.9400678873062134,0.8140328526496887,0.774569571018219,293.16876220703125,297.1499938964844,293.1499938964844,0.0913824886083602,-10737.5703125,304.1570739746094,0.5022056698799133,0.1272990554571151,0.6177819967269897,287.7744140625,291.1499938964844,252.3685760498047,251.8017578125,279.1651916503906,293.1929626464844,289.7781677246094,1.0,0.6633785367012024,0.4594497978687286,0.4594497978687286,1.0,1.0,-3.0912857055664062,1.0624524354934692,2.0288333892822266,0.3687165081501007,0.0,0.0,1.0,300.4674377441406,303.0,130.51795959472656,-33215.0078125,3266.19189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3180236816406,309.9844665527344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7993527054786682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008112413925118,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2840270996094,297.1499938964844,293.1499938964844,0.3816444873809814,-6643.70703125,304.1922302246094,0.7520878911018372,0.4163313210010528,0.3833372890949249,293.2322692871094,297.1499938964844,293.1499938964844,0.320258617401123,-6104.50634765625,304.182373046875,0.7208811044692993,0.3620623648166656,0.3524675667285919,293.0946350097656,297.1499938964844,293.1499938964844,0.6263756155967712,-7599.62646484375,304.1723327636719,0.8539422154426575,0.6211446523666382,0.4391023516654968,293.11285400390625,297.1499938964844,293.1499938964844,0.8849105834960938,-13406.09375,304.1858215332031,0.9372687339782716,0.8130948543548584,0.7738672494888306,293.1726989746094,297.1499938964844,293.1499938964844,0.0899889171123504,-10601.90234375,304.15753173828125,0.4996259808540344,0.1261273920536041,0.613206148147583,287.8504943847656,291.1499938964844,252.4502868652344,251.8796539306641,279.1663818359375,293.200927734375,289.85418701171875,1.0,0.6630710363388062,0.4608345925807953,0.4608345925807953,1.0,1.0,-3.076277017593384,1.0597107410430908,2.016566276550293,0.3693492114543915,0.0,0.0,1.0,303.1468505859375,303.0,131.5111541748047,-33285.4140625,3248.06982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49053955078125,310.1477966308594,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8002601265907288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008121622959151,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.2862243652344,297.1499938964844,293.1499938964844,0.3798311054706573,-6618.77734375,304.1924743652344,0.7510813474655151,0.4152300953865051,0.3823928833007812,293.2349853515625,297.1499938964844,293.1499938964844,0.318784236907959,-6082.10546875,304.1827392578125,0.7199538350105286,0.3611204922199249,0.3516261577606201,293.0968322753906,297.1499938964844,293.1499938964844,0.6252406239509583,-7588.7998046875,304.1727905273437,0.8534310460090637,0.6210067272186279,0.4390378594398498,293.1151428222656,297.1499938964844,293.1499938964844,0.8831690549850464,-13385.7548828125,304.1864318847656,0.9365658164024352,0.812842071056366,0.7736740708351135,293.1736755371094,297.1499938964844,293.1499938964844,0.0896385684609413,-10567.8408203125,304.1576232910156,0.4989806115627289,0.1258287876844406,0.6120348572731018,287.8692626953125,291.1499938964844,252.4715270996093,251.89990234375,279.16668701171875,293.2029113769531,289.8729248046875,1.0,0.6629796028137207,0.461194783449173,0.461194783449173,1.0,1.0,-3.0724122524261475,1.0590059757232666,2.013406276702881,0.3695131838321686,0.0,0.0,1.0,303.810546875,306.0,131.27719116210938,-33300.0859375,3243.282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.531494140625,310.1867980957031,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8052260875701904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00081720208982,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.2967834472656,297.1499938964844,293.1499938964844,0.3704217076301574,-6488.708984375,304.1940002441406,0.7460616827011108,0.4096345007419586,0.3775909543037414,293.248291015625,297.1499938964844,293.1499938964844,0.3110504746437073,-5964.0234375,304.1847229003906,0.7151702642440796,0.3562698066234588,0.3472850620746612,293.107421875,297.1499938964844,293.1499938964844,0.6189168095588684,-7528.1484375,304.1757507324219,0.8508687615394592,0.6202072501182556,0.4386407434940338,293.1263427734375,297.1499938964844,293.1499938964844,0.8736032247543335,-13273.2353515625,304.19024658203125,0.9330294132232666,0.811457633972168,0.7725995779037476,293.17822265625,297.1499938964844,293.1499938964844,0.0877931788563728,-10388.11328125,304.1581420898437,0.4957479238510132,0.1243051439523696,0.6060326099395752,287.9732666015625,291.1499938964844,252.58248901367188,252.0056610107422,279.1681213378906,293.2127685546875,289.9774780273437,1.0,0.6624417304992676,0.4630783796310425,0.4630783796310425,1.0,1.0,-3.052436828613281,1.0553648471832275,1.997072100639344,0.3703628182411194,0.0,0.0,1.0,307.0992736816406,309.0,142.57957458496094,-33421.92578125,3217.911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7927551269531,310.4322204589844,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8067976832389832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008187970961444,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.2967834472656,297.1499938964844,293.1499938964844,0.3704217076301574,-6488.708984375,304.1940002441406,0.7460616827011108,0.4096345007419586,0.3775909543037414,293.248291015625,297.1499938964844,293.1499938964844,0.3110504746437073,-5964.0234375,304.1847229003906,0.7151702642440796,0.3562698066234588,0.3472850620746612,293.107421875,297.1499938964844,293.1499938964844,0.6189168095588684,-7528.1484375,304.1757507324219,0.8508687615394592,0.6202072501182556,0.4386407434940338,293.1263427734375,297.1499938964844,293.1499938964844,0.8736032247543335,-13273.2353515625,304.19024658203125,0.9330294132232666,0.811457633972168,0.7725995779037476,293.17822265625,297.1499938964844,293.1499938964844,0.0877931788563728,-10388.11328125,304.1581420898437,0.4957479238510132,0.1243051439523696,0.6060326099395752,287.9732666015625,291.1499938964844,252.58248901367188,252.0056610107422,279.1681213378906,293.2127685546875,289.9774780273437,1.0,0.6624417304992676,0.4630783796310425,0.4630783796310425,1.0,1.0,-3.052436828613281,1.0553648471832275,1.997072100639344,0.3703628182411194,0.0,0.0,1.0,307.0992736816406,309.0,142.57957458496094,-33421.92578125,3217.911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7927551269531,310.4322204589844,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8067976832389832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008187970961444,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.30670166015625,297.1499938964844,293.1499938964844,0.3609560132026672,-6357.20751953125,304.1950988769531,0.7410589456558228,0.4039036333560943,0.3726631104946136,293.26104736328125,297.1499938964844,293.1499938964844,0.303151935338974,-5842.89013671875,304.186279296875,0.710064709186554,0.3511927127838135,0.3427270054817199,293.1175231933594,297.1499938964844,293.1499938964844,0.612301230430603,-7464.8486328125,304.1781616210937,0.8482901453971863,0.6192309260368347,0.4381186664104461,293.1370544433594,297.1499938964844,293.1499938964844,0.8636588454246521,-13156.591796875,304.193359375,0.9294532537460328,0.8098797798156738,0.7713403701782227,293.18243408203125,297.1499938964844,293.1499938964844,0.0859155356884002,-10205.6865234375,304.1585693359375,0.4924948811531067,0.1227354332804679,0.5998151898384094,288.07818603515625,291.1499938964844,252.7008209228516,252.118392944336,279.16949462890625,293.2225036621094,290.082275390625,1.0,0.6617812514305115,0.4650958180427551,0.4650958180427551,1.0,1.0,-3.031418561935425,1.051526427268982,1.9798921346664429,0.3712489008903503,0.0,0.0,1.0,310.3497009277344,297.0,144.6597900390625,-33508.10546875,3190.342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0259704589844,310.6541748046875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8076541423797607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008196663111448,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.30670166015625,297.1499938964844,293.1499938964844,0.3609560132026672,-6357.20751953125,304.1950988769531,0.7410589456558228,0.4039036333560943,0.3726631104946136,293.26104736328125,297.1499938964844,293.1499938964844,0.303151935338974,-5842.89013671875,304.186279296875,0.710064709186554,0.3511927127838135,0.3427270054817199,293.1175231933594,297.1499938964844,293.1499938964844,0.612301230430603,-7464.8486328125,304.1781616210937,0.8482901453971863,0.6192309260368347,0.4381186664104461,293.1370544433594,297.1499938964844,293.1499938964844,0.8636588454246521,-13156.591796875,304.193359375,0.9294532537460328,0.8098797798156738,0.7713403701782227,293.18243408203125,297.1499938964844,293.1499938964844,0.0859155356884002,-10205.6865234375,304.1585693359375,0.4924948811531067,0.1227354332804679,0.5998151898384094,288.07818603515625,291.1499938964844,252.7008209228516,252.118392944336,279.16949462890625,293.2225036621094,290.082275390625,1.0,0.6617812514305115,0.4650958180427551,0.4650958180427551,1.0,1.0,-3.031418561935425,1.051526427268982,1.9798921346664429,0.3712489008903503,0.0,0.0,1.0,310.3497009277344,297.0,144.6597900390625,-33508.10546875,3190.342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0259704589844,310.6541748046875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8076541423797607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008196663111448,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.31134033203125,297.1499938964844,293.1499938964844,0.3561380207538605,-6289.9443359375,304.1956481933594,0.7397350668907166,0.4010119438171386,0.3700639307498932,293.26715087890625,297.1499938964844,293.1499938964844,0.2990727126598358,-5780.056640625,304.1871032714844,0.708611786365509,0.3485893011093139,0.340271532535553,293.1223449707031,297.1499938964844,293.1499938964844,0.6088353395462036,-7431.630859375,304.1793518066406,0.848402202129364,0.6186981201171875,0.4377414882183075,293.1421813964844,297.1499938964844,293.1499938964844,0.8585180044174194,-13096.1953125,304.19482421875,0.9295425415039062,0.8090405464172363,0.7705490589141846,293.184326171875,297.1499938964844,293.1499938964844,0.0848884657025337,-10106.373046875,304.15887451171875,0.4916488528251648,0.1219502985477447,0.5961587429046631,288.1299133300781,291.1499938964844,252.7625427246093,252.1771697998047,279.1702880859375,293.2272644042969,290.134033203125,1.0,0.6596128940582275,0.4661707580089569,0.4661707580089569,1.0,1.0,-3.019545316696167,1.0491729974746704,1.970372200012207,0.3715956211090088,0.0,0.0,1.0,309.2433166503906,297.0,144.61917114257812,-33533.10546875,3159.71044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1334533691406,310.7583312988281,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8126391768455505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008247254882007,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.3156433105469,297.1499938964844,293.1499938964844,0.3511639535427093,-6220.15185546875,304.1964111328125,0.7390307188034058,0.3981222510337829,0.3674092590808868,293.2729797363281,297.1499938964844,293.1499938964844,0.2948238253593445,-5714.3037109375,304.1880798339844,0.7077791094779968,0.3459576964378357,0.3377300798892975,293.1269226074219,297.1499938964844,293.1499938964844,0.6050705909729004,-7395.34912109375,304.1808776855469,0.8492626547813416,0.6181480884552002,0.4373100101947784,293.1470642089844,297.1499938964844,293.1499938964844,0.8529919981956482,-13030.806640625,304.1967468261719,0.9306333661079408,0.8081769347190857,0.7696789503097534,293.18603515625,297.1499938964844,293.1499938964844,0.0837958455085754,-10000.7744140625,304.15924072265625,0.4912354648113251,0.1211813166737556,0.5922915935516357,288.18585205078125,291.1499938964844,252.8258514404297,252.23745727539065,279.1710510253906,293.2318420410156,290.1906433105469,1.0,0.6568085551261902,0.4672815799713135,0.4672815799713135,1.0,1.0,-3.0070862770080566,1.046643853187561,1.9604425430297847,0.3718697130680084,0.0,0.0,1.0,306.6917419433594,285.0,151.8254852294922,-33582.7421875,3120.645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2714233398437,310.889892578125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8132346272468567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008253297419287,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.3234558105469,297.1499938964844,293.1499938964844,0.3410321474075317,-6077.2294921875,304.19781494140625,0.7387120127677917,0.3923376798629761,0.3620060086250305,293.28399658203125,297.1499938964844,293.1499938964844,0.2860758304595947,-5578.234375,304.18994140625,0.7072156667709351,0.3406088948249817,0.3324695527553558,293.13555908203125,297.1499938964844,293.1499938964844,0.5970262289047241,-7317.69091796875,304.1839599609375,0.8523350954055786,0.616980254650116,0.4363317787647247,293.1564025878906,297.1499938964844,293.1499938964844,0.841254472732544,-12891.580078125,304.20068359375,0.9345935583114624,0.806357204914093,0.7677602171897888,293.1888732910156,297.1499938964844,293.1499938964844,0.0815320685505867,-9782.5,304.1599426269531,0.4912120997905731,0.1196901723742485,0.584312379360199,288.3046569824219,291.1499938964844,252.95692443847656,252.3622283935547,279.1724853515625,293.2406616210937,290.3094177246094,1.0,0.6498162746429443,0.469601035118103,0.469601035118103,1.0,1.0,-2.981194496154785,1.0413225889205933,1.9398717880249023,0.3723654150962829,0.0,0.0,1.0,299.11444091796875,273.0,161.20822143554688,-33655.3359375,3028.75830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5292358398437,311.13818359375,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.813802182674408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008259057649411,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.3234558105469,297.1499938964844,293.1499938964844,0.3410321474075317,-6077.2294921875,304.19781494140625,0.7387120127677917,0.3923376798629761,0.3620060086250305,293.28399658203125,297.1499938964844,293.1499938964844,0.2860758304595947,-5578.234375,304.18994140625,0.7072156667709351,0.3406088948249817,0.3324695527553558,293.13555908203125,297.1499938964844,293.1499938964844,0.5970262289047241,-7317.69091796875,304.1839599609375,0.8523350954055786,0.616980254650116,0.4363317787647247,293.1564025878906,297.1499938964844,293.1499938964844,0.841254472732544,-12891.580078125,304.20068359375,0.9345935583114624,0.806357204914093,0.7677602171897888,293.1888732910156,297.1499938964844,293.1499938964844,0.0815320685505867,-9782.5,304.1599426269531,0.4912120997905731,0.1196901723742485,0.584312379360199,288.3046569824219,291.1499938964844,252.95692443847656,252.3622283935547,279.1724853515625,293.2406616210937,290.3094177246094,1.0,0.6498162746429443,0.469601035118103,0.469601035118103,1.0,1.0,-2.981194496154785,1.0413225889205933,1.9398717880249023,0.3723654150962829,0.0,0.0,1.0,299.11444091796875,273.0,161.20822143554688,-33655.3359375,3028.75830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5292358398437,311.13818359375,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.813802182674408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008259057649411,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.3303527832031,297.1499938964844,293.1499938964844,0.331023246049881,-5935.2607421875,304.19854736328125,0.7393308877944946,0.3865455090999603,0.3565229773521423,293.2941589355469,297.1499938964844,293.1499938964844,0.2773222327232361,-5441.3369140625,304.19122314453125,0.7075749635696411,0.335149347782135,0.3270271718502044,293.1435241699219,297.1499938964844,293.1499938964844,0.5888804197311401,-7239.1884765625,304.1861877441406,0.8566292524337769,0.6157276034355164,0.4352376461029053,293.16510009765625,297.1499938964844,293.1499938964844,0.8293818235397339,-12751.10546875,304.2035522460937,0.9400851130485536,0.8044313788414001,0.7656618356704712,293.1911315917969,297.1499938964844,293.1499938964844,0.0792745724320411,-9566.0625,304.1603698730469,0.4919106066226959,0.1182500422000885,0.5762155055999756,288.4211120605469,291.1499938964844,253.09341430664065,252.49205017089844,279.1737365722656,293.2490539550781,290.42578125,1.0,0.6416730880737305,0.4720389246940613,0.4720389246940613,1.0,1.0,-2.954491376876831,1.0358048677444458,1.9186866283416748,0.3728400766849518,0.0,0.0,1.0,289.57647705078125,261.0,161.5389862060547,-33695.86328125,2926.73779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7615051269531,311.3651123046875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8184458017349243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008306184317916,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.3303527832031,297.1499938964844,293.1499938964844,0.331023246049881,-5935.2607421875,304.19854736328125,0.7393308877944946,0.3865455090999603,0.3565229773521423,293.2941589355469,297.1499938964844,293.1499938964844,0.2773222327232361,-5441.3369140625,304.19122314453125,0.7075749635696411,0.335149347782135,0.3270271718502044,293.1435241699219,297.1499938964844,293.1499938964844,0.5888804197311401,-7239.1884765625,304.1861877441406,0.8566292524337769,0.6157276034355164,0.4352376461029053,293.16510009765625,297.1499938964844,293.1499938964844,0.8293818235397339,-12751.10546875,304.2035522460937,0.9400851130485536,0.8044313788414001,0.7656618356704712,293.1911315917969,297.1499938964844,293.1499938964844,0.0792745724320411,-9566.0625,304.1603698730469,0.4919106066226959,0.1182500422000885,0.5762155055999756,288.4211120605469,291.1499938964844,253.09341430664065,252.49205017089844,279.1737365722656,293.2490539550781,290.42578125,1.0,0.6416730880737305,0.4720389246940613,0.4720389246940613,1.0,1.0,-2.954491376876831,1.0358048677444458,1.9186866283416748,0.3728400766849518,0.0,0.0,1.0,289.57647705078125,261.0,161.5389862060547,-33695.86328125,2926.73779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7615051269531,311.3651123046875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8184458017349243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008306184317916,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.33642578125,297.1499938964844,293.1499938964844,0.3208964169025421,-5790.423828125,304.1992492675781,0.7405434846878052,0.3807412683963775,0.3509919643402099,293.3036193847656,297.1499938964844,293.1499938964844,0.2683731019496918,-5300.24365234375,304.1923828125,0.7084828615188599,0.3295786678791046,0.3214401304721832,293.1510009765625,297.1499938964844,293.1499938964844,0.5801995992660522,-7155.1240234375,304.1885986328125,0.8617607951164246,0.614380419254303,0.4340519607067108,293.1732482910156,297.1499938964844,293.1499938964844,0.8167960047721863,-12601.34765625,304.2066955566406,0.9464987516403198,0.8023943901062012,0.7634245157241821,293.1929016113281,297.1499938964844,293.1499938964844,0.0769687220454216,-9345.791015625,304.1607666015625,0.4930840134620666,0.1168451607227325,0.5681043863296509,288.5457763671875,291.1499938964844,253.2346343994141,252.6262969970703,279.1748962402344,293.2571105957031,290.5509948730469,1.0,0.6328579783439636,0.4745864868164062,0.4745864868164062,1.0,1.0,-2.9272634983062744,1.0301718711853027,1.897091627120972,0.3733142912387848,0.0,0.0,1.0,279.01434326171875,249.0,171.81024169921875,-33771.74609375,2820.182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0390625,311.6328430175781,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8187409043312073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008309179684147,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.33642578125,297.1499938964844,293.1499938964844,0.3208964169025421,-5790.423828125,304.1992492675781,0.7405434846878052,0.3807412683963775,0.3509919643402099,293.3036193847656,297.1499938964844,293.1499938964844,0.2683731019496918,-5300.24365234375,304.1923828125,0.7084828615188599,0.3295786678791046,0.3214401304721832,293.1510009765625,297.1499938964844,293.1499938964844,0.5801995992660522,-7155.1240234375,304.1885986328125,0.8617607951164246,0.614380419254303,0.4340519607067108,293.1732482910156,297.1499938964844,293.1499938964844,0.8167960047721863,-12601.34765625,304.2066955566406,0.9464987516403198,0.8023943901062012,0.7634245157241821,293.1929016113281,297.1499938964844,293.1499938964844,0.0769687220454216,-9345.791015625,304.1607666015625,0.4930840134620666,0.1168451607227325,0.5681043863296509,288.5457763671875,291.1499938964844,253.2346343994141,252.6262969970703,279.1748962402344,293.2571105957031,290.5509948730469,1.0,0.6328579783439636,0.4745864868164062,0.4745864868164062,1.0,1.0,-2.9272634983062744,1.0301718711853027,1.897091627120972,0.3733142912387848,0.0,0.0,1.0,279.01434326171875,249.0,171.81024169921875,-33771.74609375,2820.182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0390625,311.6328430175781,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8187409043312073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008309179684147,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.341796875,297.1499938964844,293.1499938964844,0.3109112381935119,-5646.65283203125,304.199462890625,0.742182731628418,0.3749280571937561,0.3454301655292511,293.3124389648437,297.1499938964844,293.1499938964844,0.2594555914402008,-5158.6875,304.193115234375,0.7097392678260803,0.3238986730575561,0.3157269954681396,293.15802001953125,297.1499938964844,293.1499938964844,0.5713927149772644,-7069.78466796875,304.1903991699219,0.8675395846366882,0.6129298210144043,0.4327785670757293,293.18096923828125,297.1499938964844,293.1499938964844,0.8040388226509094,-12449.53515625,304.2090148925781,0.9534735083580016,0.8002375364303589,0.7610522508621216,293.1943664550781,297.1499938964844,293.1499938964844,0.0746773034334182,-9128.3046875,304.1609802246094,0.49460569024086,0.1154631450772285,0.5600095391273499,288.6705017089844,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2648620605469,290.67559814453125,1.0,0.6236137747764587,0.4772382080554962,0.4772382080554962,1.0,1.0,-2.899599552154541,1.0244357585906982,1.8751637935638428,0.3737804293632507,0.0,0.0,1.0,267.9178771972656,237.0,172.6044464111328,-33812.66796875,2711.893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2863464355469,311.8747253417969,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8182828426361084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000830453063827,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.341796875,297.1499938964844,293.1499938964844,0.3109112381935119,-5646.65283203125,304.199462890625,0.742182731628418,0.3749280571937561,0.3454301655292511,293.3124389648437,297.1499938964844,293.1499938964844,0.2594555914402008,-5158.6875,304.193115234375,0.7097392678260803,0.3238986730575561,0.3157269954681396,293.15802001953125,297.1499938964844,293.1499938964844,0.5713927149772644,-7069.78466796875,304.1903991699219,0.8675395846366882,0.6129298210144043,0.4327785670757293,293.18096923828125,297.1499938964844,293.1499938964844,0.8040388226509094,-12449.53515625,304.2090148925781,0.9534735083580016,0.8002375364303589,0.7610522508621216,293.1943664550781,297.1499938964844,293.1499938964844,0.0746773034334182,-9128.3046875,304.1609802246094,0.49460569024086,0.1154631450772285,0.5600095391273499,288.6705017089844,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2648620605469,290.67559814453125,1.0,0.6236137747764587,0.4772382080554962,0.4772382080554962,1.0,1.0,-2.899599552154541,1.0244357585906982,1.8751637935638428,0.3737804293632507,0.0,0.0,1.0,267.9178771972656,237.0,172.6044464111328,-33812.66796875,2711.893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2863464355469,311.8747253417969,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8182828426361084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000830453063827,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.3442077636719,297.1499938964844,293.1499938964844,0.3060278296470642,-5576.00537109375,304.1993408203125,0.7431413531303406,0.3720225393772125,0.342644602060318,293.3166198730469,297.1499938964844,293.1499938964844,0.2550566494464874,-5088.51513671875,304.1932678222656,0.7104668617248535,0.3210210800170898,0.3128291964530945,293.161376953125,297.1499938964844,293.1499938964844,0.5670396089553833,-7027.60888671875,304.1909484863281,0.8706479668617249,0.6121696829795837,0.4321137070655823,293.1846618652344,297.1499938964844,293.1499938964844,0.7977309226989746,-12374.533203125,304.2097473144531,0.9571049213409424,0.7991209626197815,0.7598242163658142,293.1949768066406,297.1499938964844,293.1499938964844,0.0735488310456276,-9021.8349609375,304.1610412597656,0.4954788386821747,0.1147782653570175,0.5559706091880798,288.7309875488281,291.1499938964844,253.4539489746093,252.8345489501953,279.1764831542969,293.26861572265625,290.7359924316406,1.0,0.6188739538192749,0.478600800037384,0.478600800037384,1.0,1.0,-2.88563871383667,1.0215346813201904,1.864104151725769,0.3740082383155823,0.0,0.0,1.0,262.2530517578125,237.0,170.5875244140625,-33821.06640625,2657.6162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3991394042969,311.9864196777344,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8226023316383362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008348367991857,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3464660644531,297.1499938964844,293.1499938964844,0.301117330789566,-5504.6083984375,304.1993103027344,0.7441864609718323,0.3691193163394928,0.3398585319519043,293.32061767578125,297.1499938964844,293.1499938964844,0.2506160140037536,-5017.32373046875,304.1934814453125,0.711251437664032,0.3181211054325104,0.3099075555801391,293.16461181640625,297.1499938964844,293.1499938964844,0.5625432729721069,-6983.85009765625,304.1916809082031,0.8738951683044434,0.6113865971565247,0.431432157754898,293.188232421875,297.1499938964844,293.1499938964844,0.7912349104881287,-12296.8916015625,304.2107238769531,0.960804045200348,0.7979792356491089,0.758571982383728,293.195556640625,297.1499938964844,293.1499938964844,0.0724050253629684,-8914.154296875,304.1611022949219,0.4964215457439422,0.11409642547369,0.5519381761550903,288.7940673828125,291.1499938964844,253.5287170410156,252.90548706054688,279.1769714355469,293.2723083496094,290.7996520996094,1.0,0.6140718460083008,0.479986697435379,0.479986697435379,1.0,1.0,-2.871607542037964,1.0186136960983276,1.852993845939636,0.3742313086986542,0.0,0.0,1.0,256.5413513183594,225.0,174.92889404296875,-33854.47265625,2603.44384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5404357910156,312.1234130859375,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8225496411323547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000834783364553,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.3504943847656,297.1499938964844,293.1499938964844,0.291341632604599,-5361.57958984375,304.1991577148437,0.7465388178825378,0.3633232712745666,0.3342901170253753,293.3282165527344,297.1499938964844,293.1499938964844,0.2417191118001938,-4873.76904296875,304.1937866210937,0.712982714176178,0.3122572302818298,0.3039977252483368,293.1708984375,297.1499938964844,293.1499938964844,0.5533149838447571,-6893.73876953125,304.1931457519531,0.8808006644248962,0.6097408533096313,0.430012434720993,293.1951599121094,297.1499938964844,293.1499938964844,0.777930498123169,-12137.2890625,304.2126159667969,0.9683403968811036,0.795604944229126,0.7559815049171448,293.1965637207031,297.1499938964844,293.1499938964844,0.0701019838452339,-8698.4345703125,304.1612548828125,0.4985166788101196,0.1127404421567916,0.5438926815986633,288.92462158203125,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.2795104980469,290.9300537109375,1.0,0.6042994260787964,0.4828268587589264,0.4828268587589264,1.0,1.0,-2.843322277069092,1.0126993656158447,1.8306227922439573,0.3746532499790191,0.0,0.0,1.0,245.0238342285156,213.0,179.1323699951172,-33894.38671875,2495.649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7996520996094,312.3773803710937,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8218618631362915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008340852800756,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.3504943847656,297.1499938964844,293.1499938964844,0.291341632604599,-5361.57958984375,304.1991577148437,0.7465388178825378,0.3633232712745666,0.3342901170253753,293.3282165527344,297.1499938964844,293.1499938964844,0.2417191118001938,-4873.76904296875,304.1937866210937,0.712982714176178,0.3122572302818298,0.3039977252483368,293.1708984375,297.1499938964844,293.1499938964844,0.5533149838447571,-6893.73876953125,304.1931457519531,0.8808006644248962,0.6097408533096313,0.430012434720993,293.1951599121094,297.1499938964844,293.1499938964844,0.777930498123169,-12137.2890625,304.2126159667969,0.9683403968811036,0.795604944229126,0.7559815049171448,293.1965637207031,297.1499938964844,293.1499938964844,0.0701019838452339,-8698.4345703125,304.1612548828125,0.4985166788101196,0.1127404421567916,0.5438926815986633,288.92462158203125,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.2795104980469,290.9300537109375,1.0,0.6042994260787964,0.4828268587589264,0.4828268587589264,1.0,1.0,-2.843322277069092,1.0126993656158447,1.8306227922439573,0.3746532499790191,0.0,0.0,1.0,245.0238342285156,213.0,179.1323699951172,-33894.38671875,2495.649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7996520996094,312.3773803710937,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8218618631362915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008340852800756,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
