time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
635340,293.3538818359375,297.1499938964844,293.1499938964844,0.281904399394989,-5222.55615234375,304.198486328125,0.7492673397064209,0.3575593829154968,0.32874196767807,293.335205078125,297.1499938964844,293.1499938964844,0.233038380742073,-4732.67626953125,304.19366455078125,0.7149392366409302,0.30632483959198,0.2980148494243622,293.1768493652344,297.1499938964844,293.1499938964844,0.5442724227905273,-6805.357421875,304.1938171386719,0.8882740139961243,0.6080052256584167,0.4285251498222351,293.20172119140625,297.1499938964844,293.1499938964844,0.7648869156837463,-11980.7841796875,304.21343994140625,0.9759856462478638,0.7931321263313293,0.7532899379730225,293.1973876953125,297.1499938964844,293.1499938964844,0.0678441151976585,-8488.921875,304.1612548828125,0.5009049773216248,0.1113882213830947,0.5358648300170898,289.04986572265625,291.1499938964844,253.8339233398437,253.1947021484375,279.1785888671875,293.2850341796875,291.0550842285156,1.0,0.5943294167518616,0.4857247769832611,0.4857247769832611,1.0,1.0,-2.8147926330566406,1.0066417455673218,1.8081508874893188,0.3749835193157196,0.0,0.0,1.0,233.4322204589844,201.0,175.07986450195312,-33900.92578125,2388.972900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0277099609375,312.60455322265625,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8253111243247986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000837585888803,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.3538818359375,297.1499938964844,293.1499938964844,0.281904399394989,-5222.55615234375,304.198486328125,0.7492673397064209,0.3575593829154968,0.32874196767807,293.335205078125,297.1499938964844,293.1499938964844,0.233038380742073,-4732.67626953125,304.19366455078125,0.7149392366409302,0.30632483959198,0.2980148494243622,293.1768493652344,297.1499938964844,293.1499938964844,0.5442724227905273,-6805.357421875,304.1938171386719,0.8882740139961243,0.6080052256584167,0.4285251498222351,293.20172119140625,297.1499938964844,293.1499938964844,0.7648869156837463,-11980.7841796875,304.21343994140625,0.9759856462478638,0.7931321263313293,0.7532899379730225,293.1973876953125,297.1499938964844,293.1499938964844,0.0678441151976585,-8488.921875,304.1612548828125,0.5009049773216248,0.1113882213830947,0.5358648300170898,289.04986572265625,291.1499938964844,253.8339233398437,253.1947021484375,279.1785888671875,293.2850341796875,291.0550842285156,1.0,0.5943294167518616,0.4857247769832611,0.4857247769832611,1.0,1.0,-2.8147926330566406,1.0066417455673218,1.8081508874893188,0.3749835193157196,0.0,0.0,1.0,233.4322204589844,201.0,175.07986450195312,-33900.92578125,2388.972900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0277099609375,312.60455322265625,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8253111243247986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000837585888803,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3565979003906,297.1499938964844,293.1499938964844,0.2725443840026855,-5083.37255859375,304.19793701171875,0.7524126768112183,0.3518388867378235,0.323229432106018,293.3415832519531,297.1499938964844,293.1499938964844,0.224365547299385,-4590.3466796875,304.1935729980469,0.7171403765678406,0.3003401160240173,0.2919777631759643,293.1824951171875,297.1499938964844,293.1499938964844,0.5349307656288147,-6713.40869140625,304.1947937011719,0.8963414430618286,0.6061825156211853,0.4269781410694122,293.2079162597656,297.1499938964844,293.1499938964844,0.7514606714248657,-11818.396484375,304.2146911621094,0.9836509823799132,0.7905641794204712,0.7505112886428833,293.1982421875,297.1499938964844,293.1499938964844,0.0655417442321777,-8276.8515625,304.1613464355469,0.5035859942436218,0.1100191920995712,0.5277712941169739,289.1810913085937,291.1499938964844,253.9890594482422,253.3414764404297,279.1791687011719,293.288818359375,291.18682861328125,1.0,0.5841757655143738,0.488671600818634,0.488671600818634,1.0,1.0,-2.785986423492432,1.000399112701416,1.785587191581726,0.3751888871192932,0.0,0.0,1.0,221.81382751464844,189.0,182.1669311523437,-33939.25390625,2283.6201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2972717285156,312.8691711425781,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8244767785072327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000836739083752,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3565979003906,297.1499938964844,293.1499938964844,0.2725443840026855,-5083.37255859375,304.19793701171875,0.7524126768112183,0.3518388867378235,0.323229432106018,293.3415832519531,297.1499938964844,293.1499938964844,0.224365547299385,-4590.3466796875,304.1935729980469,0.7171403765678406,0.3003401160240173,0.2919777631759643,293.1824951171875,297.1499938964844,293.1499938964844,0.5349307656288147,-6713.40869140625,304.1947937011719,0.8963414430618286,0.6061825156211853,0.4269781410694122,293.2079162597656,297.1499938964844,293.1499938964844,0.7514606714248657,-11818.396484375,304.2146911621094,0.9836509823799132,0.7905641794204712,0.7505112886428833,293.1982421875,297.1499938964844,293.1499938964844,0.0655417442321777,-8276.8515625,304.1613464355469,0.5035859942436218,0.1100191920995712,0.5277712941169739,289.1810913085937,291.1499938964844,253.9890594482422,253.3414764404297,279.1791687011719,293.288818359375,291.18682861328125,1.0,0.5841757655143738,0.488671600818634,0.488671600818634,1.0,1.0,-2.785986423492432,1.000399112701416,1.785587191581726,0.3751888871192932,0.0,0.0,1.0,221.81382751464844,189.0,182.1669311523437,-33939.25390625,2283.6201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2972717285156,312.8691711425781,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8244767785072327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000836739083752,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3587646484375,297.1499938964844,293.1499938964844,0.2634418606758117,-4946.947265625,304.1971130371094,0.7560407519340515,0.3461689352989197,0.3177586793899536,293.34735107421875,297.1499938964844,293.1499938964844,0.2158590108156204,-4449.5595703125,304.1932067871094,0.7196272611618042,0.2943121492862701,0.2858962416648865,293.1878356933594,297.1499938964844,293.1499938964844,0.5256085991859436,-6621.34912109375,304.19537353515625,0.9050828218460084,0.6042707562446594,0.4253672957420349,293.2138366699219,297.1499938964844,293.1499938964844,0.7380728125572205,-11655.9462890625,304.2154235839844,0.991262137889862,0.7878962159156799,0.7476357221603394,293.1990051269531,297.1499938964844,293.1499938964844,0.0632443651556968,-8067.28759765625,304.161376953125,0.5066169500350952,0.108642928302288,0.51962810754776,289.3114624023437,291.1499938964844,254.14503479003903,253.4888458251953,279.1798095703125,293.29217529296875,291.3170471191406,1.0,0.5738413333892822,0.491685539484024,0.491685539484024,1.0,1.0,-2.756924867630005,0.994011640548706,1.7629131078720093,0.3753025531768799,0.0,0.0,1.0,210.1828155517578,177.0,181.105712890625,-33942.53125,2179.728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5349426269531,313.1063537597656,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8229408860206604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000835180399008,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3587646484375,297.1499938964844,293.1499938964844,0.2634418606758117,-4946.947265625,304.1971130371094,0.7560407519340515,0.3461689352989197,0.3177586793899536,293.34735107421875,297.1499938964844,293.1499938964844,0.2158590108156204,-4449.5595703125,304.1932067871094,0.7196272611618042,0.2943121492862701,0.2858962416648865,293.1878356933594,297.1499938964844,293.1499938964844,0.5256085991859436,-6621.34912109375,304.19537353515625,0.9050828218460084,0.6042707562446594,0.4253672957420349,293.2138366699219,297.1499938964844,293.1499938964844,0.7380728125572205,-11655.9462890625,304.2154235839844,0.991262137889862,0.7878962159156799,0.7476357221603394,293.1990051269531,297.1499938964844,293.1499938964844,0.0632443651556968,-8067.28759765625,304.161376953125,0.5066169500350952,0.108642928302288,0.51962810754776,289.3114624023437,291.1499938964844,254.14503479003903,253.4888458251953,279.1798095703125,293.29217529296875,291.3170471191406,1.0,0.5738413333892822,0.491685539484024,0.491685539484024,1.0,1.0,-2.756924867630005,0.994011640548706,1.7629131078720093,0.3753025531768799,0.0,0.0,1.0,210.1828155517578,177.0,181.105712890625,-33942.53125,2179.728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5349426269531,313.1063537597656,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8229408860206604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000835180399008,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.359619140625,297.1499938964844,293.1499938964844,0.2590286433696747,-4880.43994140625,304.1965637207031,0.7580650448799133,0.3433555066585541,0.3150416612625122,293.3500366210937,297.1499938964844,293.1499938964844,0.211703211069107,-4380.36328125,304.1929016113281,0.7209970355033875,0.2912843823432922,0.2828413844108581,293.1903991699219,297.1499938964844,293.1499938964844,0.5210411548614502,-6576.171875,304.1954345703125,0.9099556803703308,0.6032868027687073,0.4245412647724151,293.2166748046875,297.1499938964844,293.1499938964844,0.7315120100975037,-11576.236328125,304.2154541015625,0.9950304627418518,0.7865319848060608,0.7461676001548767,293.1993408203125,297.1499938964844,293.1499938964844,0.0621107928454875,-7964.71923828125,304.161376953125,0.508291482925415,0.1079547703266143,0.5155518651008606,289.3744812011719,291.1499938964844,254.2231292724609,253.56256103515625,279.1801147460937,293.2937316894531,291.3799743652344,1.0,0.568607747554779,0.4932157695293426,0.4932157695293426,1.0,1.0,-2.742332696914673,0.990772306919098,1.7515603303909302,0.3753260374069214,0.0,0.0,1.0,204.36268615722656,177.0,178.4215850830078,-33932.33203125,2128.39599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.642578125,313.2153015136719,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8267397880554199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008390357834286,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3603515625,297.1499938964844,293.1499938964844,0.2546170651912689,-4813.6025390625,304.1961364746094,0.7602161765098572,0.3405568599700928,0.3123382031917572,293.35260009765625,297.1499938964844,293.1499938964844,0.2075401097536087,-4310.66357421875,304.19268798828125,0.7224361300468445,0.2882491946220398,0.279779702425003,293.1929016113281,297.1499938964844,293.1499938964844,0.5163666605949402,-6529.70458984375,304.1956787109375,0.9151908755302428,0.6022857427597046,0.4237042069435119,293.2193908691406,297.1499938964844,293.1499938964844,0.7246502637863159,-11492.2431640625,304.216064453125,0.9986878037452698,0.7851537466049194,0.7445370554924011,293.1996459960937,297.1499938964844,293.1499938964844,0.0609638392925262,-7861.29736328125,304.1614074707031,0.510067343711853,0.1072681471705436,0.5114846229553223,289.4398498535156,291.1499938964844,254.3011779785156,253.6361846923828,279.18048095703125,293.295166015625,291.4459533691406,1.0,0.563323438167572,0.4947662353515625,0.4947662353515625,1.0,1.0,-2.727524518966675,0.9874317646026612,1.7400927543640137,0.3753200769424438,0.0,0.0,1.0,198.57131958007807,165.0,182.2368011474609,-33944.94921875,2077.3623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.77850341796875,313.349609375,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8261792659759521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008384669199585,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.3612976074219,297.1499938964844,293.1499938964844,0.2455965429544448,-4675.57958984375,304.19580078125,0.7631366848945618,0.3350369334220886,0.3070800006389618,293.35711669921875,297.1499938964844,293.1499938964844,0.1990534663200378,-4167.13818359375,304.192626953125,0.7239730358123779,0.2822022140026092,0.2737562358379364,293.19757080078125,297.1499938964844,293.1499938964844,0.5061773061752319,-6427.35400390625,304.1974792480469,0.9239653944969176,0.6002539396286011,0.4220748245716095,293.2147521972656,297.1499938964844,293.1499938964844,0.6961908936500549,-11119.796875,304.2420654296875,0.9990000128746032,0.7842884659767151,0.7276085615158081,293.1999206542969,297.1499938964844,293.1499938964844,0.0586459077894687,-7652.49609375,304.1614685058594,0.5127306580543518,0.1059553399682045,0.503969132900238,289.5923156738281,291.1499938964844,254.45681762695312,253.7828521728516,279.1834716796875,293.296630859375,291.5997619628906,1.0,0.5518189072608948,0.4982590675354004,0.4982590675354004,1.0,1.0,-2.682737350463867,0.9749628901481628,1.7077745199203491,0.3730548322200775,0.0,0.0,1.0,188.6610565185547,153.0,208.98989868164065,-33846.29296875,1960.703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0440673828125,313.6279296875,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.824318528175354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008365785470232,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.3612976074219,297.1499938964844,293.1499938964844,0.2455965429544448,-4675.57958984375,304.19580078125,0.7631366848945618,0.3350369334220886,0.3070800006389618,293.35711669921875,297.1499938964844,293.1499938964844,0.1990534663200378,-4167.13818359375,304.192626953125,0.7239730358123779,0.2822022140026092,0.2737562358379364,293.19757080078125,297.1499938964844,293.1499938964844,0.5061773061752319,-6427.35400390625,304.1974792480469,0.9239653944969176,0.6002539396286011,0.4220748245716095,293.2147521972656,297.1499938964844,293.1499938964844,0.6961908936500549,-11119.796875,304.2420654296875,0.9990000128746032,0.7842884659767151,0.7276085615158081,293.1999206542969,297.1499938964844,293.1499938964844,0.0586459077894687,-7652.49609375,304.1614685058594,0.5127306580543518,0.1059553399682045,0.503969132900238,289.5923156738281,291.1499938964844,254.45681762695312,253.7828521728516,279.1834716796875,293.296630859375,291.5997619628906,1.0,0.5518189072608948,0.4982590675354004,0.4982590675354004,1.0,1.0,-2.682737350463867,0.9749628901481628,1.7077745199203491,0.3730548322200775,0.0,0.0,1.0,188.6610565185547,153.0,208.98989868164065,-33846.29296875,1960.703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0440673828125,313.6279296875,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.824318528175354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008365785470232,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.362060546875,297.1499938964844,293.1499938964844,0.236343115568161,-4532.31689453125,304.1959533691406,0.7665061950683594,0.3295275270938873,0.3018447160720825,293.36138916015625,297.1499938964844,293.1499938964844,0.1903692185878753,-4018.44970703125,304.19287109375,0.7257764935493469,0.2760884463787079,0.2676883041858673,293.2023620605469,297.1499938964844,293.1499938964844,0.4950073957443237,-6314.06640625,304.2002868652344,0.9334985613822936,0.5980780720710754,0.4203592836856842,293.1900329589844,297.1499938964844,293.1499938964844,0.6610625982284546,-10660.939453125,304.269775390625,0.9990000128746032,0.7876288294792175,0.7057934403419495,293.2001037597656,297.1499938964844,293.1499938964844,0.0562210008502006,-7435.2744140625,304.16168212890625,0.515802264213562,0.1046506613492965,0.4965457320213318,289.76617431640625,291.1499938964844,254.61134338378903,253.9282073974609,279.1859741210937,293.2963562011719,291.7744140625,1.0,0.539344310760498,0.5019854307174683,0.5019854307174683,1.0,1.0,-2.631904125213623,0.9601259231567384,1.6717782020568848,0.3696140646934509,0.0,0.0,1.0,178.52928161621094,141.0,235.09292602539065,-33701.51171875,1837.5179443359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3183288574219,313.9210205078125,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.826090395450592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008383766980841,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.362060546875,297.1499938964844,293.1499938964844,0.236343115568161,-4532.31689453125,304.1959533691406,0.7665061950683594,0.3295275270938873,0.3018447160720825,293.36138916015625,297.1499938964844,293.1499938964844,0.1903692185878753,-4018.44970703125,304.19287109375,0.7257764935493469,0.2760884463787079,0.2676883041858673,293.2023620605469,297.1499938964844,293.1499938964844,0.4950073957443237,-6314.06640625,304.2002868652344,0.9334985613822936,0.5980780720710754,0.4203592836856842,293.1900329589844,297.1499938964844,293.1499938964844,0.6610625982284546,-10660.939453125,304.269775390625,0.9990000128746032,0.7876288294792175,0.7057934403419495,293.2001037597656,297.1499938964844,293.1499938964844,0.0562210008502006,-7435.2744140625,304.16168212890625,0.515802264213562,0.1046506613492965,0.4965457320213318,289.76617431640625,291.1499938964844,254.61134338378903,253.9282073974609,279.1859741210937,293.2963562011719,291.7744140625,1.0,0.539344310760498,0.5019854307174683,0.5019854307174683,1.0,1.0,-2.631904125213623,0.9601259231567384,1.6717782020568848,0.3696140646934509,0.0,0.0,1.0,178.52928161621094,141.0,235.09292602539065,-33701.51171875,1837.5179443359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3183288574219,313.9210205078125,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.826090395450592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008383766980841,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3624572753906,297.1499938964844,293.1499938964844,0.2268307358026504,-4383.2529296875,304.1965026855469,0.7707759737968445,0.3240711688995361,0.2966296374797821,293.3653259277344,297.1499938964844,293.1499938964844,0.1814624816179275,-3863.98193359375,304.1934509277344,0.7282053232192993,0.2699328660964966,0.2615543305873871,293.20709228515625,297.1499938964844,293.1499938964844,0.4827545583248138,-6188.6328125,304.2039794921875,0.9441834688186646,0.5957929491996765,0.4185493588447571,293.1519775390625,297.1499938964844,293.1499938964844,0.6228389739990234,-10160.87109375,304.29345703125,0.9990000128746032,0.7943050265312195,0.6821994781494141,293.199951171875,297.1499938964844,293.1499938964844,0.0536854192614555,-7209.4013671875,304.1620178222656,0.519671618938446,0.1034157797694206,0.4892638921737671,289.9633178710937,291.1499938964844,254.76405334472656,254.0716247558593,279.1883544921875,293.298583984375,291.9729919433594,1.0,0.5261770486831665,0.5059398412704468,0.5059398412704468,1.0,1.0,-2.5789928436279297,0.9444922804832458,1.634500503540039,0.3658133447170257,0.0,0.0,1.0,167.9651641845703,129.0,267.8636474609375,-33591.0625,1713.531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6634521484375,314.2806091308594,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.8230346441268921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008352755685336,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.3624572753906,297.1499938964844,293.1499938964844,0.2268307358026504,-4383.2529296875,304.1965026855469,0.7707759737968445,0.3240711688995361,0.2966296374797821,293.3653259277344,297.1499938964844,293.1499938964844,0.1814624816179275,-3863.98193359375,304.1934509277344,0.7282053232192993,0.2699328660964966,0.2615543305873871,293.20709228515625,297.1499938964844,293.1499938964844,0.4827545583248138,-6188.6328125,304.2039794921875,0.9441834688186646,0.5957929491996765,0.4185493588447571,293.1519775390625,297.1499938964844,293.1499938964844,0.6228389739990234,-10160.87109375,304.29345703125,0.9990000128746032,0.7943050265312195,0.6821994781494141,293.199951171875,297.1499938964844,293.1499938964844,0.0536854192614555,-7209.4013671875,304.1620178222656,0.519671618938446,0.1034157797694206,0.4892638921737671,289.9633178710937,291.1499938964844,254.76405334472656,254.0716247558593,279.1883544921875,293.298583984375,291.9729919433594,1.0,0.5261770486831665,0.5059398412704468,0.5059398412704468,1.0,1.0,-2.5789928436279297,0.9444922804832458,1.634500503540039,0.3658133447170257,0.0,0.0,1.0,167.9651641845703,129.0,267.8636474609375,-33591.0625,1713.531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6634521484375,314.2806091308594,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.8230346441268921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008352755685336,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.3623962402344,297.1499938964844,293.1499938964844,0.2173357903957367,-4232.86962890625,304.1968078613281,0.7760470509529114,0.3187018036842346,0.2914743721485138,293.3688049316406,297.1499938964844,293.1499938964844,0.1725703924894333,-3707.9443359375,304.1937561035156,0.7313224673271179,0.2637686729431152,0.255392849445343,293.2116394042969,297.1499938964844,293.1499938964844,0.4699049592018127,-6056.306640625,304.2073669433594,0.9557960629463196,0.5934250354766846,0.4166686832904815,293.1045227050781,297.1499938964844,293.1499938964844,0.5826627612113953,-9632.4794921875,304.3124389648437,0.9990000128746032,0.8038644790649414,0.656959056854248,293.1990661621094,297.1499938964844,293.1499938964844,0.0511737391352653,-6986.92822265625,304.1622009277344,0.5245848894119263,0.1023262292146682,0.4825078547000885,290.1739196777344,291.1499938964844,254.91433715820312,254.2124938964844,279.1907653808594,293.30517578125,292.18414306640625,1.0,0.5124536156654358,0.510141134262085,0.510141134262085,1.0,1.0,-2.524691343307495,0.9283461570739746,1.59634530544281,0.3617977499961853,0.0,0.0,1.0,157.11080932617188,147.0,287.7561950683594,-33446.3828125,1590.80419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9969177246094,314.6329040527344,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.8187282681465149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008309051045216,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,293.3623962402344,297.1499938964844,293.1499938964844,0.2173357903957367,-4232.86962890625,304.1968078613281,0.7760470509529114,0.3187018036842346,0.2914743721485138,293.3688049316406,297.1499938964844,293.1499938964844,0.1725703924894333,-3707.9443359375,304.1937561035156,0.7313224673271179,0.2637686729431152,0.255392849445343,293.2116394042969,297.1499938964844,293.1499938964844,0.4699049592018127,-6056.306640625,304.2073669433594,0.9557960629463196,0.5934250354766846,0.4166686832904815,293.1045227050781,297.1499938964844,293.1499938964844,0.5826627612113953,-9632.4794921875,304.3124389648437,0.9990000128746032,0.8038644790649414,0.656959056854248,293.1990661621094,297.1499938964844,293.1499938964844,0.0511737391352653,-6986.92822265625,304.1622009277344,0.5245848894119263,0.1023262292146682,0.4825078547000885,290.1739196777344,291.1499938964844,254.91433715820312,254.2124938964844,279.1907653808594,293.30517578125,292.18414306640625,1.0,0.5124536156654358,0.510141134262085,0.510141134262085,1.0,1.0,-2.524691343307495,0.9283461570739746,1.59634530544281,0.3617977499961853,0.0,0.0,1.0,157.11080932617188,147.0,287.7561950683594,-33446.3828125,1590.80419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9969177246094,314.6329040527344,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.8187282681465149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008309051045216,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,293.36248779296875,297.1499938964844,293.1499938964844,0.2129012942314148,-4162.28466796875,304.19635009765625,0.7756123542785645,0.3159938156604767,0.2890164852142334,293.3706970214844,297.1499938964844,293.1499938964844,0.1683907210826873,-3634.1337890625,304.1933898925781,0.7302082777023315,0.2606304287910461,0.2524058222770691,293.2140808105469,297.1499938964844,293.1499938964844,0.4638195633888244,-5993.7255859375,304.2079772949219,0.9573912024497986,0.5921631455421448,0.4157796204090118,293.08154296875,297.1499938964844,293.1499938964844,0.5706151723861694,-9482.0234375,304.3045349121094,0.9990000128746032,0.808955729007721,0.6524962186813354,293.1986999511719,297.1499938964844,293.1499938964844,0.0500804297626018,-6890.34619140625,304.1619567871094,0.5248466730117798,0.1017749160528183,0.4798299074172973,290.2740478515625,291.1499938964844,254.98834228515625,254.28176879882807,279.1889038085937,293.307861328125,292.2826843261719,1.0,0.5097348093986511,0.5119527578353882,0.5119527578353882,1.0,1.0,-2.508474111557007,0.924407958984375,1.5840660333633425,0.3611453771591186,0.0,0.0,1.0,154.99905395507812,147.0,278.2914428710937,-33448.05078125,1559.8846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.15087890625,314.786865234375,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.8210172653198242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008332281722687,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636360,293.3626708984375,297.1499938964844,293.1499938964844,0.2088537514209747,-4097.8330078125,304.1952819824219,0.7729960083961487,0.3132672309875488,0.2865998148918152,293.37261962890625,297.1499938964844,293.1499938964844,0.1645234227180481,-3565.73193359375,304.1925354003906,0.7271987199783325,0.2574527263641357,0.2494428306818008,293.216552734375,297.1499938964844,293.1499938964844,0.4584054946899414,-5938.375,304.207275390625,0.9561330080032348,0.5908643007278442,0.4149047136306762,293.0664978027344,297.1499938964844,293.1499938964844,0.5646865963935852,-9416.4970703125,304.2871398925781,0.9990000128746032,0.8127881288528442,0.6535332202911377,293.19854736328125,297.1499938964844,293.1499938964844,0.0491165034472942,-6805.7236328125,304.1615295410156,0.5234330892562866,0.1011892184615135,0.4773496091365814,290.3589172363281,291.1499938964844,255.0615081787109,254.35015869140625,279.1862487792969,293.3101806640625,292.3668212890625,1.0,0.5088943243026733,0.5135695934295654,0.5135695934295654,1.0,1.0,-2.499215841293335,0.923026204109192,1.5761897563934326,0.3617076873779297,0.0,0.0,1.0,155.0520782470703,165.0,257.4666442871094,-33512.71875,1547.7406005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.31402587890625,314.94171142578125,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.8190573453903198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008312391000799,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636420,293.3631286621094,297.1499938964844,293.1499938964844,0.2018037736415863,-3985.59912109375,304.19189453125,0.7635597586631775,0.3077873885631561,0.2818845510482788,293.3765869140625,297.1499938964844,293.1499938964844,0.1576213836669922,-3443.44970703125,304.1898193359375,0.7172774076461792,0.2510115802288055,0.2435835599899292,293.2212829589844,297.1499938964844,293.1499938964844,0.4494847953319549,-5848.1181640625,304.20294189453125,0.9477412104606628,0.5882196426391602,0.4132218956947326,293.0634155273437,297.1499938964844,293.1499938964844,0.5659547448158264,-9465.3916015625,304.2389831542969,0.9990000128746032,0.8156038522720337,0.666793704032898,293.1991271972656,297.1499938964844,293.1499938964844,0.0474673807621002,-6662.64990234375,304.1604309082031,0.5172371864318848,0.0998454019427299,0.4724907875061035,290.488525390625,291.1499938964844,255.2049255371093,254.4840087890625,279.1800537109375,293.31170654296875,292.4932861328125,1.0,0.5117518305778503,0.5162666440010071,0.5162666440010071,1.0,1.0,-2.4945693016052246,0.925240993499756,1.5693283081054688,0.3647747635841369,0.0,0.0,1.0,159.5726318359375,183.0,191.7077178955078,-33673.96875,1560.771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5469665527344,315.15362548828125,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.8152432441711426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008273682324215,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636480,293.3631286621094,297.1499938964844,293.1499938964844,0.2018037736415863,-3985.59912109375,304.19189453125,0.7635597586631775,0.3077873885631561,0.2818845510482788,293.3765869140625,297.1499938964844,293.1499938964844,0.1576213836669922,-3443.44970703125,304.1898193359375,0.7172774076461792,0.2510115802288055,0.2435835599899292,293.2212829589844,297.1499938964844,293.1499938964844,0.4494847953319549,-5848.1181640625,304.20294189453125,0.9477412104606628,0.5882196426391602,0.4132218956947326,293.0634155273437,297.1499938964844,293.1499938964844,0.5659547448158264,-9465.3916015625,304.2389831542969,0.9990000128746032,0.8156038522720337,0.666793704032898,293.1991271972656,297.1499938964844,293.1499938964844,0.0474673807621002,-6662.64990234375,304.1604309082031,0.5172371864318848,0.0998454019427299,0.4724907875061035,290.488525390625,291.1499938964844,255.2049255371093,254.4840087890625,279.1800537109375,293.31170654296875,292.4932861328125,1.0,0.5117518305778503,0.5162666440010071,0.5162666440010071,1.0,1.0,-2.4945693016052246,0.925240993499756,1.5693283081054688,0.3647747635841369,0.0,0.0,1.0,159.5726318359375,183.0,191.7077178955078,-33673.96875,1560.771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5469665527344,315.15362548828125,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.8152432441711426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008273682324215,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636540,293.3637390136719,297.1499938964844,293.1499938964844,0.1962352246046066,-3897.440185546875,304.18719482421875,0.7507284879684448,0.3022609651088714,0.2772812843322754,293.380615234375,297.1499938964844,293.1499938964844,0.151875153183937,-3341.81689453125,304.1861267089844,0.7028704881668091,0.244453564286232,0.2377736419439315,293.2255249023437,297.1499938964844,293.1499938964844,0.4435483515262604,-5789.8642578125,304.19512939453125,0.9336513876914978,0.5855541825294495,0.4116357862949371,293.0943298339844,297.1499938964844,293.1499938964844,0.5815057158470154,-9706.9755859375,304.183349609375,0.9990000128746032,0.8115894198417664,0.6908547878265381,293.2012939453125,297.1499938964844,293.1499938964844,0.0461139269173145,-6548.32763671875,304.1592102050781,0.5080571174621582,0.0981622636318206,0.4669987559318542,290.5541076660156,291.1499938964844,255.34393310546875,254.61338806152344,279.1739501953125,293.3081970214844,292.55584716796875,1.0,0.5189467072486877,0.518356442451477,0.518356442451477,1.0,1.0,-2.5024542808532715,0.931809425354004,1.5706448554992676,0.3694631457328796,0.0,0.0,1.0,168.55841064453125,201.0,110.18592834472656,-33831.66015625,1609.64306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6543884277344,315.2404479980469,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.8168087601661682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008289570687338,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636600,293.3637390136719,297.1499938964844,293.1499938964844,0.1962352246046066,-3897.440185546875,304.18719482421875,0.7507284879684448,0.3022609651088714,0.2772812843322754,293.380615234375,297.1499938964844,293.1499938964844,0.151875153183937,-3341.81689453125,304.1861267089844,0.7028704881668091,0.244453564286232,0.2377736419439315,293.2255249023437,297.1499938964844,293.1499938964844,0.4435483515262604,-5789.8642578125,304.19512939453125,0.9336513876914978,0.5855541825294495,0.4116357862949371,293.0943298339844,297.1499938964844,293.1499938964844,0.5815057158470154,-9706.9755859375,304.183349609375,0.9990000128746032,0.8115894198417664,0.6908547878265381,293.2012939453125,297.1499938964844,293.1499938964844,0.0461139269173145,-6548.32763671875,304.1592102050781,0.5080571174621582,0.0981622636318206,0.4669987559318542,290.5541076660156,291.1499938964844,255.34393310546875,254.61338806152344,279.1739501953125,293.3081970214844,292.55584716796875,1.0,0.5189467072486877,0.518356442451477,0.518356442451477,1.0,1.0,-2.5024542808532715,0.931809425354004,1.5706448554992676,0.3694631457328796,0.0,0.0,1.0,168.55841064453125,201.0,110.18592834472656,-33831.66015625,1609.64306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6543884277344,315.2404479980469,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.8168087601661682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008289570687338,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636660,293.3646240234375,297.1499938964844,293.1499938964844,0.191646859049797,-3825.09619140625,304.1824645996094,0.7365636229515076,0.296673059463501,0.27273690700531,293.384765625,297.1499938964844,293.1499938964844,0.1468673348426818,-3253.248779296875,304.18243408203125,0.6859123110771179,0.2377691119909286,0.2319633066654205,293.2294616699219,297.1499938964844,293.1499938964844,0.4397229254245758,-5753.7509765625,304.1864624023437,0.9165385365486144,0.5828441977500916,0.4101119339466095,293.1532287597656,297.1499938964844,293.1499938964844,0.6070659756660461,-10078.263671875,304.1297912597656,0.9990000128746032,0.8011171221733093,0.72190260887146,293.2051086425781,297.1499938964844,293.1499938964844,0.0448337644338607,-6442.85302734375,304.1582946777344,0.497411161661148,0.096095435321331,0.4603443145751953,290.57586669921875,291.1499938964844,255.47789001464844,254.7377166748047,279.1694030761719,293.302490234375,292.5760803222656,1.0,0.528919517993927,0.5200472474098206,0.5200472474098206,1.0,1.0,-2.5174856185913086,0.9407909512519836,1.5766947269439695,0.3750133216381073,0.0,0.0,1.0,180.77560424804688,204.0,48.042236328125,-34017.0625,1682.5572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7264404296875,315.288330078125,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.8154975771903992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008276263833977,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636720,293.3646240234375,297.1499938964844,293.1499938964844,0.191646859049797,-3825.09619140625,304.1824645996094,0.7365636229515076,0.296673059463501,0.27273690700531,293.384765625,297.1499938964844,293.1499938964844,0.1468673348426818,-3253.248779296875,304.18243408203125,0.6859123110771179,0.2377691119909286,0.2319633066654205,293.2294616699219,297.1499938964844,293.1499938964844,0.4397229254245758,-5753.7509765625,304.1864624023437,0.9165385365486144,0.5828441977500916,0.4101119339466095,293.1532287597656,297.1499938964844,293.1499938964844,0.6070659756660461,-10078.263671875,304.1297912597656,0.9990000128746032,0.8011171221733093,0.72190260887146,293.2051086425781,297.1499938964844,293.1499938964844,0.0448337644338607,-6442.85302734375,304.1582946777344,0.497411161661148,0.096095435321331,0.4603443145751953,290.57586669921875,291.1499938964844,255.47789001464844,254.7377166748047,279.1694030761719,293.302490234375,292.5760803222656,1.0,0.528919517993927,0.5200472474098206,0.5200472474098206,1.0,1.0,-2.5174856185913086,0.9407909512519836,1.5766947269439695,0.3750133216381073,0.0,0.0,1.0,180.77560424804688,204.0,48.042236328125,-34017.0625,1682.5572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7264404296875,315.288330078125,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.8154975771903992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008276263833977,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636780,293.3651428222656,297.1499938964844,293.1499938964844,0.1874150186777115,-3758.119384765625,304.1787414550781,0.7252181768417358,0.2911254465579986,0.2681135237216949,293.3885803222656,297.1499938964844,293.1499938964844,0.1420811414718628,-3168.117431640625,304.1796264648437,0.6716607809066772,0.2310519814491272,0.2260036319494247,293.23291015625,297.1499938964844,293.1499938964844,0.4367944598197937,-5726.32470703125,304.17926025390625,0.9040843844413756,0.5801308751106262,0.4085110425949096,293.22589111328125,297.1499938964844,293.1499938964844,0.6289646029472351,-10383.576171875,304.10076904296875,0.9990000128746032,0.786311686038971,0.7458314299583435,293.2091064453125,297.1499938964844,293.1499938964844,0.0434236302971839,-6327.89208984375,304.15789794921875,0.4884813725948334,0.0938869193196296,0.4522577226161957,290.57879638671875,291.1499938964844,255.6061248779297,254.8563232421875,279.1707763671875,293.3076477050781,292.5790100097656,1.0,0.535388171672821,0.5221590995788574,0.5221590995788574,1.0,1.0,-2.521845817565918,0.9457532167434692,1.5760924816131592,0.3792063295841217,0.0,0.0,1.0,190.49127197265625,207.0,17.68045997619629,-34056.2421875,1730.401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7330017089844,315.28955078125,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.8147037625312805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000826820731163,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636840,293.3651428222656,297.1499938964844,293.1499938964844,0.1874150186777115,-3758.119384765625,304.1787414550781,0.7252181768417358,0.2911254465579986,0.2681135237216949,293.3885803222656,297.1499938964844,293.1499938964844,0.1420811414718628,-3168.117431640625,304.1796264648437,0.6716607809066772,0.2310519814491272,0.2260036319494247,293.23291015625,297.1499938964844,293.1499938964844,0.4367944598197937,-5726.32470703125,304.17926025390625,0.9040843844413756,0.5801308751106262,0.4085110425949096,293.22589111328125,297.1499938964844,293.1499938964844,0.6289646029472351,-10383.576171875,304.10076904296875,0.9990000128746032,0.786311686038971,0.7458314299583435,293.2091064453125,297.1499938964844,293.1499938964844,0.0434236302971839,-6327.89208984375,304.15789794921875,0.4884813725948334,0.0938869193196296,0.4522577226161957,290.57879638671875,291.1499938964844,255.6061248779297,254.8563232421875,279.1707763671875,293.3076477050781,292.5790100097656,1.0,0.535388171672821,0.5221590995788574,0.5221590995788574,1.0,1.0,-2.521845817565918,0.9457532167434692,1.5760924816131592,0.3792063295841217,0.0,0.0,1.0,190.49127197265625,207.0,17.68045997619629,-34056.2421875,1730.401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7330017089844,315.28955078125,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.8147037625312805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000826820731163,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636900,293.364990234375,297.1499938964844,293.1499938964844,0.1851774305105209,-3722.12451171875,304.1775817871094,0.7187081575393677,0.2884316742420196,0.2659079134464264,293.3899841308594,297.1499938964844,293.1499938964844,0.139598548412323,-3123.35205078125,304.17877197265625,0.6638705134391785,0.2277500480413437,0.2231089472770691,293.2342834472656,297.1499938964844,293.1499938964844,0.4349402785301208,-5707.75732421875,304.1773681640625,0.8971554636955261,0.5788090825080872,0.4077688455581665,293.25567626953125,297.1499938964844,293.1499938964844,0.6259322762489319,-10332.7216796875,304.1155700683594,0.9936598539352416,0.779484748840332,0.7421138882637024,293.21051025390625,297.1499938964844,293.1499938964844,0.0427172854542732,-6269.486328125,304.1577453613281,0.4834106564521789,0.0928639620542526,0.4486584663391113,290.59228515625,291.1499938964844,255.6678924560547,254.91329956054688,279.175537109375,293.3143310546875,292.59503173828125,1.0,0.5371360778808594,0.5237937569618225,0.5237937569618225,1.0,1.0,-2.5061185359954834,0.9413506984710692,1.5647679567337036,0.3786735832691192,0.0,0.0,1.0,196.22857666015625,207.0,35.22598648071289,-33931.390625,1732.74169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7401733398437,315.3127136230469,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.8190627694129944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008312445716001,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636960,293.3649597167969,297.1499938964844,293.1499938964844,0.1825311481952667,-3678.79443359375,304.1773986816406,0.7128002643585205,0.2857148647308349,0.2636928558349609,293.3914794921875,297.1499938964844,293.1499938964844,0.1368087381124496,-3072.2978515625,304.1786193847656,0.6570326685905457,0.2244175970554351,0.2201963365077972,293.2359313964844,297.1499938964844,293.1499938964844,0.432110846042633,-5678.05126953125,304.17755126953125,0.8913334012031555,0.5774170756340027,0.4069918990135193,293.27325439453125,297.1499938964844,293.1499938964844,0.6198855638504028,-10241.90625,304.1327514648437,0.9873607158660888,0.7746846079826355,0.736960232257843,293.2118835449219,297.1499938964844,293.1499938964844,0.0418776236474514,-6198.6328125,304.1578674316406,0.4787435829639435,0.0918294489383697,0.4450641870498657,290.6300048828125,291.1499938964844,255.7279815673828,254.9686279296875,279.1786499023437,293.319580078125,292.6343688964844,1.0,0.5381684303283691,0.5254662036895752,0.5254662036895752,1.0,1.0,-2.488511323928833,0.9362451434135436,1.552266240119934,0.3774573504924774,0.0,0.0,1.0,201.0297393798828,210.0,71.24093627929688,-33840.390625,1728.4354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8045959472656,315.38916015625,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.8189374208450317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000831117387861,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637020,293.3648986816406,297.1499938964844,293.1499938964844,0.1767712831497192,-3583.511962890625,304.1778869628906,0.7024707794189453,0.2802819311618805,0.2591313421726227,293.3944702148437,297.1499938964844,293.1499938964844,0.1308604180812835,-2962.258056640625,304.17901611328125,0.6456957459449768,0.2176911383867263,0.2141859978437423,293.2397155761719,297.1499938964844,293.1499938964844,0.4252320826053619,-5604.8642578125,304.17987060546875,0.8825556039810181,0.5744763016700745,0.4052287638187408,293.2904663085937,297.1499938964844,293.1499938964844,0.6087808609008789,-10080.6328125,304.1567077636719,0.977782905101776,0.768044650554657,0.730291485786438,293.2143249511719,297.1499938964844,293.1499938964844,0.0399726927280426,-6036.7939453125,304.1584167480469,0.4699645936489105,0.0897601768374443,0.4372753202915191,290.73101806640625,291.1499938964844,255.84283447265625,255.073974609375,279.1810302734375,293.32586669921875,292.73638916015625,1.0,0.539004385471344,0.5287164449691772,0.5287164449691772,1.0,1.0,-2.4563193321228027,0.9270658493041992,1.5292534828186035,0.3754129409790039,0.0,0.0,1.0,208.0679626464844,213.0,123.1798324584961,-33712.69921875,1713.2130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9709777832031,315.572265625,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.8178501129150391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008300138870254,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637080,293.3648986816406,297.1499938964844,293.1499938964844,0.1767712831497192,-3583.511962890625,304.1778869628906,0.7024707794189453,0.2802819311618805,0.2591313421726227,293.3944702148437,297.1499938964844,293.1499938964844,0.1308604180812835,-2962.258056640625,304.17901611328125,0.6456957459449768,0.2176911383867263,0.2141859978437423,293.2397155761719,297.1499938964844,293.1499938964844,0.4252320826053619,-5604.8642578125,304.17987060546875,0.8825556039810181,0.5744763016700745,0.4052287638187408,293.2904663085937,297.1499938964844,293.1499938964844,0.6087808609008789,-10080.6328125,304.1567077636719,0.977782905101776,0.768044650554657,0.730291485786438,293.2143249511719,297.1499938964844,293.1499938964844,0.0399726927280426,-6036.7939453125,304.1584167480469,0.4699645936489105,0.0897601768374443,0.4372753202915191,290.73101806640625,291.1499938964844,255.84283447265625,255.073974609375,279.1810302734375,293.32586669921875,292.73638916015625,1.0,0.539004385471344,0.5287164449691772,0.5287164449691772,1.0,1.0,-2.4563193321228027,0.9270658493041992,1.5292534828186035,0.3754129409790039,0.0,0.0,1.0,208.0679626464844,213.0,123.1798324584961,-33712.69921875,1713.2130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9709777832031,315.572265625,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.8178501129150391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008300138870254,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
