time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
637140,293.36431884765625,297.1499938964844,293.1499938964844,0.1708772033452987,-3485.12841796875,304.17840576171875,0.6936843991279602,0.2749548852443695,0.2545665502548218,293.39703369140625,297.1499938964844,293.1499938964844,0.1248075813055038,-2849.036865234375,304.1794128417969,0.636110782623291,0.2109789103269577,0.2080853879451751,293.24334716796875,297.1499938964844,293.1499938964844,0.4176552891731262,-5523.83251953125,304.1825256347656,0.8758659958839417,0.5714647769927979,0.4033333659172058,293.29852294921875,297.1499938964844,293.1499938964844,0.5978356599807739,-9926.8984375,304.17254638671875,0.9703373908996582,0.7628443241119385,0.7254641056060791,293.2161560058594,297.1499938964844,293.1499938964844,0.0380029417574405,-5868.06591796875,304.15887451171875,0.4608953297138214,0.0877599865198135,0.4293513894081116,290.8458557128906,291.1499938964844,255.9499969482422,255.17176818847656,279.18121337890625,293.32916259765625,292.8517761230469,1.0,0.5388692617416382,0.5318548083305359,0.5318548083305359,1.0,1.0,-2.42590856552124,0.9183368682861328,1.507571578025818,0.3734335601329803,0.0,0.0,1.0,213.16514587402344,216.0,151.0225067138672,-33611.78125,1692.509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1553955078125,315.76983642578125,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.8206722140312195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000832877936773,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637200,293.36431884765625,297.1499938964844,293.1499938964844,0.1708772033452987,-3485.12841796875,304.17840576171875,0.6936843991279602,0.2749548852443695,0.2545665502548218,293.39703369140625,297.1499938964844,293.1499938964844,0.1248075813055038,-2849.036865234375,304.1794128417969,0.636110782623291,0.2109789103269577,0.2080853879451751,293.24334716796875,297.1499938964844,293.1499938964844,0.4176552891731262,-5523.83251953125,304.1825256347656,0.8758659958839417,0.5714647769927979,0.4033333659172058,293.29852294921875,297.1499938964844,293.1499938964844,0.5978356599807739,-9926.8984375,304.17254638671875,0.9703373908996582,0.7628443241119385,0.7254641056060791,293.2161560058594,297.1499938964844,293.1499938964844,0.0380029417574405,-5868.06591796875,304.15887451171875,0.4608953297138214,0.0877599865198135,0.4293513894081116,290.8458557128906,291.1499938964844,255.9499969482422,255.17176818847656,279.18121337890625,293.32916259765625,292.8517761230469,1.0,0.5388692617416382,0.5318548083305359,0.5318548083305359,1.0,1.0,-2.42590856552124,0.9183368682861328,1.507571578025818,0.3734335601329803,0.0,0.0,1.0,213.16514587402344,216.0,151.0225067138672,-33611.78125,1692.509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1553955078125,315.76983642578125,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.8206722140312195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000832877936773,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637260,293.3624572753906,297.1499938964844,293.1499938964844,0.1649207919836044,-3384.7158203125,304.1788635253906,0.6859776377677917,0.2699002921581268,0.250150054693222,293.3982238769531,297.1499938964844,293.1499938964844,0.1187516152858734,-2734.380126953125,304.1796875,0.6275519132614136,0.2044756263494491,0.2020713835954666,293.24591064453125,297.1499938964844,293.1499938964844,0.4094036817550659,-5435.09326171875,304.1854248046875,0.8704054355621338,0.5685789585113525,0.4014477133750915,293.3028259277344,297.1499938964844,293.1499938964844,0.5860082507133484,-9763.73046875,304.1846618652344,0.9639973044395448,0.7582021951675415,0.7212151288986206,293.21661376953125,297.1499938964844,293.1499938964844,0.0359076261520385,-5704.61669921875,304.1593322753906,0.4527076780796051,0.0859879255294799,0.4219655096530914,290.9779357910156,291.1499938964844,256.0531311035156,255.26528930664065,279.1806640625,293.3304443359375,292.9848937988281,1.0,0.5382665991783142,0.5348957180976868,0.5348957180976868,1.0,1.0,-2.397132396697998,0.910040318965912,1.487092137336731,0.3714959621429443,0.0,0.0,1.0,217.16030883789065,219.0,177.65478515625,-33576.59375,1669.7601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.40777587890625,316.02691650390625,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.8190591335296631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008312409045174,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637320,293.3624572753906,297.1499938964844,293.1499938964844,0.1649207919836044,-3384.7158203125,304.1788635253906,0.6859776377677917,0.2699002921581268,0.250150054693222,293.3982238769531,297.1499938964844,293.1499938964844,0.1187516152858734,-2734.380126953125,304.1796875,0.6275519132614136,0.2044756263494491,0.2020713835954666,293.24591064453125,297.1499938964844,293.1499938964844,0.4094036817550659,-5435.09326171875,304.1854248046875,0.8704054355621338,0.5685789585113525,0.4014477133750915,293.3028259277344,297.1499938964844,293.1499938964844,0.5860082507133484,-9763.73046875,304.1846618652344,0.9639973044395448,0.7582021951675415,0.7212151288986206,293.21661376953125,297.1499938964844,293.1499938964844,0.0359076261520385,-5704.61669921875,304.1593322753906,0.4527076780796051,0.0859879255294799,0.4219655096530914,290.9779357910156,291.1499938964844,256.0531311035156,255.26528930664065,279.1806640625,293.3304443359375,292.9848937988281,1.0,0.5382665991783142,0.5348957180976868,0.5348957180976868,1.0,1.0,-2.397132396697998,0.910040318965912,1.487092137336731,0.3714959621429443,0.0,0.0,1.0,217.16030883789065,219.0,177.65478515625,-33576.59375,1669.7601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.40777587890625,316.02691650390625,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.8190591335296631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008312409045174,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637380,293.359375,297.1499938964844,293.1499938964844,0.1592282205820083,-3288.013671875,304.1787109375,0.6791441440582275,0.265137255191803,0.2459875494241714,293.39794921875,297.1499938964844,293.1499938964844,0.1129813343286514,-2623.99169921875,304.1794128417969,0.6196023225784302,0.1982435286045074,0.1962976455688476,293.2473449707031,297.1499938964844,293.1499938964844,0.4011586904525757,-5346.32568359375,304.18731689453125,0.8658115863800049,0.5658547282218933,0.3996642529964447,293.3050231933594,297.1499938964844,293.1499938964844,0.574006199836731,-9600.193359375,304.1930236816406,0.9583977460861206,0.7538802027702332,0.7172905206680298,293.2156982421875,297.1499938964844,293.1499938964844,0.0342940352857112,-5545.43212890625,304.158935546875,0.4461017549037933,0.0844871699810028,0.4157503247261047,291.1136474609375,291.1499938964844,256.15631103515625,255.35826110839844,279.17999267578125,293.3301696777344,293.1204833984375,1.0,0.5375354290008545,0.5378591418266296,0.5378591418266296,1.0,1.0,-2.3708701133728027,0.9025998711586,1.4682703018188477,0.3698444366455078,0.0,0.0,1.0,220.46466064453125,222.0,185.2738800048828,-33540.390625,1647.86865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6389465332031,316.2627868652344,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.816682755947113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008288291865028,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637440,293.359375,297.1499938964844,293.1499938964844,0.1592282205820083,-3288.013671875,304.1787109375,0.6791441440582275,0.265137255191803,0.2459875494241714,293.39794921875,297.1499938964844,293.1499938964844,0.1129813343286514,-2623.99169921875,304.1794128417969,0.6196023225784302,0.1982435286045074,0.1962976455688476,293.2473449707031,297.1499938964844,293.1499938964844,0.4011586904525757,-5346.32568359375,304.18731689453125,0.8658115863800049,0.5658547282218933,0.3996642529964447,293.3050231933594,297.1499938964844,293.1499938964844,0.574006199836731,-9600.193359375,304.1930236816406,0.9583977460861206,0.7538802027702332,0.7172905206680298,293.2156982421875,297.1499938964844,293.1499938964844,0.0342940352857112,-5545.43212890625,304.158935546875,0.4461017549037933,0.0844871699810028,0.4157503247261047,291.1136474609375,291.1499938964844,256.15631103515625,255.35826110839844,279.17999267578125,293.3301696777344,293.1204833984375,1.0,0.5375354290008545,0.5378591418266296,0.5378591418266296,1.0,1.0,-2.3708701133728027,0.9025998711586,1.4682703018188477,0.3698444366455078,0.0,0.0,1.0,220.46466064453125,222.0,185.2738800048828,-33540.390625,1647.86865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6389465332031,316.2627868652344,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.816682755947113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008288291865028,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637500,293.3576354980469,297.1499938964844,293.1499938964844,0.156512826681137,-3241.661865234375,304.1784362792969,0.6759265065193176,0.2628310620784759,0.2439747899770736,293.3974609375,297.1499938964844,293.1499938964844,0.1102232113480568,-2570.856201171875,304.1790771484375,0.6156348586082458,0.1951962113380432,0.1934772431850433,293.2478332519531,297.1499938964844,293.1499938964844,0.3971616625785827,-5303.28466796875,304.18780517578125,0.8636948466300964,0.5645273327827454,0.3987958431243896,293.3056640625,297.1499938964844,293.1499938964844,0.5681211948394775,-9520.55078125,304.19586181640625,0.955736517906189,0.7517902851104736,0.7153982520103455,293.2149658203125,297.1499938964844,293.1499938964844,0.0335372053086757,-5476.78857421875,304.15869140625,0.4431724846363067,0.0837982892990112,0.4129370152950287,291.1794128417969,291.1499938964844,256.2078857421875,255.40451049804688,279.1797180175781,293.3296813964844,293.18603515625,1.0,0.537167489528656,0.5393245220184326,0.5393245220184326,1.0,1.0,-2.358367443084717,0.8990859389305115,1.45928156375885,0.3690825402736664,0.0,0.0,0.9939576983451844,221.99090576171875,222.0,183.8935394287109,-33516.18359375,1637.3514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7438659667969,316.3702087402344,278.1499938964844,0.0,18000.0,320.989990234375,32513.48046875,36000.0,0.0,0.0,0.8200669884681702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831557273864746,1.8315849304199217,-2.7723694074666128e-05,0.0,0.000832263729535,0.0,0.0,683.4786376953125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637560,293.35577392578125,297.1499938964844,293.1499938964844,0.1538413316011428,-3195.86669921875,304.1781005859375,0.6728036999702454,0.2605660557746887,0.2419989109039306,293.3968505859375,297.1499938964844,293.1499938964844,0.1075160279870033,-2518.41796875,304.1787109375,0.6115579605102539,0.1921842098236084,0.190690666437149,293.2481994628906,297.1499938964844,293.1499938964844,0.3931604921817779,-5260.095703125,304.1882019042969,0.8616554737091064,0.563216507434845,0.3979387283325195,293.3060913085937,297.1499938964844,293.1499938964844,0.5622031688690186,-9440.546875,304.19830322265625,0.9531259536743164,0.7497349977493286,0.7135397791862488,293.2141418457031,297.1499938964844,293.1499938964844,0.0327747575938701,-5408.173828125,304.15850830078125,0.4404162764549255,0.0831374526023864,0.4102571904659271,291.2456970214844,291.1499938964844,256.2594299316406,255.4506072998047,279.17950439453125,293.3290710449219,293.2528076171875,1.0,0.5368094444274902,0.5407842993736267,0.5407842993736267,1.0,1.0,-2.346164464950561,0.8956666588783264,1.45049786567688,0.3683459758758545,0.0,0.0,0.9809757471084596,223.4736785888672,225.0,186.0330047607422,-33511.1953125,1627.1180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8768920898437,316.5003967285156,278.1499938964844,0.0,18000.0,320.989990234375,32908.50390625,36000.0,0.0,0.0,0.8190958499908447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8300634622573853,1.8300912380218504,-2.7779815354733728e-05,0.0,0.0008312781574204,0.0,0.0,683.4885864257812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637620,293.3518371582031,297.1499938964844,293.1499938964844,0.1486702561378479,-3106.731689453125,304.1773376464844,0.666792631149292,0.2561481297016144,0.2381475567817688,293.395263671875,297.1499938964844,293.1499938964844,0.1022775471210479,-2416.181396484375,304.1778564453125,0.6031113266944885,0.1862514466047287,0.1852046251296997,293.2486877441406,297.1499938964844,293.1499938964844,0.3852616548538208,-5174.63720703125,304.1885986328125,0.8577437400817871,0.5606310963630676,0.3962494432926178,293.3064880371094,297.1499938964844,293.1499938964844,0.5504449009895325,-9281.8759765625,304.20172119140625,0.9479966163635254,0.7457026243209839,0.7098994255065918,293.2123107910156,297.1499938964844,293.1499938964844,0.0313323065638542,-5276.580078125,304.1580505371094,0.4353086352348327,0.0818803235888481,0.4052022099494934,291.37811279296875,291.1499938964844,256.3623962402344,255.54229736328125,279.17926025390625,293.3275451660156,293.3847351074219,1.0,0.536139190196991,0.5436973571777344,0.5436973571777344,1.0,1.0,-2.322472095489502,0.8890482187271118,1.43342387676239,0.3669250905513763,0.0,0.0,0.9415993094444276,226.36886596679688,228.0,182.9464569091797,-33472.6015625,1607.479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.12274169921875,316.73651123046875,278.1499938964844,0.0,18000.0,320.989990234375,34539.125,36000.0,0.0,0.0,0.8165881633758545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8238697052001955,1.82389771938324,-2.801114897010848e-05,0.0,0.0008287331438623,0.0,0.0,683.5003662109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637680,293.3518371582031,297.1499938964844,293.1499938964844,0.1486702561378479,-3106.731689453125,304.1773376464844,0.666792631149292,0.2561481297016144,0.2381475567817688,293.395263671875,297.1499938964844,293.1499938964844,0.1022775471210479,-2416.181396484375,304.1778564453125,0.6031113266944885,0.1862514466047287,0.1852046251296997,293.2486877441406,297.1499938964844,293.1499938964844,0.3852616548538208,-5174.63720703125,304.1885986328125,0.8577437400817871,0.5606310963630676,0.3962494432926178,293.3064880371094,297.1499938964844,293.1499938964844,0.5504449009895325,-9281.8759765625,304.20172119140625,0.9479966163635254,0.7457026243209839,0.7098994255065918,293.2123107910156,297.1499938964844,293.1499938964844,0.0313323065638542,-5276.580078125,304.1580505371094,0.4353086352348327,0.0818803235888481,0.4052022099494934,291.37811279296875,291.1499938964844,256.3623962402344,255.54229736328125,279.17926025390625,293.3275451660156,293.3847351074219,1.0,0.536139190196991,0.5436973571777344,0.5436973571777344,1.0,1.0,-2.322472095489502,0.8890482187271118,1.43342387676239,0.3669250905513763,0.0,0.0,0.9415993094444276,226.36886596679688,228.0,182.9464569091797,-33472.6015625,1607.479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.12274169921875,316.73651123046875,278.1499938964844,0.0,18000.0,320.989990234375,34539.125,36000.0,0.0,0.0,0.8165881633758545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8238697052001955,1.82389771938324,-2.801114897010848e-05,0.0,0.0008287331438623,0.0,0.0,683.5003662109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637740,293.34771728515625,297.1499938964844,293.1499938964844,0.1441017389297485,-3027.833740234375,304.17578125,0.6610556244850159,0.2518710792064667,0.2344207316637039,293.3933410644531,297.1499938964844,293.1499938964844,0.0975164845585823,-2322.74462890625,304.1764831542969,0.5944684743881226,0.1804266422986984,0.179820030927658,293.2488098144531,297.1499938964844,293.1499938964844,0.3785000443458557,-5101.94091796875,304.1868591308594,0.8540036678314209,0.5581004023551941,0.3945931494235992,293.3062744140625,297.1499938964844,293.1499938964844,0.5402047634124756,-9145.2333984375,304.2013244628906,0.9429525136947632,0.7417783141136169,0.7063528299331665,293.2103881835937,297.1499938964844,293.1499938964844,0.0301050003618001,-5163.455078125,304.15740966796875,0.4306294322013855,0.0806892439723014,0.4004535973072052,291.4852294921875,291.1499938964844,256.4651794433594,255.6332550048828,279.17919921875,293.3256530761719,293.4876708984375,1.0,0.5355425477027893,0.5466110110282898,0.5466110110282898,1.0,1.0,-2.299572229385376,0.882670521736145,1.4169015884399414,0.3655544817447662,0.0,0.0,0.8889893293380737,229.2211303710937,231.0,141.02926635742188,-33274.04296875,1588.911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3527526855469,316.8987731933594,278.1499938964844,0.0,18000.0,321.1499938964844,36653.8671875,36000.0,0.0,0.0,0.8149022459983826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.784931182861328,1.784958839416504,-2.763608245004434e-05,0.0,0.0008270221878774,0.0,0.0,653.7276611328125,0.0,0.0,0.0,0.9827308654785156,4.0,0.0,1.0
637800,293.34771728515625,297.1499938964844,293.1499938964844,0.1441017389297485,-3027.833740234375,304.17578125,0.6610556244850159,0.2518710792064667,0.2344207316637039,293.3933410644531,297.1499938964844,293.1499938964844,0.0975164845585823,-2322.74462890625,304.1764831542969,0.5944684743881226,0.1804266422986984,0.179820030927658,293.2488098144531,297.1499938964844,293.1499938964844,0.3785000443458557,-5101.94091796875,304.1868591308594,0.8540036678314209,0.5581004023551941,0.3945931494235992,293.3062744140625,297.1499938964844,293.1499938964844,0.5402047634124756,-9145.2333984375,304.2013244628906,0.9429525136947632,0.7417783141136169,0.7063528299331665,293.2103881835937,297.1499938964844,293.1499938964844,0.0301050003618001,-5163.455078125,304.15740966796875,0.4306294322013855,0.0806892439723014,0.4004535973072052,291.4852294921875,291.1499938964844,256.4651794433594,255.6332550048828,279.17919921875,293.3256530761719,293.4876708984375,1.0,0.5355425477027893,0.5466110110282898,0.5466110110282898,1.0,1.0,-2.299572229385376,0.882670521736145,1.4169015884399414,0.3655544817447662,0.0,0.0,0.8889893293380737,229.2211303710937,231.0,141.02926635742188,-33274.04296875,1588.911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3527526855469,316.8987731933594,278.1499938964844,0.0,18000.0,321.1499938964844,36653.8671875,36000.0,0.0,0.0,0.8149022459983826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.784931182861328,1.784958839416504,-2.763608245004434e-05,0.0,0.0008270221878774,0.0,0.0,653.7276611328125,0.0,0.0,0.0,0.9827308654785156,4.0,0.0,1.0
637860,293.3433837890625,297.1499938964844,293.1499938964844,0.1411265879869461,-2977.694580078125,304.1721496582031,0.6555895805358887,0.2477402091026306,0.2308204472064972,293.3911437988281,297.1499938964844,293.1499938964844,0.0938551276922226,-2251.8681640625,304.1737365722656,0.5856512784957886,0.1747055947780609,0.1745306998491287,293.2483825683594,297.1499938964844,293.1499938964844,0.3755990266799927,-5073.34619140625,304.1793518066406,0.8504385948181152,0.5556847453117371,0.3930024206638336,293.3051147460937,297.1499938964844,293.1499938964844,0.5353165864944458,-9085.646484375,304.1922607421875,0.9380338191986084,0.7380495071411133,0.7029618620872498,293.2084655761719,297.1499938964844,293.1499938964844,0.0293898750096559,-5100.2998046875,304.1561279296875,0.4263151586055755,0.0795538797974586,0.3959510326385498,291.49615478515625,291.1499938964844,256.5676574707031,255.72344970703125,279.1791381835937,293.3233337402344,293.49517822265625,1.0,0.5350311398506165,0.5495227575302124,0.5495227575302124,1.0,1.0,-2.27750015258789,0.87655109167099,1.4009491205215454,0.3642415702342987,0.0,0.0,0.8414297103881836,232.046142578125,234.0,41.59355163574219,-32839.578125,1571.490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6811828613281,317.0177307128906,278.1499938964844,0.0,18000.0,321.1499938964844,37183.4765625,36000.0,0.0,0.0,0.8101832270622253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6822062730789185,1.6822317838668823,-2.5593066311557777e-05,0.0,0.0008222329779528,0.0,0.0,563.1861572265625,0.0,0.0,0.0,0.9344266653060912,4.0,0.0,1.0
637920,293.3433837890625,297.1499938964844,293.1499938964844,0.1411265879869461,-2977.694580078125,304.1721496582031,0.6555895805358887,0.2477402091026306,0.2308204472064972,293.3911437988281,297.1499938964844,293.1499938964844,0.0938551276922226,-2251.8681640625,304.1737365722656,0.5856512784957886,0.1747055947780609,0.1745306998491287,293.2483825683594,297.1499938964844,293.1499938964844,0.3755990266799927,-5073.34619140625,304.1793518066406,0.8504385948181152,0.5556847453117371,0.3930024206638336,293.3051147460937,297.1499938964844,293.1499938964844,0.5353165864944458,-9085.646484375,304.1922607421875,0.9380338191986084,0.7380495071411133,0.7029618620872498,293.2084655761719,297.1499938964844,293.1499938964844,0.0293898750096559,-5100.2998046875,304.1561279296875,0.4263151586055755,0.0795538797974586,0.3959510326385498,291.49615478515625,291.1499938964844,256.5676574707031,255.72344970703125,279.1791381835937,293.3233337402344,293.49517822265625,1.0,0.5350311398506165,0.5495227575302124,0.5495227575302124,1.0,1.0,-2.27750015258789,0.87655109167099,1.4009491205215454,0.3642415702342987,0.0,0.0,0.8414297103881836,232.046142578125,234.0,41.59355163574219,-32839.578125,1571.490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6811828613281,317.0177307128906,278.1499938964844,0.0,18000.0,321.1499938964844,37183.4765625,36000.0,0.0,0.0,0.8101832270622253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6822062730789185,1.6822317838668823,-2.5593066311557777e-05,0.0,0.0008222329779528,0.0,0.0,563.1861572265625,0.0,0.0,0.0,0.9344266653060912,4.0,0.0,1.0
637980,293.33892822265625,297.1499938964844,293.1499938964844,0.1388992518186569,-2940.853515625,304.1684875488281,0.6503821015357971,0.2437449544668197,0.2273434251546859,293.38873291015625,297.1499938964844,293.1499938964844,0.0906824395060539,-2190.998046875,304.171142578125,0.5766910910606384,0.1690833419561386,0.169333815574646,293.2475280761719,297.1499938964844,293.1499938964844,0.3745770752429962,-5065.48486328125,304.1712951660156,0.8470349907875061,0.5533645749092102,0.3914859890937805,293.3033142089844,297.1499938964844,293.1499938964844,0.5331173539161682,-9062.9892578125,304.1818542480469,0.9332570433616638,0.7344856262207031,0.6997426748275757,293.2064819335937,297.1499938964844,293.1499938964844,0.0289100483059883,-5060.19482421875,304.1548767089844,0.4223251044750213,0.0784699544310569,0.3916768133640289,291.4639892578125,291.1499938964844,256.6697998046875,255.8128356933593,279.1791381835937,293.3206481933594,293.4615478515625,1.0,0.5346119999885559,0.5524346232414246,0.5524346232414246,1.0,1.0,-2.256258010864258,0.8706964254379272,1.3855615854263306,0.3629959225654602,0.0,0.0,0.8014093637466431,234.8597717285156,222.0,-24.164276123046875,-32378.599609375,1555.24658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0969543457031,317.1690368652344,278.1499938964844,0.0,18000.0,321.1499938964844,37245.48828125,36000.0,0.0,0.0,0.803090512752533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.569468379020691,1.5694917440414429,-2.3380995116895065e-05,0.0,0.0008150347857736,0.0,0.0,473.0709838867188,0.0,0.0,0.0,0.8819800615310669,4.0,0.0,1.0
638040,293.33892822265625,297.1499938964844,293.1499938964844,0.1388992518186569,-2940.853515625,304.1684875488281,0.6503821015357971,0.2437449544668197,0.2273434251546859,293.38873291015625,297.1499938964844,293.1499938964844,0.0906824395060539,-2190.998046875,304.171142578125,0.5766910910606384,0.1690833419561386,0.169333815574646,293.2475280761719,297.1499938964844,293.1499938964844,0.3745770752429962,-5065.48486328125,304.1712951660156,0.8470349907875061,0.5533645749092102,0.3914859890937805,293.3033142089844,297.1499938964844,293.1499938964844,0.5331173539161682,-9062.9892578125,304.1818542480469,0.9332570433616638,0.7344856262207031,0.6997426748275757,293.2064819335937,297.1499938964844,293.1499938964844,0.0289100483059883,-5060.19482421875,304.1548767089844,0.4223251044750213,0.0784699544310569,0.3916768133640289,291.4639892578125,291.1499938964844,256.6697998046875,255.8128356933593,279.1791381835937,293.3206481933594,293.4615478515625,1.0,0.5346119999885559,0.5524346232414246,0.5524346232414246,1.0,1.0,-2.256258010864258,0.8706964254379272,1.3855615854263306,0.3629959225654602,0.0,0.0,0.8014093637466431,234.8597717285156,222.0,-24.164276123046875,-32378.599609375,1555.24658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0969543457031,317.1690368652344,278.1499938964844,0.0,18000.0,321.1499938964844,37245.48828125,36000.0,0.0,0.0,0.803090512752533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.569468379020691,1.5694917440414429,-2.3380995116895065e-05,0.0,0.0008150347857736,0.0,0.0,473.0709838867188,0.0,0.0,0.0,0.8819800615310669,4.0,0.0,1.0
638100,293.33660888671875,297.1499938964844,293.1499938964844,0.1378520131111145,-2923.552490234375,304.1670227050781,0.6490416526794434,0.2418079972267151,0.2255625426769256,293.3874206542969,297.1499938964844,293.1499938964844,0.0891152247786521,-2160.97607421875,304.1701354980469,0.5734053254127502,0.16631880402565,0.1666786670684814,293.2470092773437,297.1499938964844,293.1499938964844,0.3743132352828979,-5064.04150390625,304.1679077148437,0.8469181060791016,0.5522340536117554,0.3906771242618561,293.3022766113281,297.1499938964844,293.1499938964844,0.5324212312698364,-9056.638671875,304.1773376464844,0.9329890608787536,0.7327477335929871,0.6980814933776855,293.2054748535156,297.1499938964844,293.1499938964844,0.0286491960287094,-5038.4970703125,304.15447998046875,0.4213815331459045,0.077956922352314,0.3891927897930145,291.4415588378906,291.1499938964844,256.720703125,255.85720825195312,279.1794128417969,293.3192138671875,293.4389953613281,1.0,0.5325237512588501,0.5539250373840332,0.5539250373840332,1.0,1.0,-2.244980335235596,0.8674783706665039,1.3775019645690918,0.3622445464134216,0.0,0.0,0.7842151522636414,233.8697204589844,222.0,-41.93795394897461,-32149.05078125,1537.1820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.326416015625,317.2593078613281,278.1499938964844,0.0,18000.0,320.6700134277344,37197.96875,36000.0,0.0,0.0,0.7938739061355591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.515523076057434,1.51554536819458,-2.235965985164512e-05,0.0,0.0008056811057031,0.0,0.0,433.617431640625,0.0,0.0,0.0,0.8571412563323975,4.0,0.0,1.0
638160,293.3341369628906,297.1499938964844,293.1499938964844,0.1368500888347625,-2907.025390625,304.165771484375,0.6484185457229614,0.2399286180734634,0.2237785011529922,293.3859558105469,297.1499938964844,293.1499938964844,0.0875625014305114,-2131.283203125,304.1693115234375,0.570823609828949,0.1635991483926773,0.1640088558197021,293.2463684082031,297.1499938964844,293.1499938964844,0.3741824328899383,-5063.94287109375,304.1648864746094,0.8477054238319397,0.5511302947998047,0.3898464739322662,293.3011474609375,297.1499938964844,293.1499938964844,0.5319390892982483,-9052.9169921875,304.1732482910156,0.933935523033142,0.7310399413108826,0.6963956356048584,293.2043151855469,297.1499938964844,293.1499938964844,0.0283850189298391,-5016.61083984375,304.1541442871094,0.4210475385189056,0.0774771124124527,0.3865880072116852,291.41619873046875,291.1499938964844,256.7715148925781,255.9013519287109,279.1796875,293.3176574707031,293.41290283203125,1.0,0.5297356843948364,0.5554307699203491,0.5554307699203491,1.0,1.0,-2.2334790229797363,0.8641589283943176,1.3693201541900637,0.3614190220832824,0.0,0.0,0.7689608931541443,231.5218200683593,210.0,-57.695926666259766,-31900.001953125,1513.8092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5290832519531,317.3265075683594,278.1499938964844,0.0,18000.0,320.6700134277344,37124.33203125,36000.0,0.0,0.0,0.7883307337760925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.464653253555298,1.4646745920181274,-2.142241100955289e-05,0.0,0.0008000555098988,0.0,0.0,398.5529174804688,0.0,0.0,0.0,0.8339121341705322,4.0,0.0,1.0
638220,293.328857421875,297.1499938964844,293.1499938964844,0.1349074691534042,-2874.849365234375,304.16375732421875,0.64857017993927,0.2363300025463104,0.2202664464712143,293.38262939453125,297.1499938964844,293.1499938964844,0.0844656303524971,-2072.115478515625,304.1680603027344,0.5670164823532104,0.1582937538623809,0.1586992889642715,293.244873046875,297.1499938964844,293.1499938964844,0.3740400969982147,-5064.55078125,304.1602478027344,0.8510397672653198,0.5489915609359741,0.3881649076938629,293.2987365722656,297.1499938964844,293.1499938964844,0.5312061309814453,-9047.4306640625,304.16680908203125,0.9381455183029176,0.7277012467384338,0.693004846572876,293.2017822265625,297.1499938964844,293.1499938964844,0.0278586912900209,-4972.76123046875,304.1536560058594,0.4216268360614776,0.0766147077083587,0.3813619017601013,291.3634033203125,291.1499938964844,256.8727111816406,255.9889678955078,279.18017578125,293.3143005371094,293.3607788085937,1.0,0.522610604763031,0.5584732294082642,0.5584732294082642,1.0,1.0,-2.210512638092041,0.8574953079223633,1.3530173301696775,0.3597179651260376,0.0,0.0,0.74418044090271,224.38916015625,198.0,-66.53044128417969,-31456.591796875,1458.512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.9327697753906,317.4797058105469,278.1499938964844,0.0,18000.0,320.6700134277344,36905.66015625,36000.0,0.0,0.0,0.7760434150695801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3780306577682495,1.3780505657196045,-1.987766518141143e-05,0.0,0.0007875854498706,0.0,0.0,343.35870361328125,0.0,0.0,0.0,0.7947371602058411,4.0,0.0,1.0
638280,293.328857421875,297.1499938964844,293.1499938964844,0.1349074691534042,-2874.849365234375,304.16375732421875,0.64857017993927,0.2363300025463104,0.2202664464712143,293.38262939453125,297.1499938964844,293.1499938964844,0.0844656303524971,-2072.115478515625,304.1680603027344,0.5670164823532104,0.1582937538623809,0.1586992889642715,293.244873046875,297.1499938964844,293.1499938964844,0.3740400969982147,-5064.55078125,304.1602478027344,0.8510397672653198,0.5489915609359741,0.3881649076938629,293.2987365722656,297.1499938964844,293.1499938964844,0.5312061309814453,-9047.4306640625,304.16680908203125,0.9381455183029176,0.7277012467384338,0.693004846572876,293.2017822265625,297.1499938964844,293.1499938964844,0.0278586912900209,-4972.76123046875,304.1536560058594,0.4216268360614776,0.0766147077083587,0.3813619017601013,291.3634033203125,291.1499938964844,256.8727111816406,255.9889678955078,279.18017578125,293.3143005371094,293.3607788085937,1.0,0.522610604763031,0.5584732294082642,0.5584732294082642,1.0,1.0,-2.210512638092041,0.8574953079223633,1.3530173301696775,0.3597179651260376,0.0,0.0,0.74418044090271,224.38916015625,198.0,-66.53044128417969,-31456.591796875,1458.512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.9327697753906,317.4797058105469,278.1499938964844,0.0,18000.0,320.6700134277344,36905.66015625,36000.0,0.0,0.0,0.7760434150695801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3780306577682495,1.3780505657196045,-1.987766518141143e-05,0.0,0.0007875854498706,0.0,0.0,343.35870361328125,0.0,0.0,0.0,0.7947371602058411,4.0,0.0,1.0
638340,293.3233337402344,297.1499938964844,293.1499938964844,0.1328843533992767,-2840.842041015625,304.1625671386719,0.6500773429870605,0.2329183369874954,0.2168514728546142,293.37890625,297.1499938964844,293.1499938964844,0.0812892913818359,-2011.3896484375,304.1673278808594,0.5644902586936951,0.1531543880701065,0.1534688621759414,293.2432556152344,297.1499938964844,293.1499938964844,0.3735546767711639,-5060.638671875,304.1576843261719,0.8561036586761475,0.5469126105308533,0.3864706158638,293.2962951660156,297.1499938964844,293.1499938964844,0.530060350894928,-9034.5576171875,304.1631774902344,0.9444986581802368,0.7244253158569336,0.6896008253097534,293.1990051269531,297.1499938964844,293.1499938964844,0.0273059383034706,-4925.32080078125,304.1533508300781,0.4234860837459564,0.0758663192391395,0.3762862682342529,291.3216857910156,291.1499938964844,256.9733581542969,256.0756530761719,279.1805419921875,293.3107604980469,293.3194885253906,1.0,0.514151394367218,0.5615479350090027,0.5615479350090027,1.0,1.0,-2.1879079341888428,0.8509253263473511,1.336982488632202,0.3580120205879211,0.0,0.0,0.7241644859313965,215.2228546142578,186.0,-59.33189010620117,-31055.453125,1397.02734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.30096435546875,317.6264953613281,278.1499938964844,0.0,18000.0,320.19000244140625,36729.53515625,36000.0,0.0,0.0,0.7577558755874634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3074551820755005,1.3074737787246704,-1.868691833806224e-05,0.0,0.0007690258789807,0.0,0.0,302.6593017578125,0.0,0.0,0.0,0.7632217407226562,4.0,0.0,1.0
638400,293.3233337402344,297.1499938964844,293.1499938964844,0.1328843533992767,-2840.842041015625,304.1625671386719,0.6500773429870605,0.2329183369874954,0.2168514728546142,293.37890625,297.1499938964844,293.1499938964844,0.0812892913818359,-2011.3896484375,304.1673278808594,0.5644902586936951,0.1531543880701065,0.1534688621759414,293.2432556152344,297.1499938964844,293.1499938964844,0.3735546767711639,-5060.638671875,304.1576843261719,0.8561036586761475,0.5469126105308533,0.3864706158638,293.2962951660156,297.1499938964844,293.1499938964844,0.530060350894928,-9034.5576171875,304.1631774902344,0.9444986581802368,0.7244253158569336,0.6896008253097534,293.1990051269531,297.1499938964844,293.1499938964844,0.0273059383034706,-4925.32080078125,304.1533508300781,0.4234860837459564,0.0758663192391395,0.3762862682342529,291.3216857910156,291.1499938964844,256.9733581542969,256.0756530761719,279.1805419921875,293.3107604980469,293.3194885253906,1.0,0.514151394367218,0.5615479350090027,0.5615479350090027,1.0,1.0,-2.1879079341888428,0.8509253263473511,1.336982488632202,0.3580120205879211,0.0,0.0,0.7241644859313965,215.2228546142578,186.0,-59.33189010620117,-31055.453125,1397.02734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.30096435546875,317.6264953613281,278.1499938964844,0.0,18000.0,320.19000244140625,36729.53515625,36000.0,0.0,0.0,0.7577558755874634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3074551820755005,1.3074737787246704,-1.868691833806224e-05,0.0,0.0007690258789807,0.0,0.0,302.6593017578125,0.0,0.0,0.0,0.7632217407226562,4.0,0.0,1.0
638460,293.31768798828125,297.1499938964844,293.1499938964844,0.1309516578912735,-2808.26123046875,304.1615905761719,0.6526071429252625,0.2296708226203918,0.2135443538427353,293.3749084472656,297.1499938964844,293.1499938964844,0.0781475976109504,-1951.667236328125,304.16680908203125,0.5628677010536194,0.148163765668869,0.1483367979526519,293.2416076660156,297.1499938964844,293.1499938964844,0.3731525838375091,-5057.40087890625,304.1557922363281,0.8625009059906006,0.5448838472366333,0.3847772479057312,293.2939147949219,297.1499938964844,293.1499938964844,0.5290635228157043,-9023.103515625,304.16046142578125,0.9522702693939208,0.72120600938797,0.6862019896507263,293.19610595703125,297.1499938964844,293.1499938964844,0.0267894212156534,-4880.8076171875,304.1531066894531,0.4263822436332702,0.0752106755971908,0.3714337646961212,291.2790832519531,291.1499938964844,257.0733337402344,256.16131591796875,279.18084716796875,293.30712890625,293.2768249511719,1.0,0.5048875212669373,0.5646482110023499,0.5646482110023499,1.0,1.0,-2.1658263206481934,0.8445135354995728,1.3213129043579102,0.3563317060470581,0.0,0.0,0.7097426652908325,204.92208862304688,174.0,-59.07471466064453,-30648.388671875,1333.0516357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.5342102050781,317.689697265625,278.1499938964844,0.0,18000.0,320.19000244140625,36537.54296875,36000.0,0.0,0.0,0.7424848079681396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2529600858688354,1.2529778480529783,-1.7796204701880924e-05,0.0,0.0007535276818089,0.0,0.0,273.5769958496094,0.0,0.0,0.0,0.7392475008964539,4.0,0.0,1.0
638520,293.31768798828125,297.1499938964844,293.1499938964844,0.1309516578912735,-2808.26123046875,304.1615905761719,0.6526071429252625,0.2296708226203918,0.2135443538427353,293.3749084472656,297.1499938964844,293.1499938964844,0.0781475976109504,-1951.667236328125,304.16680908203125,0.5628677010536194,0.148163765668869,0.1483367979526519,293.2416076660156,297.1499938964844,293.1499938964844,0.3731525838375091,-5057.40087890625,304.1557922363281,0.8625009059906006,0.5448838472366333,0.3847772479057312,293.2939147949219,297.1499938964844,293.1499938964844,0.5290635228157043,-9023.103515625,304.16046142578125,0.9522702693939208,0.72120600938797,0.6862019896507263,293.19610595703125,297.1499938964844,293.1499938964844,0.0267894212156534,-4880.8076171875,304.1531066894531,0.4263822436332702,0.0752106755971908,0.3714337646961212,291.2790832519531,291.1499938964844,257.0733337402344,256.16131591796875,279.18084716796875,293.30712890625,293.2768249511719,1.0,0.5048875212669373,0.5646482110023499,0.5646482110023499,1.0,1.0,-2.1658263206481934,0.8445135354995728,1.3213129043579102,0.3563317060470581,0.0,0.0,0.7097426652908325,204.92208862304688,174.0,-59.07471466064453,-30648.388671875,1333.0516357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.5342102050781,317.689697265625,278.1499938964844,0.0,18000.0,320.19000244140625,36537.54296875,36000.0,0.0,0.0,0.7424848079681396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2529600858688354,1.2529778480529783,-1.7796204701880924e-05,0.0,0.0007535276818089,0.0,0.0,273.5769958496094,0.0,0.0,0.0,0.7392475008964539,4.0,0.0,1.0
638580,293.3120422363281,297.1499938964844,293.1499938964844,0.1289690285921096,-2774.463134765625,304.1610412597656,0.6560129523277283,0.2265701591968536,0.2103482484817505,293.3707580566406,297.1499938964844,293.1499938964844,0.0749519169330596,-1891.1708984375,304.1665344238281,0.5619531869888306,0.143307015299797,0.1433086544275283,293.2399597167969,297.1499938964844,293.1499938964844,0.3724331557750702,-5050.24365234375,304.15509033203125,0.8700610399246216,0.5428983569145203,0.3830973207950592,293.2915344238281,297.1499938964844,293.1499938964844,0.5276555418968201,-9005.03515625,304.15936279296875,0.9609946608543396,0.7180389761924744,0.6828299164772034,293.1932067871094,297.1499938964844,293.1499938964844,0.0262675154954195,-4834.671875,304.1529235839844,0.4302304685115814,0.0746305137872695,0.3668170273303985,291.24591064453125,291.1499938964844,257.1725769042969,256.2459716796875,279.1810913085937,293.3034973144531,293.2441101074219,1.0,0.4951142370700836,0.5677703022956848,0.5677703022956848,1.0,1.0,-2.1443350315093994,0.838286280632019,1.3060486316680908,0.3546907305717468,0.0,0.0,0.6992629766464233,193.9963836669922,162.0,-48.70011901855469,-30287.392578125,1268.5916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.67974853515625,317.7192687988281,278.1499938964844,0.0,18000.0,320.19000244140625,36387.48828125,36000.0,0.0,0.0,0.7273304462432861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2142244577407837,1.214241623878479,-1.7181935618282296e-05,0.0,0.000738147937227,0.0,0.0,254.142822265625,0.0,0.0,0.0,0.7223001718521118,4.0,0.0,1.0
638640,293.3120422363281,297.1499938964844,293.1499938964844,0.1289690285921096,-2774.463134765625,304.1610412597656,0.6560129523277283,0.2265701591968536,0.2103482484817505,293.3707580566406,297.1499938964844,293.1499938964844,0.0749519169330596,-1891.1708984375,304.1665344238281,0.5619531869888306,0.143307015299797,0.1433086544275283,293.2399597167969,297.1499938964844,293.1499938964844,0.3724331557750702,-5050.24365234375,304.15509033203125,0.8700610399246216,0.5428983569145203,0.3830973207950592,293.2915344238281,297.1499938964844,293.1499938964844,0.5276555418968201,-9005.03515625,304.15936279296875,0.9609946608543396,0.7180389761924744,0.6828299164772034,293.1932067871094,297.1499938964844,293.1499938964844,0.0262675154954195,-4834.671875,304.1529235839844,0.4302304685115814,0.0746305137872695,0.3668170273303985,291.24591064453125,291.1499938964844,257.1725769042969,256.2459716796875,279.1810913085937,293.3034973144531,293.2441101074219,1.0,0.4951142370700836,0.5677703022956848,0.5677703022956848,1.0,1.0,-2.1443350315093994,0.838286280632019,1.3060486316680908,0.3546907305717468,0.0,0.0,0.6992629766464233,193.9963836669922,162.0,-48.70011901855469,-30287.392578125,1268.5916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.67974853515625,317.7192687988281,278.1499938964844,0.0,18000.0,320.19000244140625,36387.48828125,36000.0,0.0,0.0,0.7273304462432861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2142244577407837,1.214241623878479,-1.7181935618282296e-05,0.0,0.000738147937227,0.0,0.0,254.142822265625,0.0,0.0,0.0,0.7223001718521118,4.0,0.0,1.0
638700,293.3092346191406,297.1499938964844,293.1499938964844,0.1279764771461486,-2757.447265625,304.1608581542969,0.6580278873443604,0.2250696867704391,0.2087906599044799,293.36865234375,297.1499938964844,293.1499938964844,0.07334466278553,-1860.90283203125,304.1664428710937,0.561730146408081,0.1409242004156112,0.140833094716072,293.2391357421875,297.1499938964844,293.1499938964844,0.3719961643218994,-5045.73095703125,304.15496826171875,0.8742565512657166,0.5419186949729919,0.3822623193264007,293.2904052734375,297.1499938964844,293.1499938964844,0.5268496870994568,-8994.41015625,304.1591186523437,0.965603530406952,0.7164716124534607,0.6811531782150269,293.1917724609375,297.1499938964844,293.1499938964844,0.0260100848972797,-4811.5927734375,304.1528625488281,0.4325128197669983,0.0743643641471862,0.3645939528942108,291.23162841796875,291.1499938964844,257.221923828125,256.2878723144531,279.18121337890625,293.3017272949219,293.2300109863281,1.0,0.4900895953178406,0.5693395137786865,0.5693395137786865,1.0,1.0,-2.1338038444519043,0.8352394700050354,1.298564314842224,0.3538843393325805,0.0,0.0,0.695259153842926,188.3953094482422,162.0,-44.14772415161133,-30114.388671875,1236.523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.71807861328125,317.716552734375,278.1499938964844,0.0,18000.0,319.7099914550781,36326.10546875,36000.0,0.0,0.0,0.7151260375976562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.199087142944336,1.199104070663452,-1.6946218238445e-05,0.0,0.0007257620454765,0.0,0.0,246.8211669921875,0.0,0.0,0.0,0.715733528137207,4.0,0.0,1.0
638760,293.30645751953125,297.1499938964844,293.1499938964844,0.1270212978124618,-2741.089111328125,304.1606140136719,0.6602509021759033,0.223597452044487,0.2072579711675644,293.3665771484375,297.1499938964844,293.1499938964844,0.0717537403106689,-1831.1170654296875,304.1663513183594,0.5616540312767029,0.1385663449764251,0.1383809149265289,293.23834228515625,297.1499938964844,293.1499938964844,0.3716192543506622,-5041.91748046875,304.1547241210937,0.8787298202514648,0.540948212146759,0.3814314603805542,293.28924560546875,297.1499938964844,293.1499938964844,0.5261277556419373,-8985.0078125,304.15875244140625,0.970330536365509,0.7149163484573364,0.6794842481613159,293.1903686523437,297.1499938964844,293.1499938964844,0.0257667656987905,-4789.82958984375,304.1528015136719,0.4350447654724121,0.0741123408079147,0.3624250590801239,291.21612548828125,291.1499938964844,257.2710266113281,256.3295288085937,279.18133544921875,293.2999572753906,293.21392822265625,1.0,0.4849900007247925,0.5709142684936523,0.5709142684936523,1.0,1.0,-2.123410224914551,0.8322349786758423,1.291175127029419,0.3530867099761963,0.0,0.0,0.6923681497573853,182.7344970703125,150.0,-45.69943237304688,-29923.3203125,1204.6708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.6983947753906,317.67242431640625,278.1499938964844,0.0,18000.0,319.7099914550781,36263.87109375,36000.0,0.0,0.0,0.707321047782898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.186746597290039,1.1867634057998655,-1.6753356248955242e-05,0.0,0.0007178409141488,0.0,0.0,240.9369354248047,0.0,0.0,0.0,0.7104231119155884,4.0,0.0,1.0
638820,293.3011474609375,297.1499938964844,293.1499938964844,0.1251340061426162,-2708.648193359375,304.16021728515625,0.665329098701477,0.2207120507955551,0.2042497992515564,293.362548828125,297.1499938964844,293.1499938964844,0.0685564801096916,-1771.69580078125,304.1662292480469,0.5619078874588013,0.1338943690061569,0.1335242688655853,293.2367248535156,297.1499938964844,293.1499938964844,0.3708372414112091,-5033.88916015625,304.15447998046875,0.8885329961776733,0.5390360951423645,0.3797864019870758,293.2869873046875,297.1499938964844,293.1499938964844,0.5246543288230896,-8965.5849609375,304.1583557128906,0.9800195693969728,0.7118469476699829,0.6761795282363892,293.1876220703125,297.1499938964844,293.1499938964844,0.0252976920455694,-4747.5234375,304.15264892578125,0.4409126341342926,0.0736464411020279,0.3582418859004974,291.1856689453125,291.1499938964844,257.3686218261719,256.4119873046875,279.1815795898437,293.2965393066406,293.1841735839844,1.0,0.4745953977108001,0.5740829110145569,0.5740829110145569,1.0,1.0,-2.102994918823242,0.8263381719589233,1.2766566276550293,0.3515125215053558,0.0,0.0,0.6898177862167358,171.29827880859375,138.0,-40.65226745605469,-29585.97265625,1141.7830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.58660888671875,317.5606994628906,278.1499938964844,0.0,18000.0,319.7099914550781,36120.23046875,36000.0,0.0,0.0,0.6926795244216919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1735345125198364,1.1735509634017944,-1.6531505025341175e-05,0.0,0.0007029816624708,0.0,0.0,234.56515502929688,0.0,0.0,0.0,0.7046949863433838,4.0,0.0,1.0
