time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638880,293.3011474609375,297.1499938964844,293.1499938964844,0.1251340061426162,-2708.648193359375,304.16021728515625,0.665329098701477,0.2207120507955551,0.2042497992515564,293.362548828125,297.1499938964844,293.1499938964844,0.0685564801096916,-1771.69580078125,304.1662292480469,0.5619078874588013,0.1338943690061569,0.1335242688655853,293.2367248535156,297.1499938964844,293.1499938964844,0.3708372414112091,-5033.88916015625,304.15447998046875,0.8885329961776733,0.5390360951423645,0.3797864019870758,293.2869873046875,297.1499938964844,293.1499938964844,0.5246543288230896,-8965.5849609375,304.1583557128906,0.9800195693969728,0.7118469476699829,0.6761795282363892,293.1876220703125,297.1499938964844,293.1499938964844,0.0252976920455694,-4747.5234375,304.15264892578125,0.4409126341342926,0.0736464411020279,0.3582418859004974,291.1856689453125,291.1499938964844,257.3686218261719,256.4119873046875,279.1815795898437,293.2965393066406,293.1841735839844,1.0,0.4745953977108001,0.5740829110145569,0.5740829110145569,1.0,1.0,-2.102994918823242,0.8263381719589233,1.2766566276550293,0.3515125215053558,0.0,0.0,0.6898177862167358,171.29827880859375,138.0,-40.65226745605469,-29585.97265625,1141.7830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.58660888671875,317.5606994628906,278.1499938964844,0.0,18000.0,319.7099914550781,36120.23046875,36000.0,0.0,0.0,0.6926795244216919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1735345125198364,1.1735509634017944,-1.6531505025341175e-05,0.0,0.0007029816624708,0.0,0.0,234.56515502929688,0.0,0.0,0.0,0.7046949863433838,4.0,0.0,1.0
638940,293.2963256835937,297.1499938964844,293.1499938964844,0.1231752783060073,-2674.673095703125,304.1600952148437,0.6712720394134521,0.2178633511066436,0.201281189918518,293.3590087890625,297.1499938964844,293.1499938964844,0.0652567446231842,-1710.93994140625,304.16632080078125,0.5626401901245117,0.1292272508144378,0.1286827325820922,293.2352294921875,297.1499938964844,293.1499938964844,0.3697778582572937,-5022.61279296875,304.1547546386719,0.8995190858840942,0.537146806716919,0.3781569600105285,293.28485107421875,297.1499938964844,293.1499938964844,0.52280592918396,-8940.6005859375,304.1586608886719,0.9898190498352052,0.7088126540184021,0.6729079484939575,293.1850280761719,297.1499938964844,293.1499938964844,0.0248269625008106,-4704.06494140625,304.1525573730469,0.4479625523090362,0.0732233673334121,0.3542449474334717,291.1632080078125,291.1499938964844,257.4652404785156,256.4932861328125,279.181884765625,293.2934265136719,293.1619873046875,1.0,0.4639644622802734,0.5772860646247864,0.5772860646247864,1.0,1.0,-2.082927703857422,0.8205344080924988,1.262393355369568,0.3499435782432556,0.0,0.0,0.6896103620529175,159.78866577148438,126.0,-33.08632278442383,-29266.845703125,1080.0858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.390380859375,317.4079284667969,278.1499938964844,0.0,18000.0,319.2300109863281,36029.68359375,36000.0,0.0,0.0,0.674708366394043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1694073677062988,1.1694238185882568,-1.6452309864689596e-05,0.0,0.0006847432232461,0.0,0.0,232.48995971679688,0.0,0.0,0.0,0.702897310256958,4.0,0.0,1.0
639000,293.2963256835937,297.1499938964844,293.1499938964844,0.1231752783060073,-2674.673095703125,304.1600952148437,0.6712720394134521,0.2178633511066436,0.201281189918518,293.3590087890625,297.1499938964844,293.1499938964844,0.0652567446231842,-1710.93994140625,304.16632080078125,0.5626401901245117,0.1292272508144378,0.1286827325820922,293.2352294921875,297.1499938964844,293.1499938964844,0.3697778582572937,-5022.61279296875,304.1547546386719,0.8995190858840942,0.537146806716919,0.3781569600105285,293.28485107421875,297.1499938964844,293.1499938964844,0.52280592918396,-8940.6005859375,304.1586608886719,0.9898190498352052,0.7088126540184021,0.6729079484939575,293.1850280761719,297.1499938964844,293.1499938964844,0.0248269625008106,-4704.06494140625,304.1525573730469,0.4479625523090362,0.0732233673334121,0.3542449474334717,291.1632080078125,291.1499938964844,257.4652404785156,256.4932861328125,279.181884765625,293.2934265136719,293.1619873046875,1.0,0.4639644622802734,0.5772860646247864,0.5772860646247864,1.0,1.0,-2.082927703857422,0.8205344080924988,1.262393355369568,0.3499435782432556,0.0,0.0,0.6896103620529175,159.78866577148438,126.0,-33.08632278442383,-29266.845703125,1080.0858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.390380859375,317.4079284667969,278.1499938964844,0.0,18000.0,319.2300109863281,36029.68359375,36000.0,0.0,0.0,0.674708366394043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1694073677062988,1.1694238185882568,-1.6452309864689596e-05,0.0,0.0006847432232461,0.0,0.0,232.48995971679688,0.0,0.0,0.0,0.702897310256958,4.0,0.0,1.0
639060,293.2919616699219,297.1499938964844,293.1499938964844,0.1212719455361366,-2641.62353515625,304.1598815917969,0.6780674457550049,0.2150379568338394,0.1983342319726944,293.3560485839844,297.1499938964844,293.1499938964844,0.0619108267128467,-1650.171630859375,304.1664733886719,0.5637462139129639,0.1245350316166877,0.1238216608762741,293.2337646484375,297.1499938964844,293.1499938964844,0.3688475489616394,-5012.8701171875,304.1547241210937,0.9121021032333374,0.5352836847305298,0.37654510140419,293.2826843261719,297.1499938964844,293.1499938964844,0.5206174254417419,-8911.1484375,304.1595458984375,0.9990000128746032,0.705834150314331,0.6691200733184814,293.1825561523437,297.1499938964844,293.1499938964844,0.0243956446647644,-4664.19091796875,304.15240478515625,0.4562680423259735,0.0728375241160392,0.3504273593425751,291.1375732421875,291.1499938964844,257.56085205078125,256.57342529296875,279.1825866699219,293.29058837890625,293.1361999511719,1.0,0.4530811607837677,0.5805656313896179,0.5805656313896179,1.0,1.0,-2.062358856201172,0.8144577145576477,1.247901201248169,0.3482876718044281,0.0,0.0,0.6929077506065369,148.3505859375,114.0,-34.66140365600586,-28923.923828125,1019.2850952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.0539855957031,317.1678771972656,278.1499938964844,0.0,18000.0,319.2300109863281,35919.015625,36000.0,0.0,0.0,0.6620806455612183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.174837946891785,1.1748545169830322,-1.6504589439136907e-05,0.0,0.0006719276425428,0.0,0.0,234.6697235107422,0.0,0.0,0.0,0.7052505612373352,4.0,0.0,1.0
639120,293.2919616699219,297.1499938964844,293.1499938964844,0.1212719455361366,-2641.62353515625,304.1598815917969,0.6780674457550049,0.2150379568338394,0.1983342319726944,293.3560485839844,297.1499938964844,293.1499938964844,0.0619108267128467,-1650.171630859375,304.1664733886719,0.5637462139129639,0.1245350316166877,0.1238216608762741,293.2337646484375,297.1499938964844,293.1499938964844,0.3688475489616394,-5012.8701171875,304.1547241210937,0.9121021032333374,0.5352836847305298,0.37654510140419,293.2826843261719,297.1499938964844,293.1499938964844,0.5206174254417419,-8911.1484375,304.1595458984375,0.9990000128746032,0.705834150314331,0.6691200733184814,293.1825561523437,297.1499938964844,293.1499938964844,0.0243956446647644,-4664.19091796875,304.15240478515625,0.4562680423259735,0.0728375241160392,0.3504273593425751,291.1375732421875,291.1499938964844,257.56085205078125,256.57342529296875,279.1825866699219,293.29058837890625,293.1361999511719,1.0,0.4530811607837677,0.5805656313896179,0.5805656313896179,1.0,1.0,-2.062358856201172,0.8144577145576477,1.247901201248169,0.3482876718044281,0.0,0.0,0.6929077506065369,148.3505859375,114.0,-34.66140365600586,-28923.923828125,1019.2850952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.0539855957031,317.1678771972656,278.1499938964844,0.0,18000.0,319.2300109863281,35919.015625,36000.0,0.0,0.0,0.6620806455612183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.174837946891785,1.1748545169830322,-1.6504589439136907e-05,0.0,0.0006719276425428,0.0,0.0,234.6697235107422,0.0,0.0,0.0,0.7052505612373352,4.0,0.0,1.0
639180,293.2876892089844,297.1499938964844,293.1499938964844,0.1190665066242218,-2602.431884765625,304.1602783203125,0.6835643649101257,0.2123074382543563,0.1955475062131881,293.3531188964844,297.1499938964844,293.1499938964844,0.058352593332529,-1585.9007568359375,304.1669311523437,0.5632665753364563,0.1199103444814682,0.1190932542085647,293.23223876953125,297.1499938964844,293.1499938964844,0.3667618930339813,-4989.58544921875,304.1566772460937,0.9236724376678468,0.5334706902503967,0.3750411570072174,293.2659606933594,297.1499938964844,293.1499938964844,0.5014612078666687,-8633.416015625,304.1886291503906,0.9990000128746032,0.7058039903640747,0.6470550894737244,293.1798400878906,297.1499938964844,293.1499938964844,0.0239551048725843,-4620.55517578125,304.15234375,0.4637981057167053,0.0725580602884292,0.3474409282207489,291.14556884765625,291.1499938964844,257.65533447265625,256.6523132324219,279.18756103515625,293.2829284667969,293.14654541015625,1.0,0.4410342276096344,0.5845797061920166,0.5845797061920166,1.0,1.0,-2.0215272903442383,0.7998989224433899,1.2216283082962036,0.3425789773464203,0.0,0.0,0.693507969379425,138.71873474121094,102.0,4.621063232421875,-28421.431640625,946.70458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.696044921875,316.9494323730469,278.1499938964844,0.0,18000.0,319.2300109863281,35963.3125,36000.0,0.0,0.0,0.6510918736457825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.182378172874451,1.1823947429656982,-1.662253816903103e-05,0.0,0.0006607755203731,0.0,0.0,238.20343017578125,0.0,0.0,0.0,0.7082841396331787,4.0,0.0,1.0
639240,293.2876892089844,297.1499938964844,293.1499938964844,0.1190665066242218,-2602.431884765625,304.1602783203125,0.6835643649101257,0.2123074382543563,0.1955475062131881,293.3531188964844,297.1499938964844,293.1499938964844,0.058352593332529,-1585.9007568359375,304.1669311523437,0.5632665753364563,0.1199103444814682,0.1190932542085647,293.23223876953125,297.1499938964844,293.1499938964844,0.3667618930339813,-4989.58544921875,304.1566772460937,0.9236724376678468,0.5334706902503967,0.3750411570072174,293.2659606933594,297.1499938964844,293.1499938964844,0.5014612078666687,-8633.416015625,304.1886291503906,0.9990000128746032,0.7058039903640747,0.6470550894737244,293.1798400878906,297.1499938964844,293.1499938964844,0.0239551048725843,-4620.55517578125,304.15234375,0.4637981057167053,0.0725580602884292,0.3474409282207489,291.14556884765625,291.1499938964844,257.65533447265625,256.6523132324219,279.18756103515625,293.2829284667969,293.14654541015625,1.0,0.4410342276096344,0.5845797061920166,0.5845797061920166,1.0,1.0,-2.0215272903442383,0.7998989224433899,1.2216283082962036,0.3425789773464203,0.0,0.0,0.693507969379425,138.71873474121094,102.0,4.621063232421875,-28421.431640625,946.70458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.696044921875,316.9494323730469,278.1499938964844,0.0,18000.0,319.2300109863281,35963.3125,36000.0,0.0,0.0,0.6510918736457825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.182378172874451,1.1823947429656982,-1.662253816903103e-05,0.0,0.0006607755203731,0.0,0.0,238.20343017578125,0.0,0.0,0.0,0.7082841396331787,4.0,0.0,1.0
639300,293.2856750488281,297.1499938964844,293.1499938964844,0.1179358437657356,-2582.230712890625,304.16046142578125,0.6867082118988037,0.2109621614217758,0.1941708624362945,293.3516845703125,297.1499938964844,293.1499938964844,0.0565409772098064,-1553.49169921875,304.1671447753906,0.5632720589637756,0.1176153942942619,0.1167440190911293,293.23162841796875,297.1499938964844,293.1499938964844,0.3655582070350647,-4976.171875,304.1576538085937,0.9301401972770692,0.5325469970703125,0.374278724193573,293.2486877441406,297.1499938964844,293.1499938964844,0.4899096488952636,-8467.5908203125,304.2025756835937,0.9990000128746032,0.7077201008796692,0.6342761516571045,293.178466796875,297.1499938964844,293.1499938964844,0.0237430389970541,-4599.11865234375,304.1523132324219,0.4678345918655395,0.0724514201283454,0.3460880815982818,291.15380859375,291.1499938964844,257.7021484375,256.6913146972656,279.189208984375,293.2764587402344,293.1546325683594,1.0,0.4346189200878143,0.5866655111312866,0.5866655111312866,1.0,1.0,-1.9992190599441528,0.7918022274971008,1.2074167728424072,0.3392324447631836,0.0,0.0,0.6924200654029846,133.766845703125,102.0,12.73612117767334,-28128.595703125,909.1629638671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5387878417969,316.8424987792969,278.1499938964844,0.0,18000.0,318.75,36023.58203125,36000.0,0.0,0.0,0.6410939693450928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1804882287979126,1.1805049180984497,-1.660905036260374e-05,0.0,0.000650628877338,0.0,0.0,237.4868621826172,0.0,0.0,0.0,0.7075246572494507,4.0,0.0,1.0
639360,293.2836303710937,297.1499938964844,293.1499938964844,0.116840086877346,-2562.656982421875,304.1605529785156,0.6901972889900208,0.2096426635980606,0.1928093284368515,293.3502502441406,297.1499938964844,293.1499938964844,0.0547405779361724,-1521.546875,304.16729736328125,0.563514769077301,0.1153436377644538,0.1144080609083175,293.2310485839844,297.1499938964844,293.1499938964844,0.3644046485424042,-4963.4033203125,304.1583557128906,0.9370919466018676,0.5316259860992432,0.3735113143920898,293.22705078125,297.1499938964844,293.1499938964844,0.4777555167675018,-8294.076171875,304.215087890625,0.9990000128746032,0.7107168436050415,0.6209353804588318,293.1770324707031,297.1499938964844,293.1499938964844,0.0235516000539064,-4579.74462890625,304.1522216796875,0.471865713596344,0.0723717808723449,0.3448324501514435,291.16033935546875,291.1499938964844,257.7486877441406,256.7299499511719,279.1906433105469,293.2695007324219,293.1606750488281,1.0,0.427987664937973,0.5888068675994873,0.5888068675994873,1.0,1.0,-1.9763286113739007,0.7834485173225403,1.192880153656006,0.3357529044151306,0.0,0.0,0.6910520792007446,128.7088623046875,90.0,13.67830753326416,-27809.525390625,871.4910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3650207519531,316.7170715332031,278.1499938964844,0.0,18000.0,318.75,36061.01171875,36000.0,0.0,0.0,0.6354292035102844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1770821809768677,1.1770987510681152,-1.6568754290346988e-05,0.0,0.0006448798230849,0.0,0.0,236.02833557128903,0.0,0.0,0.0,0.7060916423797607,4.0,0.0,1.0
639420,293.2795104980469,297.1499938964844,293.1499938964844,0.1146979331970214,-2524.27783203125,304.1606140136719,0.6982951760292053,0.2070932686328888,0.1901551336050033,293.3471984863281,297.1499938964844,293.1499938964844,0.0511560700833797,-1458.5806884765625,304.1675109863281,0.5648140907287598,0.110892005264759,0.1098066493868827,293.2298889160156,297.1499938964844,293.1499938964844,0.3620619475841522,-4937.525390625,304.15948486328125,0.9522106647491456,0.5298090577125549,0.3719839751720428,293.1719970703125,297.1499938964844,293.1499938964844,0.4516447782516479,-7921.90087890625,304.23681640625,0.9990000128746032,0.7198973298072815,0.59263676404953,293.1741638183594,297.1499938964844,293.1499938964844,0.0232050660997629,-4544.28173828125,304.1520690917969,0.479961633682251,0.0722716748714447,0.3425897359848022,291.17352294921875,291.1499938964844,257.8407592773437,256.8063049316406,279.19390869140625,293.2583312988281,293.174560546875,1.0,0.4141441583633423,0.5933509469032288,0.5933509469032288,1.0,1.0,-1.9291056394577024,0.7661817073822021,1.1629239320755005,0.328504741191864,0.0,0.0,0.6871797442436218,118.3537139892578,108.0,19.87973403930664,-27181.03515625,796.3992309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0760498046875,316.5107421875,278.1499938964844,0.0,18000.0,318.75,36112.18359375,36000.0,0.0,0.0,0.6244677901268005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.167497634887695,1.167514085769653,-1.6443866115878336e-05,0.0,0.0006337554077617,0.0,0.0,231.83164978027344,0.0,0.0,0.0,0.7019593715667725,4.0,0.0,1.0
639480,293.2795104980469,297.1499938964844,293.1499938964844,0.1146979331970214,-2524.27783203125,304.1606140136719,0.6982951760292053,0.2070932686328888,0.1901551336050033,293.3471984863281,297.1499938964844,293.1499938964844,0.0511560700833797,-1458.5806884765625,304.1675109863281,0.5648140907287598,0.110892005264759,0.1098066493868827,293.2298889160156,297.1499938964844,293.1499938964844,0.3620619475841522,-4937.525390625,304.15948486328125,0.9522106647491456,0.5298090577125549,0.3719839751720428,293.1719970703125,297.1499938964844,293.1499938964844,0.4516447782516479,-7921.90087890625,304.23681640625,0.9990000128746032,0.7198973298072815,0.59263676404953,293.1741638183594,297.1499938964844,293.1499938964844,0.0232050660997629,-4544.28173828125,304.1520690917969,0.479961633682251,0.0722716748714447,0.3425897359848022,291.17352294921875,291.1499938964844,257.8407592773437,256.8063049316406,279.19390869140625,293.2583312988281,293.174560546875,1.0,0.4141441583633423,0.5933509469032288,0.5933509469032288,1.0,1.0,-1.9291056394577024,0.7661817073822021,1.1629239320755005,0.328504741191864,0.0,0.0,0.6871797442436218,118.3537139892578,108.0,19.87973403930664,-27181.03515625,796.3992309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0760498046875,316.5107421875,278.1499938964844,0.0,18000.0,318.75,36112.18359375,36000.0,0.0,0.0,0.6244677901268005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.167497634887695,1.167514085769653,-1.6443866115878336e-05,0.0,0.0006337554077617,0.0,0.0,231.83164978027344,0.0,0.0,0.0,0.7019593715667725,4.0,0.0,1.0
639540,293.27606201171875,297.1499938964844,293.1499938964844,0.1130934879183769,-2496.00439453125,304.1596984863281,0.6980503797531128,0.2045141160488128,0.1877823024988174,293.344482421875,297.1499938964844,293.1499938964844,0.0479640997946262,-1403.55810546875,304.1669616699219,0.5582729578018188,0.1064430698752403,0.1055246219038963,293.2292785644531,297.1499938964844,293.1499938964844,0.3609086573123932,-4925.67333984375,304.1581115722656,0.9549445509910583,0.527910590171814,0.3706274926662445,293.1201477050781,297.1499938964844,293.1499938964844,0.44419726729393,-7828.5810546875,304.2192077636719,0.9990000128746032,0.7299055457115173,0.5858199000358582,293.17193603515625,297.1499938964844,293.1499938964844,0.0231182295829057,-4536.751953125,304.1515197753906,0.4815633893013,0.0721088349819183,0.3415693044662475,291.1600646972656,291.1499938964844,257.9315185546875,256.88134765625,279.18914794921875,293.2561340332031,293.1574401855469,1.0,0.4107068479061126,0.5970664620399475,0.5970664620399475,1.0,1.0,-1.9100453853607176,0.7607758045196533,1.1492695808410645,0.3266940712928772,0.0,0.0,0.685903012752533,115.72781372070312,126.0,-20.5329704284668,-26806.515625,772.0433959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8360595703125,316.296142578125,278.1499938964844,0.0,18000.0,318.2699890136719,36062.55859375,36000.0,0.0,0.0,0.6092404127120972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1566380262374878,1.1566543579101562,-1.627937854209449e-05,0.0,0.0006183015648275,0.0,0.0,226.89019775390625,0.0,0.0,0.0,0.6975494623184204,4.0,0.0,1.0
639600,293.27606201171875,297.1499938964844,293.1499938964844,0.1130934879183769,-2496.00439453125,304.1596984863281,0.6980503797531128,0.2045141160488128,0.1877823024988174,293.344482421875,297.1499938964844,293.1499938964844,0.0479640997946262,-1403.55810546875,304.1669616699219,0.5582729578018188,0.1064430698752403,0.1055246219038963,293.2292785644531,297.1499938964844,293.1499938964844,0.3609086573123932,-4925.67333984375,304.1581115722656,0.9549445509910583,0.527910590171814,0.3706274926662445,293.1201477050781,297.1499938964844,293.1499938964844,0.44419726729393,-7828.5810546875,304.2192077636719,0.9990000128746032,0.7299055457115173,0.5858199000358582,293.17193603515625,297.1499938964844,293.1499938964844,0.0231182295829057,-4536.751953125,304.1515197753906,0.4815633893013,0.0721088349819183,0.3415693044662475,291.1600646972656,291.1499938964844,257.9315185546875,256.88134765625,279.18914794921875,293.2561340332031,293.1574401855469,1.0,0.4107068479061126,0.5970664620399475,0.5970664620399475,1.0,1.0,-1.9100453853607176,0.7607758045196533,1.1492695808410645,0.3266940712928772,0.0,0.0,0.685903012752533,115.72781372070312,126.0,-20.5329704284668,-26806.515625,772.0433959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8360595703125,316.296142578125,278.1499938964844,0.0,18000.0,318.2699890136719,36062.55859375,36000.0,0.0,0.0,0.6092404127120972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1566380262374878,1.1566543579101562,-1.627937854209449e-05,0.0,0.0006183015648275,0.0,0.0,226.89019775390625,0.0,0.0,0.0,0.6975494623184204,4.0,0.0,1.0
639660,293.273193359375,297.1499938964844,293.1499938964844,0.1120540723204612,-2478.507080078125,304.158203125,0.690747082233429,0.2019032835960388,0.1855709254741668,293.34197998046875,297.1499938964844,293.1499938964844,0.0451583974063396,-1356.1195068359375,304.1659851074219,0.5452213883399963,0.1020241975784301,0.1014642417430877,293.2289123535156,297.1499938964844,293.1499938964844,0.3613349199295044,-4932.02734375,304.1546630859375,0.947606325149536,0.5259743928909302,0.3693886399269104,293.1023254394531,297.1499938964844,293.1499938964844,0.4534820020198822,-7979.71435546875,304.18035888671875,0.9990000128746032,0.7343493700027466,0.5962901711463928,293.1705017089844,297.1499938964844,293.1499938964844,0.0232463125139474,-4553.53662109375,304.1507873535156,0.4779862761497497,0.0718449875712394,0.3411615192890167,291.106201171875,291.1499938964844,258.0208740234375,256.9550476074219,279.1808776855469,293.2547607421875,293.1022033691406,1.0,0.4142666757106781,0.5997594594955444,0.5997594594955444,1.0,1.0,-1.913097858428955,0.7643293738365173,1.148768424987793,0.3292968571186065,0.0,0.0,0.6950390934944153,119.10028076171876,144.0,-63.66866302490234,-26703.306640625,785.5330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4554138183594,316.01153564453125,278.1499938964844,0.0,18000.0,318.2699890136719,35777.80859375,36000.0,0.0,0.0,0.5995038747787476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.172788143157959,1.172804594039917,-1.6443433196400292e-05,0.0,0.0006084202323108,0.0,0.0,233.4051055908203,0.0,0.0,0.0,0.7045066356658936,4.0,0.0,1.0
639720,293.273193359375,297.1499938964844,293.1499938964844,0.1120540723204612,-2478.507080078125,304.158203125,0.690747082233429,0.2019032835960388,0.1855709254741668,293.34197998046875,297.1499938964844,293.1499938964844,0.0451583974063396,-1356.1195068359375,304.1659851074219,0.5452213883399963,0.1020241975784301,0.1014642417430877,293.2289123535156,297.1499938964844,293.1499938964844,0.3613349199295044,-4932.02734375,304.1546630859375,0.947606325149536,0.5259743928909302,0.3693886399269104,293.1023254394531,297.1499938964844,293.1499938964844,0.4534820020198822,-7979.71435546875,304.18035888671875,0.9990000128746032,0.7343493700027466,0.5962901711463928,293.1705017089844,297.1499938964844,293.1499938964844,0.0232463125139474,-4553.53662109375,304.1507873535156,0.4779862761497497,0.0718449875712394,0.3411615192890167,291.106201171875,291.1499938964844,258.0208740234375,256.9550476074219,279.1808776855469,293.2547607421875,293.1022033691406,1.0,0.4142666757106781,0.5997594594955444,0.5997594594955444,1.0,1.0,-1.913097858428955,0.7643293738365173,1.148768424987793,0.3292968571186065,0.0,0.0,0.6950390934944153,119.10028076171876,144.0,-63.66866302490234,-26703.306640625,785.5330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4554138183594,316.01153564453125,278.1499938964844,0.0,18000.0,318.2699890136719,35777.80859375,36000.0,0.0,0.0,0.5995038747787476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.172788143157959,1.172804594039917,-1.6443433196400292e-05,0.0,0.0006084202323108,0.0,0.0,233.4051055908203,0.0,0.0,0.0,0.7045066356658936,4.0,0.0,1.0
639780,293.27081298828125,297.1499938964844,293.1499938964844,0.1112154945731163,-2464.713623046875,304.1568603515625,0.6790374517440796,0.1992637813091278,0.1834830939769745,293.3397216796875,297.1499938964844,293.1499938964844,0.0425198562443256,-1311.815185546875,304.1650390625,0.5285369753837585,0.0976192876696586,0.0975851044058799,293.2288818359375,297.1499938964844,293.1499938964844,0.3622863590717315,-4944.0693359375,304.15155029296875,0.9333128333091736,0.5239858627319336,0.3682323396205902,293.1213684082031,297.1499938964844,293.1499938964844,0.4742398560047149,-8293.1591796875,304.1356201171875,0.9990000128746032,0.7317679524421692,0.6185881495475769,293.17041015625,297.1499938964844,293.1499938964844,0.0233892053365707,-4572.4169921875,304.1502990722656,0.4699463248252868,0.0713467895984649,0.3405900001525879,291.04150390625,291.1499938964844,258.1087646484375,257.02734375,279.1718444824219,293.2496337890625,293.03729248046875,1.0,0.4228270947933197,0.6014848947525024,0.6014848947525024,1.0,1.0,-1.9306260347366333,0.7735854983329773,1.1570405960083008,0.3345467746257782,0.0,0.0,0.7137812376022339,126.75897979736328,162.0,-83.41199493408203,-26819.78515625,825.3080444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9380798339844,315.678466796875,278.1499938964844,0.0,18000.0,318.2699890136719,35465.1796875,36000.0,0.0,0.0,0.5929235816001892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2194234132766724,1.219440460205078,-1.7050188034772873e-05,0.0,0.0006017420673742,0.0,0.0,254.335189819336,0.0,0.0,0.0,0.7246858477592468,4.0,0.0,1.0
639840,293.27081298828125,297.1499938964844,293.1499938964844,0.1112154945731163,-2464.713623046875,304.1568603515625,0.6790374517440796,0.1992637813091278,0.1834830939769745,293.3397216796875,297.1499938964844,293.1499938964844,0.0425198562443256,-1311.815185546875,304.1650390625,0.5285369753837585,0.0976192876696586,0.0975851044058799,293.2288818359375,297.1499938964844,293.1499938964844,0.3622863590717315,-4944.0693359375,304.15155029296875,0.9333128333091736,0.5239858627319336,0.3682323396205902,293.1213684082031,297.1499938964844,293.1499938964844,0.4742398560047149,-8293.1591796875,304.1356201171875,0.9990000128746032,0.7317679524421692,0.6185881495475769,293.17041015625,297.1499938964844,293.1499938964844,0.0233892053365707,-4572.4169921875,304.1502990722656,0.4699463248252868,0.0713467895984649,0.3405900001525879,291.04150390625,291.1499938964844,258.1087646484375,257.02734375,279.1718444824219,293.2496337890625,293.03729248046875,1.0,0.4228270947933197,0.6014848947525024,0.6014848947525024,1.0,1.0,-1.9306260347366333,0.7735854983329773,1.1570405960083008,0.3345467746257782,0.0,0.0,0.7137812376022339,126.75897979736328,162.0,-83.41199493408203,-26819.78515625,825.3080444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9380798339844,315.678466796875,278.1499938964844,0.0,18000.0,318.2699890136719,35465.1796875,36000.0,0.0,0.0,0.5929235816001892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2194234132766724,1.219440460205078,-1.7050188034772873e-05,0.0,0.0006017420673742,0.0,0.0,254.335189819336,0.0,0.0,0.0,0.7246858477592468,4.0,0.0,1.0
639900,293.2698059082031,297.1499938964844,293.1499938964844,0.1108345687389373,-2458.505126953125,304.15631103515625,0.6722211241722107,0.1979293078184127,0.1824713796377182,293.3387451171875,297.1499938964844,293.1499938964844,0.0412299931049346,-1290.17578125,304.1646728515625,0.5196380019187927,0.0954069793224334,0.095685988664627,293.22900390625,297.1499938964844,293.1499938964844,0.3628577888011932,-4951.06103515625,304.1502380371094,0.9244409799575806,0.522963285446167,0.367670476436615,293.1434326171875,297.1499938964844,293.1499938964844,0.4879445731639862,-8495.16796875,304.11334228515625,0.9990000128746032,0.7278082966804504,0.6329841613769531,293.1709289550781,297.1499938964844,293.1499938964844,0.0234327018260955,-4579.14453125,304.1501770019531,0.4639278650283813,0.0709899887442588,0.3400532007217407,291.0075378417969,291.1499938964844,258.1521301269531,257.0629577636719,279.1681213378906,293.2477722167969,293.0032958984375,1.0,0.4284684360027313,0.6021087765693665,0.6021087765693665,1.0,1.0,-1.9430958032608032,0.7796894311904907,1.1634063720703125,0.3378633260726928,0.0,0.0,0.7266792058944702,131.8771514892578,162.0,-88.81597900390625,-26929.1328125,852.913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.62353515625,315.48565673828125,278.1499938964844,0.0,18000.0,317.7900085449219,35308.5078125,36000.0,0.0,0.0,0.5862442255020142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.253513216972351,1.253530740737915,-1.7526679584989324e-05,0.0,0.0005949633778072,0.0,0.0,270.6983947753906,0.0,0.0,0.0,0.7396421432495117,4.0,0.0,1.0
639960,293.2689208984375,297.1499938964844,293.1499938964844,0.110500231385231,-2453.183837890625,304.15576171875,0.6651023030281067,0.1965855062007904,0.1814758330583572,293.337890625,297.1499938964844,293.1499938964844,0.0399679094552993,-1269.0218505859375,304.1642761230469,0.5107627511024475,0.0931850522756576,0.0938054621219635,293.2292175292969,297.1499938964844,293.1499938964844,0.3635669648647308,-4959.587890625,304.1488952636719,0.9150398969650269,0.5219213366508484,0.3671143054962158,293.1727600097656,297.1499938964844,293.1499938964844,0.5035606026649475,-8722.37890625,304.09161376953125,0.9990000128746032,0.7221387624740601,0.6489931344985962,293.17169189453125,297.1499938964844,293.1499938964844,0.0234640594571828,-4584.89404296875,304.15008544921875,0.4567224383354187,0.0705732926726341,0.3393424451351166,290.9704895019531,291.1499938964844,258.19512939453125,257.0982360839844,279.1654663085937,293.2486267089844,292.9654235839844,1.0,0.4347913563251495,0.6026784777641296,0.6026784777641296,1.0,1.0,-1.9573429822921755,0.7865508794784546,1.1707921028137207,0.3415588438510895,0.0,0.0,0.7423120737075806,137.71165466308594,165.0,-98.33905029296876,-27037.3984375,884.8035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2374267578125,315.2431030273437,278.1499938964844,0.0,18000.0,317.7900085449219,35144.6796875,36000.0,0.0,0.0,0.5848178863525391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2948700189590454,1.2948881387710571,-1.8129627278540283e-05,0.0,0.000593515811488,0.0,0.0,291.66424560546875,0.0,0.0,0.0,0.7579978704452515,4.0,0.0,1.0
640020,293.2670288085937,297.1499938964844,293.1499938964844,0.1096769496798515,-2439.489501953125,304.1552429199219,0.6541093587875366,0.1939591914415359,0.1794263571500778,293.3361511230469,297.1499938964844,293.1499938964844,0.0372133515775203,-1224.3416748046875,304.1641540527344,0.4962368607521057,0.088779516518116,0.0899675488471984,293.2295227050781,297.1499938964844,293.1499938964844,0.3645974993705749,-4971.8369140625,304.14764404296875,0.9016571640968324,0.5198502540588379,0.3659297823905945,293.2413024902344,297.1499938964844,293.1499938964844,0.5286862850189209,-9077.455078125,304.0699768066406,0.9990000128746032,0.707675576210022,0.6727529764175415,293.1733093261719,297.1499938964844,293.1499938964844,0.0233818534761667,-4581.24609375,304.15020751953125,0.4455265998840332,0.0696974098682403,0.3371047079563141,290.90447998046875,291.1499938964844,258.27984619140625,257.1676940917969,279.1681823730469,293.26300048828125,292.90142822265625,1.0,0.4435397088527679,0.6045691967010498,0.6045691967010498,1.0,1.0,-1.9747079610824585,0.7957786917686462,1.1789292097091677,0.3471094667911529,0.0,0.0,0.7799064517021179,146.88427734375,168.0,-86.1872787475586,-27186.890625,931.1624145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.39556884765625,314.7474365234375,278.1499938964844,0.0,18000.0,317.7900085449219,34844.12890625,36000.0,0.0,0.0,0.5851142406463623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3992044925689695,1.3992242813110352,-1.976854218810331e-05,0.0,0.0005938165704719,0.0,0.0,350.239501953125,0.0,0.0,0.0,0.8049074411392212,4.0,0.0,1.0
640080,293.2670288085937,297.1499938964844,293.1499938964844,0.1096769496798515,-2439.489501953125,304.1552429199219,0.6541093587875366,0.1939591914415359,0.1794263571500778,293.3361511230469,297.1499938964844,293.1499938964844,0.0372133515775203,-1224.3416748046875,304.1641540527344,0.4962368607521057,0.088779516518116,0.0899675488471984,293.2295227050781,297.1499938964844,293.1499938964844,0.3645974993705749,-4971.8369140625,304.14764404296875,0.9016571640968324,0.5198502540588379,0.3659297823905945,293.2413024902344,297.1499938964844,293.1499938964844,0.5286862850189209,-9077.455078125,304.0699768066406,0.9990000128746032,0.707675576210022,0.6727529764175415,293.1733093261719,297.1499938964844,293.1499938964844,0.0233818534761667,-4581.24609375,304.15020751953125,0.4455265998840332,0.0696974098682403,0.3371047079563141,290.90447998046875,291.1499938964844,258.27984619140625,257.1676940917969,279.1681823730469,293.26300048828125,292.90142822265625,1.0,0.4435397088527679,0.6045691967010498,0.6045691967010498,1.0,1.0,-1.9747079610824585,0.7957786917686462,1.1789292097091677,0.3471094667911529,0.0,0.0,0.7799064517021179,146.88427734375,168.0,-86.1872787475586,-27186.890625,931.1624145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.39556884765625,314.7474365234375,278.1499938964844,0.0,18000.0,317.7900085449219,34844.12890625,36000.0,0.0,0.0,0.5851142406463623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3992044925689695,1.3992242813110352,-1.976854218810331e-05,0.0,0.0005938165704719,0.0,0.0,350.239501953125,0.0,0.0,0.0,0.8049074411392212,4.0,0.0,1.0
640140,293.2647705078125,297.1499938964844,293.1499938964844,0.1082943603396415,-2414.45947265625,304.1558532714844,0.6428947448730469,0.1914506256580352,0.1775624305009842,293.33404541015625,297.1499938964844,293.1499938964844,0.0341415554285049,-1170.8016357421875,304.1646423339844,0.4814580976963043,0.0844909250736236,0.086312435567379,293.229736328125,297.1499938964844,293.1499938964844,0.3634487092494964,-4958.45947265625,304.15045166015625,0.8878260254859924,0.5177919864654541,0.3648253679275512,293.2810974121094,297.1499938964844,293.1499938964844,0.5231642127037048,-8979.912109375,304.1058044433594,0.9853312969207764,0.6971932053565979,0.6633251309394836,293.1747436523437,297.1499938964844,293.1499938964844,0.0231224056333303,-4555.318359375,304.15057373046875,0.4342474341392517,0.068814530968666,0.3351598978042602,290.9017639160156,291.1499938964844,258.3628845214844,257.2356872558594,279.1798095703125,293.2776184082031,292.90264892578125,1.0,0.4487816095352173,0.6082274317741394,0.6082274317741394,1.0,1.0,-1.953119158744812,0.7887777090072632,1.1643414497375488,0.3448348045349121,0.0,0.0,0.8140548467636108,156.97451782226562,171.0,-16.464111328125,-26975.357421875,945.0980224609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.60430908203125,314.3169860839844,278.1499938964844,0.0,18000.0,317.3099975585937,34892.8515625,36000.0,0.0,0.0,0.5834386944770813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5049455165863037,1.504967212677002,-2.164434954465833e-05,0.0,0.000592116091866,0.0,0.0,419.0862426757813,0.0,0.0,0.0,0.8531057834625244,4.0,0.0,1.0
640200,293.2647705078125,297.1499938964844,293.1499938964844,0.1082943603396415,-2414.45947265625,304.1558532714844,0.6428947448730469,0.1914506256580352,0.1775624305009842,293.33404541015625,297.1499938964844,293.1499938964844,0.0341415554285049,-1170.8016357421875,304.1646423339844,0.4814580976963043,0.0844909250736236,0.086312435567379,293.229736328125,297.1499938964844,293.1499938964844,0.3634487092494964,-4958.45947265625,304.15045166015625,0.8878260254859924,0.5177919864654541,0.3648253679275512,293.2810974121094,297.1499938964844,293.1499938964844,0.5231642127037048,-8979.912109375,304.1058044433594,0.9853312969207764,0.6971932053565979,0.6633251309394836,293.1747436523437,297.1499938964844,293.1499938964844,0.0231224056333303,-4555.318359375,304.15057373046875,0.4342474341392517,0.068814530968666,0.3351598978042602,290.9017639160156,291.1499938964844,258.3628845214844,257.2356872558594,279.1798095703125,293.2776184082031,292.90264892578125,1.0,0.4487816095352173,0.6082274317741394,0.6082274317741394,1.0,1.0,-1.953119158744812,0.7887777090072632,1.1643414497375488,0.3448348045349121,0.0,0.0,0.8140548467636108,156.97451782226562,171.0,-16.464111328125,-26975.357421875,945.0980224609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.60430908203125,314.3169860839844,278.1499938964844,0.0,18000.0,317.3099975585937,34892.8515625,36000.0,0.0,0.0,0.5834386944770813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5049455165863037,1.504967212677002,-2.164434954465833e-05,0.0,0.000592116091866,0.0,0.0,419.0862426757813,0.0,0.0,0.0,0.8531057834625244,4.0,0.0,1.0
640260,293.2628479003906,297.1499938964844,293.1499938964844,0.1067989990115165,-2387.301513671875,304.1563720703125,0.6349619626998901,0.1889355182647705,0.1755793839693069,293.33233642578125,297.1499938964844,293.1499938964844,0.031573548913002,-1122.873046875,304.1641540527344,0.4661726057529449,0.0801779106259346,0.0825266018509864,293.23046875,297.1499938964844,293.1499938964844,0.3619548678398132,-4941.521484375,304.1527404785156,0.8784245252609253,0.5156228542327881,0.3635519444942474,293.2923278808594,297.1499938964844,293.1499938964844,0.5194888710975647,-8917.4609375,304.1263122558594,0.9747447371482848,0.6915646195411682,0.6576024889945984,293.17608642578125,297.1499938964844,293.1499938964844,0.0227593034505844,-4518.57373046875,304.1510009765625,0.426478773355484,0.0679165348410606,0.3324870467185974,290.90362548828125,291.1499938964844,258.4441223144531,257.3022155761719,279.1835021972656,293.28204345703125,292.9035339355469,1.0,0.4520902931690216,0.6117963194847107,0.6117963194847107,1.0,1.0,-1.9345781803131104,0.7830556631088257,1.151522517204285,0.3429449200630188,0.0,0.0,0.8465749621391296,164.02606201171875,174.0,-5.144301414489746,-26715.515625,951.4134521484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9012451171875,313.893310546875,278.1499938964844,0.0,18000.0,317.3099975585937,35005.7109375,36000.0,0.0,0.0,0.586753249168396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5941412448883057,1.5941646099090576,-2.3348460672423244e-05,0.0,0.0005954799707978,0.0,0.0,484.5580749511719,0.0,0.0,0.0,0.8946747779846191,4.0,0.0,1.0
640320,293.2628479003906,297.1499938964844,293.1499938964844,0.1067989990115165,-2387.301513671875,304.1563720703125,0.6349619626998901,0.1889355182647705,0.1755793839693069,293.33233642578125,297.1499938964844,293.1499938964844,0.031573548913002,-1122.873046875,304.1641540527344,0.4661726057529449,0.0801779106259346,0.0825266018509864,293.23046875,297.1499938964844,293.1499938964844,0.3619548678398132,-4941.521484375,304.1527404785156,0.8784245252609253,0.5156228542327881,0.3635519444942474,293.2923278808594,297.1499938964844,293.1499938964844,0.5194888710975647,-8917.4609375,304.1263122558594,0.9747447371482848,0.6915646195411682,0.6576024889945984,293.17608642578125,297.1499938964844,293.1499938964844,0.0227593034505844,-4518.57373046875,304.1510009765625,0.426478773355484,0.0679165348410606,0.3324870467185974,290.90362548828125,291.1499938964844,258.4441223144531,257.3022155761719,279.1835021972656,293.28204345703125,292.9035339355469,1.0,0.4520902931690216,0.6117963194847107,0.6117963194847107,1.0,1.0,-1.9345781803131104,0.7830556631088257,1.151522517204285,0.3429449200630188,0.0,0.0,0.8465749621391296,164.02606201171875,174.0,-5.144301414489746,-26715.515625,951.4134521484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9012451171875,313.893310546875,278.1499938964844,0.0,18000.0,317.3099975585937,35005.7109375,36000.0,0.0,0.0,0.586753249168396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5941412448883057,1.5941646099090576,-2.3348460672423244e-05,0.0,0.0005954799707978,0.0,0.0,484.5580749511719,0.0,0.0,0.0,0.8946747779846191,4.0,0.0,1.0
640380,293.2606506347656,297.1499938964844,293.1499938964844,0.1052679941058158,-2359.364013671875,304.15679931640625,0.6287382245063782,0.1865206658840179,0.1736039072275161,293.3304443359375,297.1499938964844,293.1499938964844,0.0287277940660715,-1070.5247802734375,304.1641540527344,0.4486277997493744,0.0759377554059028,0.0787186697125434,293.2310485839844,297.1499938964844,293.1499938964844,0.3602125644683838,-4921.92822265625,304.1547241210937,0.8713964223861694,0.5134714841842651,0.3622254133224487,293.2955627441406,297.1499938964844,293.1499938964844,0.516508936882019,-8869.21484375,304.1390380859375,0.9665343761444092,0.6872957944869995,0.6536297798156738,293.1767883300781,297.1499938964844,293.1499938964844,0.0223882477730512,-4480.36279296875,304.1512756347656,0.4207590818405151,0.0671101808547973,0.3298304080963135,290.9088439941406,291.1499938964844,258.5235595703125,257.3672180175781,279.1845397949219,293.2828674316406,292.9094543457031,1.0,0.4543127417564392,0.615314781665802,0.615314781665802,1.0,1.0,-1.9180783033370967,0.7781209945678711,1.139957308769226,0.341420441865921,0.0,0.0,0.8784940838813782,169.3380126953125,177.0,6.3112993240356445,-26516.033203125,953.7029418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3609313964844,313.577880859375,278.1499938964844,0.0,18000.0,317.3099975585937,35099.3515625,36000.0,0.0,0.0,0.5909273624420166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6760727167129517,1.676097750663757,-2.499666152289137e-05,0.0,0.0005997161497361,0.0,0.0,550.8173217773438,0.0,0.0,0.0,0.93307363986969,4.0,0.0,1.0
640440,293.2606506347656,297.1499938964844,293.1499938964844,0.1052679941058158,-2359.364013671875,304.15679931640625,0.6287382245063782,0.1865206658840179,0.1736039072275161,293.3304443359375,297.1499938964844,293.1499938964844,0.0287277940660715,-1070.5247802734375,304.1641540527344,0.4486277997493744,0.0759377554059028,0.0787186697125434,293.2310485839844,297.1499938964844,293.1499938964844,0.3602125644683838,-4921.92822265625,304.1547241210937,0.8713964223861694,0.5134714841842651,0.3622254133224487,293.2955627441406,297.1499938964844,293.1499938964844,0.516508936882019,-8869.21484375,304.1390380859375,0.9665343761444092,0.6872957944869995,0.6536297798156738,293.1767883300781,297.1499938964844,293.1499938964844,0.0223882477730512,-4480.36279296875,304.1512756347656,0.4207590818405151,0.0671101808547973,0.3298304080963135,290.9088439941406,291.1499938964844,258.5235595703125,257.3672180175781,279.1845397949219,293.2828674316406,292.9094543457031,1.0,0.4543127417564392,0.615314781665802,0.615314781665802,1.0,1.0,-1.9180783033370967,0.7781209945678711,1.139957308769226,0.341420441865921,0.0,0.0,0.8784940838813782,169.3380126953125,177.0,6.3112993240356445,-26516.033203125,953.7029418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3609313964844,313.577880859375,278.1499938964844,0.0,18000.0,317.3099975585937,35099.3515625,36000.0,0.0,0.0,0.5909273624420166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6760727167129517,1.676097750663757,-2.499666152289137e-05,0.0,0.0005997161497361,0.0,0.0,550.8173217773438,0.0,0.0,0.0,0.93307363986969,4.0,0.0,1.0
640500,293.25946044921875,297.1499938964844,293.1499938964844,0.1044775322079658,-2344.847412109375,304.1570129394531,0.6260006427764893,0.1853540688753128,0.1726375371217727,293.32940673828125,297.1499938964844,293.1499938964844,0.0273466687649488,-1044.263916015625,304.1640930175781,0.4406600892543793,0.0738593861460685,0.0768348053097724,293.2312316894531,297.1499938964844,293.1499938964844,0.3591780662536621,-4910.302734375,304.15576171875,0.8684150576591492,0.512405276298523,0.361556738615036,293.2961730957031,297.1499938964844,293.1499938964844,0.5148518681526184,-8843.6630859375,304.1440124511719,0.9629174470901488,0.6853361129760742,0.6518545746803284,293.1769714355469,297.1499938964844,293.1499938964844,0.0222012922167778,-4460.673828125,304.1513671875,0.418386846780777,0.0667389258742332,0.3285776078701019,290.9154968261719,291.1499938964844,258.56256103515625,257.3991394042969,279.18475341796875,293.2827453613281,292.91650390625,1.0,0.4551681876182556,0.6170666217803955,0.6170666217803955,1.0,1.0,-1.910216212272644,0.7757886648178101,1.134427547454834,0.3407134413719177,0.0,0.0,0.8934720754623413,171.59353637695312,177.0,13.170235633850098,-26431.48828125,953.8551025390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1488342285156,313.45819091796875,278.1499938964844,0.0,18000.0,316.8299865722656,35166.1484375,36000.0,0.0,0.0,0.5883675813674927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7124587297439575,1.7124844789505005,-2.576047518232372e-05,0.0,0.0005971183418296,0.0,0.0,582.3018798828125,0.0,0.0,0.0,0.9502187967300416,4.0,0.0,1.0
640560,293.2582092285156,297.1499938964844,293.1499938964844,0.1037025153636932,-2330.60595703125,304.1571350097656,0.6234240531921387,0.1842124462127685,0.1716872900724411,293.3282470703125,297.1499938964844,293.1499938964844,0.026015780866146,-1018.333984375,304.1639709472656,0.4332420527935028,0.07181216776371,0.0749717727303505,293.2313842773437,297.1499938964844,293.1499938964844,0.3581397235393524,-4898.69921875,304.1565856933594,0.8656758666038513,0.5113446116447449,0.3608865141868591,293.2964172363281,297.1499938964844,293.1499938964844,0.5131791234016418,-8818.4521484375,304.14813232421875,0.9595086574554444,0.683432400226593,0.6501396298408508,293.1770324707031,297.1499938964844,293.1499938964844,0.0220223609358072,-4441.7333984375,304.1514587402344,0.4162386655807495,0.0663841068744659,0.3273717164993286,290.9222717285156,291.1499938964844,258.6010437011719,257.4306640625,279.1848449707031,293.282470703125,292.9227294921875,1.0,0.4559079706668854,0.6188156604766846,0.6188156604766846,1.0,1.0,-1.902525424957276,0.7735094428062439,1.1290160417556765,0.3400245606899261,0.0,0.0,0.9079493880271912,173.66749572753906,180.0,13.961995124816896,-26329.41015625,953.5555419921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9350891113281,313.3284912109375,278.1499938964844,0.0,18000.0,316.8299865722656,35236.9375,36000.0,0.0,0.0,0.5900852084159851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7455155849456787,1.745542049407959,-2.647063047334086e-05,0.0,0.0005988614284433,0.0,0.0,612.0274658203125,0.0,0.0,0.0,0.9658564925193788,4.0,0.0,1.0
