time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640620,293.255615234375,297.1499938964844,293.1499938964844,0.1021987199783325,-2302.92822265625,304.1572570800781,0.6185875535011292,0.1819989085197448,0.1698362678289413,293.3256530761719,297.1499938964844,293.1499938964844,0.0235219001770019,-967.67724609375,304.1634521484375,0.4199603796005249,0.067823588848114,0.0713253244757652,293.2315979003906,297.1499938964844,293.1499938964844,0.3560652434825897,-4875.6220703125,304.1578674316406,0.8607308864593506,0.5092427134513855,0.3595476448535919,293.2963562011719,297.1499938964844,293.1499938964844,0.509778618812561,-8768.458984375,304.1543884277344,0.95313560962677,0.6797374486923218,0.6468181610107422,293.1769714355469,297.1499938964844,293.1499938964844,0.0216843541711568,-4405.6669921875,304.1515197753906,0.4124271869659424,0.0657126083970069,0.3250748813152313,290.9345092773437,291.1499938964844,258.67657470703125,257.4925842285156,279.18487548828125,293.2815246582031,292.9356994628906,1.0,0.4571458697319031,0.6223049163818359,0.6223049163818359,1.0,1.0,-1.8875693082809448,0.7690722346305847,1.1184971332550049,0.3386818766593933,0.0,0.0,0.935992419719696,177.42495727539062,183.0,19.19314384460449,-26162.43359375,952.041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6089172363281,313.1418151855469,278.1499938964844,0.0,18000.0,316.8299865722656,35352.828125,36000.0,0.0,0.0,0.5936253070831299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.804076075553894,1.80410385131836,-2.7759098884416744e-05,0.0,0.0006024542381055,0.0,0.0,667.2544555664062,0.0,0.0,0.0,0.9936615228652954,4.0,0.0,1.0
640680,293.255615234375,297.1499938964844,293.1499938964844,0.1021987199783325,-2302.92822265625,304.1572570800781,0.6185875535011292,0.1819989085197448,0.1698362678289413,293.3256530761719,297.1499938964844,293.1499938964844,0.0235219001770019,-967.67724609375,304.1634521484375,0.4199603796005249,0.067823588848114,0.0713253244757652,293.2315979003906,297.1499938964844,293.1499938964844,0.3560652434825897,-4875.6220703125,304.1578674316406,0.8607308864593506,0.5092427134513855,0.3595476448535919,293.2963562011719,297.1499938964844,293.1499938964844,0.509778618812561,-8768.458984375,304.1543884277344,0.95313560962677,0.6797374486923218,0.6468181610107422,293.1769714355469,297.1499938964844,293.1499938964844,0.0216843541711568,-4405.6669921875,304.1515197753906,0.4124271869659424,0.0657126083970069,0.3250748813152313,290.9345092773437,291.1499938964844,258.67657470703125,257.4925842285156,279.18487548828125,293.2815246582031,292.9356994628906,1.0,0.4571458697319031,0.6223049163818359,0.6223049163818359,1.0,1.0,-1.8875693082809448,0.7690722346305847,1.1184971332550049,0.3386818766593933,0.0,0.0,0.935992419719696,177.42495727539062,183.0,19.19314384460449,-26162.43359375,952.041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6089172363281,313.1418151855469,278.1499938964844,0.0,18000.0,316.8299865722656,35352.828125,36000.0,0.0,0.0,0.5936253070831299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.804076075553894,1.80410385131836,-2.7759098884416744e-05,0.0,0.0006024542381055,0.0,0.0,667.2544555664062,0.0,0.0,0.0,0.9936615228652954,4.0,0.0,1.0
640740,293.2529296875,297.1499938964844,293.1499938964844,0.100749559700489,-2276.2021484375,304.1572265625,0.6139659285545349,0.1798678487539291,0.1680481731891632,293.3224182128906,297.1499938964844,293.1499938964844,0.0212784279137849,-919.1519775390624,304.1626892089844,0.4084135591983795,0.0640249475836753,0.067826971411705,293.231689453125,297.1499938964844,293.1499938964844,0.3539770841598511,-4852.5419921875,304.1586608886719,0.8562751412391663,0.5071553587913513,0.3582096099853515,293.2958374023437,297.1499938964844,293.1499938964844,0.5062806606292725,-8718.3671875,304.1586303710937,0.9471544027328492,0.6761347055435181,0.6435804963111877,293.1767272949219,297.1499938964844,293.1499938964844,0.0213662423193454,-4371.36572265625,304.15155029296875,0.4090479910373688,0.0650780573487281,0.3228943347930908,290.9472961425781,291.1499938964844,258.75,257.55291748046875,279.1847839355469,293.2802124023437,292.9471435546875,1.0,0.4581870436668396,0.625781238079071,0.625781238079071,1.0,1.0,-1.87310791015625,0.7647666931152344,1.1083412170410156,0.3373718559741974,0.0,0.0,0.9618201851844788,180.84266662597656,186.0,12.275105476379396,-25961.59765625,949.8446044921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4142150878906,313.01251220703125,278.1499938964844,0.0,18000.0,317.3099975585937,34436.23046875,36000.0,0.0,0.0,0.6016961336135864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8242450952529907,1.8242731094360352,-2.799619505822193e-05,0.0,0.0006106451037339,0.0,0.0,683.4845581054688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640800,293.2529296875,297.1499938964844,293.1499938964844,0.100749559700489,-2276.2021484375,304.1572265625,0.6139659285545349,0.1798678487539291,0.1680481731891632,293.3224182128906,297.1499938964844,293.1499938964844,0.0212784279137849,-919.1519775390624,304.1626892089844,0.4084135591983795,0.0640249475836753,0.067826971411705,293.231689453125,297.1499938964844,293.1499938964844,0.3539770841598511,-4852.5419921875,304.1586608886719,0.8562751412391663,0.5071553587913513,0.3582096099853515,293.2958374023437,297.1499938964844,293.1499938964844,0.5062806606292725,-8718.3671875,304.1586303710937,0.9471544027328492,0.6761347055435181,0.6435804963111877,293.1767272949219,297.1499938964844,293.1499938964844,0.0213662423193454,-4371.36572265625,304.15155029296875,0.4090479910373688,0.0650780573487281,0.3228943347930908,290.9472961425781,291.1499938964844,258.75,257.55291748046875,279.1847839355469,293.2802124023437,292.9471435546875,1.0,0.4581870436668396,0.625781238079071,0.625781238079071,1.0,1.0,-1.87310791015625,0.7647666931152344,1.1083412170410156,0.3373718559741974,0.0,0.0,0.9618201851844788,180.84266662597656,186.0,12.275105476379396,-25961.59765625,949.8446044921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4142150878906,313.01251220703125,278.1499938964844,0.0,18000.0,317.3099975585937,34436.23046875,36000.0,0.0,0.0,0.6016961336135864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8242450952529907,1.8242731094360352,-2.799619505822193e-05,0.0,0.0006106451037339,0.0,0.0,683.4845581054688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640860,293.25018310546875,297.1499938964844,293.1499938964844,0.0992733165621757,-2248.75341796875,304.1573181152344,0.6093910336494446,0.1778121888637542,0.1663212478160858,293.31903076171875,297.1499938964844,293.1499938964844,0.0192533079534769,-872.0780639648438,304.1618347167969,0.3974201083183288,0.0603436939418315,0.0644746720790863,293.231689453125,297.1499938964844,293.1499938964844,0.3516169190406799,-4826.25341796875,304.1597595214844,0.8521484136581421,0.5050837397575378,0.3568780124187469,293.2950134277344,297.1499938964844,293.1499938964844,0.5023580193519592,-8662.6591796875,304.162353515625,0.9414323568344116,0.672607958316803,0.6404119729995728,293.1763916015625,297.1499938964844,293.1499938964844,0.021039867773652,-4335.23681640625,304.1515808105469,0.4059363901615143,0.0644704326987266,0.3208048939704895,290.9664001464844,291.1499938964844,258.8217163085937,257.6117553710937,279.18475341796875,293.2787170410156,292.96881103515625,1.0,0.459127813577652,0.629253089427948,0.629253089427948,1.0,1.0,-1.859095811843872,0.7605811357498169,1.0985146760940552,0.3360893428325653,0.0,0.0,0.9854957461357116,184.06005859375,189.0,31.31161880493164,-25857.66796875,947.385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4234313964844,313.0439758300781,278.1499938964844,0.0,18000.0,317.3099975585937,33239.66796875,36000.0,0.0,0.0,0.6052049398422241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8288092613220213,1.8288370370864868,-2.7826839868794195e-05,0.0,0.0006142060738056,0.0,0.0,683.4947509765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640920,293.25018310546875,297.1499938964844,293.1499938964844,0.0992733165621757,-2248.75341796875,304.1573181152344,0.6093910336494446,0.1778121888637542,0.1663212478160858,293.31903076171875,297.1499938964844,293.1499938964844,0.0192533079534769,-872.0780639648438,304.1618347167969,0.3974201083183288,0.0603436939418315,0.0644746720790863,293.231689453125,297.1499938964844,293.1499938964844,0.3516169190406799,-4826.25341796875,304.1597595214844,0.8521484136581421,0.5050837397575378,0.3568780124187469,293.2950134277344,297.1499938964844,293.1499938964844,0.5023580193519592,-8662.6591796875,304.162353515625,0.9414323568344116,0.672607958316803,0.6404119729995728,293.1763916015625,297.1499938964844,293.1499938964844,0.021039867773652,-4335.23681640625,304.1515808105469,0.4059363901615143,0.0644704326987266,0.3208048939704895,290.9664001464844,291.1499938964844,258.8217163085937,257.6117553710937,279.18475341796875,293.2787170410156,292.96881103515625,1.0,0.459127813577652,0.629253089427948,0.629253089427948,1.0,1.0,-1.859095811843872,0.7605811357498169,1.0985146760940552,0.3360893428325653,0.0,0.0,0.9854957461357116,184.06005859375,189.0,31.31161880493164,-25857.66796875,947.385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4234313964844,313.0439758300781,278.1499938964844,0.0,18000.0,317.3099975585937,33239.66796875,36000.0,0.0,0.0,0.6052049398422241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8288092613220213,1.8288370370864868,-2.7826839868794195e-05,0.0,0.0006142060738056,0.0,0.0,683.4947509765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640980,293.2474670410156,297.1499938964844,293.1499938964844,0.097564585506916,-2216.443359375,304.15771484375,0.6048842072486877,0.1758244633674621,0.1646527498960495,293.3163452148437,297.1499938964844,293.1499938964844,0.017301183193922,-822.6455078125,304.1611633300781,0.3840896785259247,0.0566078647971153,0.0610935427248477,293.2317810058594,297.1499938964844,293.1499938964844,0.3482246100902557,-4787.92919921875,304.16217041015625,0.8482193350791931,0.5029982328414917,0.3555375039577484,293.2941589355469,297.1499938964844,293.1499938964844,0.4969574213027954,-8585.8515625,304.167236328125,0.9358487129211426,0.6691031455993652,0.6372693181037903,293.1759948730469,297.1499938964844,293.1499938964844,0.0206424295902252,-4288.91943359375,304.1517028808594,0.4029645025730133,0.0638791620731353,0.3187825083732605,291.01513671875,291.1499938964844,258.8921203613281,257.669189453125,279.1849365234375,293.27740478515625,293.0190734863281,1.0,0.4600118696689605,0.6327559351921082,0.6327559351921082,1.0,1.0,-1.8452205657958984,0.7563992738723755,1.088821291923523,0.3347789943218231,0.0,0.0,1.0,187.1821746826172,177.0,62.3848991394043,-25804.07421875,944.7212524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5146179199219,313.1471252441406,278.1499938964844,0.0,18000.0,317.3099975585937,32538.4375,36000.0,0.0,0.0,0.6076764464378357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831462979316712,1.8314906358718872,-2.772724110400304e-05,0.0,0.0006167143001221,0.0,0.0,683.4793090820312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641040,293.2474670410156,297.1499938964844,293.1499938964844,0.097564585506916,-2216.443359375,304.15771484375,0.6048842072486877,0.1758244633674621,0.1646527498960495,293.3163452148437,297.1499938964844,293.1499938964844,0.017301183193922,-822.6455078125,304.1611633300781,0.3840896785259247,0.0566078647971153,0.0610935427248477,293.2317810058594,297.1499938964844,293.1499938964844,0.3482246100902557,-4787.92919921875,304.16217041015625,0.8482193350791931,0.5029982328414917,0.3555375039577484,293.2941589355469,297.1499938964844,293.1499938964844,0.4969574213027954,-8585.8515625,304.167236328125,0.9358487129211426,0.6691031455993652,0.6372693181037903,293.1759948730469,297.1499938964844,293.1499938964844,0.0206424295902252,-4288.91943359375,304.1517028808594,0.4029645025730133,0.0638791620731353,0.3187825083732605,291.01513671875,291.1499938964844,258.8921203613281,257.669189453125,279.1849365234375,293.27740478515625,293.0190734863281,1.0,0.4600118696689605,0.6327559351921082,0.6327559351921082,1.0,1.0,-1.8452205657958984,0.7563992738723755,1.088821291923523,0.3347789943218231,0.0,0.0,1.0,187.1821746826172,177.0,62.3848991394043,-25804.07421875,944.7212524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5146179199219,313.1471252441406,278.1499938964844,0.0,18000.0,317.3099975585937,32538.4375,36000.0,0.0,0.0,0.6076764464378357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831462979316712,1.8314906358718872,-2.772724110400304e-05,0.0,0.0006167143001221,0.0,0.0,683.4793090820312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641100,293.2460632324219,297.1499938964844,293.1499938964844,0.0965964496135711,-2198.01025390625,304.1580810546875,0.6040063500404358,0.1748683601617813,0.1637624055147171,293.31524658203125,297.1499938964844,293.1499938964844,0.016317868605256,-796.0006103515625,304.1609191894531,0.3777777850627899,0.054718617349863,0.0592912435531616,293.2317810058594,297.1499938964844,293.1499938964844,0.3461639583110809,-4764.5556640625,304.1637268066406,0.8480451703071594,0.5019605755805969,0.3548018932342529,293.293701171875,297.1499938964844,293.1499938964844,0.4937590360641479,-8540.38671875,304.169921875,0.9354290962219238,0.6673662662506104,0.6356202960014343,293.1757507324219,297.1499938964844,293.1499938964844,0.0203774031251668,-4257.677734375,304.1518859863281,0.4024468958377838,0.0635970160365104,0.3173941969871521,291.0477294921875,291.1499938964844,258.92681884765625,257.6974182128906,279.1854248046875,293.2767944335937,293.0524597167969,1.0,0.458453506231308,0.6345623731613159,0.6345623731613159,1.0,1.0,-1.837458133697509,0.753932535648346,1.0835256576538086,0.3339382708072662,0.0,0.0,1.0,186.53073120117188,177.0,77.9258041381836,-25779.984375,935.7169189453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.58038330078125,313.2167053222656,278.1499938964844,0.0,18000.0,317.7900085449219,32443.326171875,36000.0,0.0,0.0,0.6133458614349365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318222761154173,1.8318499326705933,-2.7713724193745293e-05,0.0,0.0006224680691957,0.0,0.0,683.4765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641160,293.2445068359375,297.1499938964844,293.1499938964844,0.0955410078167915,-2177.800048828125,304.1585388183594,0.6039825081825256,0.1739564090967178,0.1628580391407013,293.314208984375,297.1499938964844,293.1499938964844,0.0153418825939297,-768.1726684570312,304.16070556640625,0.371932178735733,0.0528307668864727,0.0574339255690574,293.2317199707031,297.1499938964844,293.1499938964844,0.3437744379043579,-4737.35107421875,304.16558837890625,0.8489367365837097,0.5009400844573975,0.3540378212928772,293.2931823730469,297.1499938964844,293.1499938964844,0.4901034235954284,-8488.3330078125,304.1729736328125,0.9364336729049684,0.6656506061553955,0.6339373588562012,293.1754150390625,297.1499938964844,293.1499938964844,0.0200728308409452,-4221.16796875,304.152099609375,0.4025424718856811,0.063337855041027,0.3158464431762695,291.0884704589844,291.1499938964844,258.961181640625,257.72528076171875,279.1859436035156,293.276123046875,293.0948486328125,1.0,0.4560961723327636,0.6363983154296875,0.6363983154296875,1.0,1.0,-1.829345464706421,0.751307487487793,1.078037977218628,0.3329984843730926,0.0,0.0,1.0,184.5684051513672,165.0,99.77667999267578,-25784.828125,922.37451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6943359375,313.33013916015625,278.1499938964844,0.0,18000.0,317.7900085449219,32437.822265625,36000.0,0.0,0.0,0.6145139336585999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318430185317995,1.831870675086975,-2.7712942028301768e-05,0.0,0.0006236534682102,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641220,293.2410888671875,297.1499938964844,293.1499938964844,0.0932226926088333,-2133.099853515625,304.1595458984375,0.6057146787643433,0.1722573637962341,0.1610710024833679,293.312255859375,297.1499938964844,293.1499938964844,0.0135530047118663,-713.0217895507812,304.1473693847656,0.3619241714477539,0.050000000745058,0.0538556650280952,293.2313537597656,297.1499938964844,293.1499938964844,0.3380731642246246,-4672.23388671875,304.1698608398437,0.8529133200645447,0.4989424645900726,0.3524689078330993,293.2919616699219,297.1499938964844,293.1499938964844,0.4814871847629547,-8365.5341796875,304.1796569824219,0.9413042664527892,0.6622724533081055,0.6305257678031921,293.1744384765625,297.1499938964844,293.1499938964844,0.0193931572139263,-4137.185546875,304.15252685546875,0.4040547609329223,0.0628893971443176,0.3126000463962555,291.1957092285156,291.1499938964844,259.0289611816406,257.7799987792969,279.1867980957031,293.274658203125,293.2034606933594,1.0,0.4495541155338287,0.64012610912323,0.64012610912323,1.0,1.0,-1.8130230903625488,0.7459900379180908,1.067033052444458,0.3310474157333374,0.0,0.0,0.9883376955986024,178.1591033935547,153.0,139.23150634765625,-25800.712890625,888.2236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.94140625,313.57330322265625,278.1499938964844,0.0,18000.0,317.7900085449219,32705.71484375,36000.0,0.0,0.0,0.615933895111084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830830693244934,1.8308583498001096,-2.775100801954977e-05,0.0,0.0006250946316868,0.0,0.0,683.4838256835938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641280,293.2410888671875,297.1499938964844,293.1499938964844,0.0932226926088333,-2133.099853515625,304.1595458984375,0.6057146787643433,0.1722573637962341,0.1610710024833679,293.312255859375,297.1499938964844,293.1499938964844,0.0135530047118663,-713.0217895507812,304.1473693847656,0.3619241714477539,0.050000000745058,0.0538556650280952,293.2313537597656,297.1499938964844,293.1499938964844,0.3380731642246246,-4672.23388671875,304.1698608398437,0.8529133200645447,0.4989424645900726,0.3524689078330993,293.2919616699219,297.1499938964844,293.1499938964844,0.4814871847629547,-8365.5341796875,304.1796569824219,0.9413042664527892,0.6622724533081055,0.6305257678031921,293.1744384765625,297.1499938964844,293.1499938964844,0.0193931572139263,-4137.185546875,304.15252685546875,0.4040547609329223,0.0628893971443176,0.3126000463962555,291.1957092285156,291.1499938964844,259.0289611816406,257.7799987792969,279.1867980957031,293.274658203125,293.2034606933594,1.0,0.4495541155338287,0.64012610912323,0.64012610912323,1.0,1.0,-1.8130230903625488,0.7459900379180908,1.067033052444458,0.3310474157333374,0.0,0.0,0.9883376955986024,178.1591033935547,153.0,139.23150634765625,-25800.712890625,888.2236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.94140625,313.57330322265625,278.1499938964844,0.0,18000.0,317.7900085449219,32705.71484375,36000.0,0.0,0.0,0.615933895111084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830830693244934,1.8308583498001096,-2.775100801954977e-05,0.0,0.0006250946316868,0.0,0.0,683.4838256835938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641340,293.23736572265625,297.1499938964844,293.1499938964844,0.0908896774053573,-2088.043701171875,304.1602478027344,0.6094312071800232,0.170703649520874,0.1593253016471862,293.3134765625,297.1499938964844,293.1499938964844,0.0129228336736559,-692.6742553710938,304.0863952636719,0.3656457364559173,0.050000000745058,0.0532654114067554,293.2307434082031,297.1499938964844,293.1499938964844,0.3320724368095398,-4603.80029296875,304.1732177734375,0.8594589829444885,0.4970035851001739,0.350866436958313,293.2904663085937,297.1499938964844,293.1499938964844,0.4724253714084625,-8236.94140625,304.184814453125,0.9492917060852052,0.6589758992195129,0.6270865797996521,293.1732482910156,297.1499938964844,293.1499938964844,0.0187080297619104,-4050.024658203125,304.15283203125,0.4070720374584198,0.0625138208270073,0.3092429041862488,291.31036376953125,291.1499938964844,259.0954284667969,257.8334045410156,279.18658447265625,293.27374267578125,293.31805419921875,1.0,0.4415113627910614,0.6437729597091675,0.6437729597091675,1.0,1.0,-1.8001322746276855,0.7421115040779114,1.0580207109451294,0.3298028409481048,0.0,0.0,0.9592744708061218,169.3563995361328,141.0,153.81582641601562,-25837.599609375,850.1563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1889038085937,313.8084716796875,278.1499938964844,0.0,18000.0,318.2699890136719,33790.51171875,36000.0,0.0,0.0,0.6211531758308411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826718807220459,1.8267467021942136,-2.790500911942217e-05,0.0,0.0006303915288299,0.0,0.0,683.5007934570312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641400,293.23736572265625,297.1499938964844,293.1499938964844,0.0908896774053573,-2088.043701171875,304.1602478027344,0.6094312071800232,0.170703649520874,0.1593253016471862,293.3134765625,297.1499938964844,293.1499938964844,0.0129228336736559,-692.6742553710938,304.0863952636719,0.3656457364559173,0.050000000745058,0.0532654114067554,293.2307434082031,297.1499938964844,293.1499938964844,0.3320724368095398,-4603.80029296875,304.1732177734375,0.8594589829444885,0.4970035851001739,0.350866436958313,293.2904663085937,297.1499938964844,293.1499938964844,0.4724253714084625,-8236.94140625,304.184814453125,0.9492917060852052,0.6589758992195129,0.6270865797996521,293.1732482910156,297.1499938964844,293.1499938964844,0.0187080297619104,-4050.024658203125,304.15283203125,0.4070720374584198,0.0625138208270073,0.3092429041862488,291.31036376953125,291.1499938964844,259.0954284667969,257.8334045410156,279.18658447265625,293.27374267578125,293.31805419921875,1.0,0.4415113627910614,0.6437729597091675,0.6437729597091675,1.0,1.0,-1.8001322746276855,0.7421115040779114,1.0580207109451294,0.3298028409481048,0.0,0.0,0.9592744708061218,169.3563995361328,141.0,153.81582641601562,-25837.599609375,850.1563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1889038085937,313.8084716796875,278.1499938964844,0.0,18000.0,318.2699890136719,33790.51171875,36000.0,0.0,0.0,0.6211531758308411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826718807220459,1.8267467021942136,-2.790500911942217e-05,0.0,0.0006303915288299,0.0,0.0,683.5007934570312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641460,293.2334289550781,297.1499938964844,293.1499938964844,0.0885606631636619,-2042.9945068359373,304.16070556640625,0.6143839955329895,0.169286161661148,0.1576622724533081,293.31939697265625,297.1499938964844,293.1499938964844,0.0124115329235792,-675.1347045898438,304.01397705078125,0.3715063631534576,0.050000000745058,0.0528816618025302,293.2298889160156,297.1499938964844,293.1499938964844,0.3258189260959625,-4532.3837890625,304.1759033203125,0.867839515209198,0.4951331317424774,0.3492785394191742,293.2886962890625,297.1499938964844,293.1499938964844,0.4629930555820465,-8103.14453125,304.1889038085937,0.9590530395507812,0.6557788848876953,0.623694896697998,293.17193603515625,297.1499938964844,293.1499938964844,0.0180354490876197,-3961.52587890625,304.15301513671875,0.4111711680889129,0.0621925927698612,0.305939257144928,291.4324645996094,291.1499938964844,259.1605834960937,257.8855285644531,279.1867980957031,293.2737731933594,293.4410705566406,1.0,0.4324972033500671,0.6474588513374329,0.6474588513374329,1.0,1.0,-1.7877284288406372,0.7383990287780762,1.049329400062561,0.3286310732364654,0.0,0.0,0.9136447310447692,159.41143798828125,129.0,168.3867950439453,-25902.642578125,809.5003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4970703125,314.09112548828125,278.1499938964844,0.0,18000.0,318.2699890136719,36040.99609375,36000.0,0.0,0.0,0.6217753887176514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.817392110824585,1.8174203634262085,-2.8207565264892764e-05,0.0,0.0006310229655355,0.0,0.0,682.7514038085938,0.0,0.0,0.0,0.9982830286026,4.0,0.0,1.0
641520,293.2334289550781,297.1499938964844,293.1499938964844,0.0885606631636619,-2042.9945068359373,304.16070556640625,0.6143839955329895,0.169286161661148,0.1576622724533081,293.31939697265625,297.1499938964844,293.1499938964844,0.0124115329235792,-675.1347045898438,304.01397705078125,0.3715063631534576,0.050000000745058,0.0528816618025302,293.2298889160156,297.1499938964844,293.1499938964844,0.3258189260959625,-4532.3837890625,304.1759033203125,0.867839515209198,0.4951331317424774,0.3492785394191742,293.2886962890625,297.1499938964844,293.1499938964844,0.4629930555820465,-8103.14453125,304.1889038085937,0.9590530395507812,0.6557788848876953,0.623694896697998,293.17193603515625,297.1499938964844,293.1499938964844,0.0180354490876197,-3961.52587890625,304.15301513671875,0.4111711680889129,0.0621925927698612,0.305939257144928,291.4324645996094,291.1499938964844,259.1605834960937,257.8855285644531,279.1867980957031,293.2737731933594,293.4410705566406,1.0,0.4324972033500671,0.6474588513374329,0.6474588513374329,1.0,1.0,-1.7877284288406372,0.7383990287780762,1.049329400062561,0.3286310732364654,0.0,0.0,0.9136447310447692,159.41143798828125,129.0,168.3867950439453,-25902.642578125,809.5003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4970703125,314.09112548828125,278.1499938964844,0.0,18000.0,318.2699890136719,36040.99609375,36000.0,0.0,0.0,0.6217753887176514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.817392110824585,1.8174203634262085,-2.8207565264892764e-05,0.0,0.0006310229655355,0.0,0.0,682.7514038085938,0.0,0.0,0.0,0.9982830286026,4.0,0.0,1.0
641580,293.2294311523437,297.1499938964844,293.1499938964844,0.0867044180631637,-2007.5484619140625,304.1601867675781,0.6201876997947693,0.1679835766553878,0.1560815870761871,293.3281555175781,297.1499938964844,293.1499938964844,0.0119562828913331,-659.7213134765625,303.9329833984375,0.3783748745918274,0.050000000745058,0.0524746440351009,293.2287902832031,297.1499938964844,293.1499938964844,0.3210345804691314,-4478.607421875,304.175048828125,0.87791907787323,0.493329107761383,0.3477140367031097,293.2865905761719,297.1499938964844,293.1499938964844,0.4555877149105072,-8000.14892578125,304.1880187988281,0.9699557423591614,0.6526883840560913,0.6203673481941223,293.1706237792969,297.1499938964844,293.1499938964844,0.0174966435879468,-3890.41357421875,304.15289306640625,0.4163295328617096,0.061902742832899,0.3026761710643768,291.5140075683594,291.1499938964844,259.2244567871094,257.9364013671875,279.1872253417969,293.27447509765625,293.5163879394531,1.0,0.4228056967258453,0.6512006521224976,0.6512006521224976,1.0,1.0,-1.7755495309829712,0.7347462773323059,1.0408031940460205,0.327467679977417,0.0,0.0,0.8585472106933594,148.82789611816406,117.0,107.65019989013672,-25727.3046875,767.6072387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8185729980469,314.2621765136719,278.1499938964844,0.0,18000.0,318.2699890136719,37107.45703125,36000.0,0.0,0.0,0.6210272312164307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7280699014663696,1.72809636592865,-2.652565854077693e-05,0.0,0.0006302636465989,0.0,0.0,602.9681396484375,0.0,0.0,0.0,0.9557938575744628,4.0,0.0,1.0
641640,293.2294311523437,297.1499938964844,293.1499938964844,0.0867044180631637,-2007.5484619140625,304.1601867675781,0.6201876997947693,0.1679835766553878,0.1560815870761871,293.3281555175781,297.1499938964844,293.1499938964844,0.0119562828913331,-659.7213134765625,303.9329833984375,0.3783748745918274,0.050000000745058,0.0524746440351009,293.2287902832031,297.1499938964844,293.1499938964844,0.3210345804691314,-4478.607421875,304.175048828125,0.87791907787323,0.493329107761383,0.3477140367031097,293.2865905761719,297.1499938964844,293.1499938964844,0.4555877149105072,-8000.14892578125,304.1880187988281,0.9699557423591614,0.6526883840560913,0.6203673481941223,293.1706237792969,297.1499938964844,293.1499938964844,0.0174966435879468,-3890.41357421875,304.15289306640625,0.4163295328617096,0.061902742832899,0.3026761710643768,291.5140075683594,291.1499938964844,259.2244567871094,257.9364013671875,279.1872253417969,293.27447509765625,293.5163879394531,1.0,0.4228056967258453,0.6512006521224976,0.6512006521224976,1.0,1.0,-1.7755495309829712,0.7347462773323059,1.0408031940460205,0.327467679977417,0.0,0.0,0.8585472106933594,148.82789611816406,117.0,107.65019989013672,-25727.3046875,767.6072387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8185729980469,314.2621765136719,278.1499938964844,0.0,18000.0,318.2699890136719,37107.45703125,36000.0,0.0,0.0,0.6210272312164307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7280699014663696,1.72809636592865,-2.652565854077693e-05,0.0,0.0006302636465989,0.0,0.0,602.9681396484375,0.0,0.0,0.0,0.9557938575744628,4.0,0.0,1.0
641700,293.2274169921875,297.1499938964844,293.1499938964844,0.0860811471939086,-1995.9930419921875,304.1594543457031,0.6234113574028015,0.1673732548952102,0.1553227752447128,293.3332214355469,297.1499938964844,293.1499938964844,0.0117682227864861,-653.738525390625,303.889404296875,0.3821806013584137,0.050000000745058,0.0522650182247161,293.2281188964844,297.1499938964844,293.1499938964844,0.3196913003921509,-4464.1943359375,304.1729431152344,0.8836163282394409,0.4924661219120025,0.3469521999359131,293.2853088378906,297.1499938964844,293.1499938964844,0.4533528089523315,-7970.56005859375,304.1851806640625,0.9756979942321776,0.6512070298194885,0.6187521815299988,293.16998291015625,297.1499938964844,293.1499938964844,0.0173062533140182,-3866.33544921875,304.1527099609375,0.4193606376647949,0.0617667250335216,0.3010581731796264,291.5238342285156,291.1499938964844,259.25592041015625,257.9613647460937,279.1874389648437,293.27496337890625,293.5240478515625,1.0,0.417763739824295,0.6530892848968506,0.6530892848968506,1.0,1.0,-1.7695897817611694,0.7329613566398621,1.0366283655166626,0.326898455619812,0.0,0.0,0.832560658454895,143.38499450683594,117.0,64.55657958984375,-25591.931640625,746.5051879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.00323486328125,314.3358459472656,278.1499938964844,0.0,18000.0,317.7900085449219,37333.54296875,36000.0,0.0,0.0,0.6150998473167419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.666790008544922,1.6668152809143066,-2.531348764023278e-05,0.0,0.0006242481758818,0.0,0.0,550.674560546875,0.0,0.0,0.0,0.9269999861717224,4.0,0.0,1.0
641760,293.22540283203125,297.1499938964844,293.1499938964844,0.085627906024456,-1987.8619384765625,304.1585693359375,0.6268789768218994,0.1667884290218353,0.1545847505331039,293.338623046875,297.1499938964844,293.1499938964844,0.0116008333861827,-648.6927490234375,303.8438720703125,0.3862377405166626,0.050000000745058,0.0520526207983493,293.22735595703125,297.1499938964844,293.1499938964844,0.3189430832862854,-4456.8115234375,304.17010498046875,0.8897680640220642,0.4916267395019531,0.3462056219577789,293.283935546875,297.1499938964844,293.1499938964844,0.451959490776062,-7953.39208984375,304.1813049316406,0.9815597534179688,0.6497655510902405,0.6171731948852539,293.1693420410156,297.1499938964844,293.1499938964844,0.0171579644083976,-3848.57373046875,304.1524963378906,0.4227417111396789,0.0616360269486904,0.2994517683982849,291.51690673828125,291.1499938964844,259.2870483398437,257.9859924316406,279.1876525878906,293.2755126953125,293.5143737792969,1.0,0.4126114547252655,0.6549890637397766,0.6549890637397766,1.0,1.0,-1.7637271881103516,0.7312087416648865,1.03251850605011,0.3263401985168457,0.0,0.0,0.8086832761764526,137.87461853027344,105.0,17.369421005249023,-25415.47265625,725.4070434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1669616699219,314.3756103515625,278.1499938964844,0.0,18000.0,317.7900085449219,37440.18359375,36000.0,0.0,0.0,0.6128731369972229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6010823249816897,1.6011064052581787,-2.4033693989622407e-05,0.0,0.0006219883216544,0.0,0.0,497.9028930664063,0.0,0.0,0.0,0.8964222073554993,4.0,0.0,1.0
641820,293.22137451171875,297.1499938964844,293.1499938964844,0.085108645260334,-1979.3406982421875,304.1565856933594,0.6347052454948425,0.1656916439533233,0.1531701833009719,293.3500061035156,297.1499938964844,293.1499938964844,0.0113092297688126,-640.6011962890625,303.7471923828125,0.3947345316410064,0.050000000745058,0.0516221337020397,293.2256774902344,297.1499938964844,293.1499938964844,0.3188177049160003,-4458.00244140625,304.16363525390625,0.903503954410553,0.4900068938732147,0.3447530269622803,293.2809143066406,297.1499938964844,293.1499938964844,0.4511386454105377,-7947.48779296875,304.1722412109375,0.9934212565422058,0.6469855904579163,0.6141132712364197,293.16815185546875,297.1499938964844,293.1499938964844,0.0169530604034662,-3827.052001953125,304.1520080566406,0.4307509660720825,0.0613892637193203,0.2962802350521087,291.463623046875,291.1499938964844,259.3483581542969,258.0343933105469,279.1881103515625,293.27685546875,293.4591064453125,1.0,0.4020111262798309,0.6588236689567566,0.6588236689567566,1.0,1.0,-1.752285361289978,0.7277969717979431,1.02448832988739,0.3252556622028351,0.0,0.0,0.7701299786567688,126.71755981445312,93.0,-53.54730224609375,-25072.3671875,683.406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5315856933594,314.47607421875,278.1499938964844,0.0,18000.0,317.7900085449219,37327.25,36000.0,0.0,0.0,0.6070005297660828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4765559434890747,1.476577639579773,-2.1680889403796755e-05,0.0,0.0006160283810459,0.0,0.0,407.1292724609375,0.0,0.0,0.0,0.839293897151947,4.0,0.0,1.0
641880,293.22137451171875,297.1499938964844,293.1499938964844,0.085108645260334,-1979.3406982421875,304.1565856933594,0.6347052454948425,0.1656916439533233,0.1531701833009719,293.3500061035156,297.1499938964844,293.1499938964844,0.0113092297688126,-640.6011962890625,303.7471923828125,0.3947345316410064,0.050000000745058,0.0516221337020397,293.2256774902344,297.1499938964844,293.1499938964844,0.3188177049160003,-4458.00244140625,304.16363525390625,0.903503954410553,0.4900068938732147,0.3447530269622803,293.2809143066406,297.1499938964844,293.1499938964844,0.4511386454105377,-7947.48779296875,304.1722412109375,0.9934212565422058,0.6469855904579163,0.6141132712364197,293.16815185546875,297.1499938964844,293.1499938964844,0.0169530604034662,-3827.052001953125,304.1520080566406,0.4307509660720825,0.0613892637193203,0.2962802350521087,291.463623046875,291.1499938964844,259.3483581542969,258.0343933105469,279.1881103515625,293.27685546875,293.4591064453125,1.0,0.4020111262798309,0.6588236689567566,0.6588236689567566,1.0,1.0,-1.752285361289978,0.7277969717979431,1.02448832988739,0.3252556622028351,0.0,0.0,0.7701299786567688,126.71755981445312,93.0,-53.54730224609375,-25072.3671875,683.406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5315856933594,314.47607421875,278.1499938964844,0.0,18000.0,317.7900085449219,37327.25,36000.0,0.0,0.0,0.6070005297660828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4765559434890747,1.476577639579773,-2.1680889403796755e-05,0.0,0.0006160283810459,0.0,0.0,407.1292724609375,0.0,0.0,0.0,0.839293897151947,4.0,0.0,1.0
641940,293.2173156738281,297.1499938964844,293.1499938964844,0.0847056061029434,-1972.936279296875,304.15509033203125,0.6427793502807617,0.1647088378667831,0.1518925577402115,293.3617248535156,297.1499938964844,293.1499938964844,0.011035555973649,-632.9663696289062,303.6449584960937,0.4021629691123962,0.050000000745058,0.0512375235557556,293.223876953125,297.1499938964844,293.1499938964844,0.3189680874347687,-4461.74853515625,304.158935546875,0.9183313250541688,0.4884494841098785,0.3433782160282135,293.2735595703125,297.1499938964844,293.1499938964844,0.4428997039794922,-7828.94873046875,304.179931640625,0.9990000128746032,0.645126223564148,0.6013649702072144,293.1668395996094,297.1499938964844,293.1499938964844,0.0167896877974271,-3810.728271484375,304.151611328125,0.43950155377388,0.0611929707229137,0.2934750616550445,291.4060363769531,291.1499938964844,259.40838623046875,258.0816345214844,279.1927795410156,293.2770080566406,293.4039001464844,1.0,0.3906757831573486,0.6632359027862549,0.6632359027862549,1.0,1.0,-1.7298918962478638,0.7195225954055786,1.0103693008422852,0.3217791318893432,0.0,0.0,0.7401559352874756,116.49095916748048,81.0,-62.64806365966797,-24679.005859375,636.9095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.92059326171875,314.6283874511719,278.1499938964844,0.0,18000.0,317.3099975585937,37083.703125,36000.0,0.0,0.0,0.5945727825164795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3734169006347656,1.3734368085861206,-1.984084337891545e-05,0.0,0.0006034157704561,0.0,0.0,341.1173400878906,0.0,0.0,0.0,0.7926028370857239,4.0,0.0,1.0
642000,293.2173156738281,297.1499938964844,293.1499938964844,0.0847056061029434,-1972.936279296875,304.15509033203125,0.6427793502807617,0.1647088378667831,0.1518925577402115,293.3617248535156,297.1499938964844,293.1499938964844,0.011035555973649,-632.9663696289062,303.6449584960937,0.4021629691123962,0.050000000745058,0.0512375235557556,293.223876953125,297.1499938964844,293.1499938964844,0.3189680874347687,-4461.74853515625,304.158935546875,0.9183313250541688,0.4884494841098785,0.3433782160282135,293.2735595703125,297.1499938964844,293.1499938964844,0.4428997039794922,-7828.94873046875,304.179931640625,0.9990000128746032,0.645126223564148,0.6013649702072144,293.1668395996094,297.1499938964844,293.1499938964844,0.0167896877974271,-3810.728271484375,304.151611328125,0.43950155377388,0.0611929707229137,0.2934750616550445,291.4060363769531,291.1499938964844,259.40838623046875,258.0816345214844,279.1927795410156,293.2770080566406,293.4039001464844,1.0,0.3906757831573486,0.6632359027862549,0.6632359027862549,1.0,1.0,-1.7298918962478638,0.7195225954055786,1.0103693008422852,0.3217791318893432,0.0,0.0,0.7401559352874756,116.49095916748048,81.0,-62.64806365966797,-24679.005859375,636.9095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.92059326171875,314.6283874511719,278.1499938964844,0.0,18000.0,317.3099975585937,37083.703125,36000.0,0.0,0.0,0.5945727825164795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3734169006347656,1.3734368085861206,-1.984084337891545e-05,0.0,0.0006034157704561,0.0,0.0,341.1173400878906,0.0,0.0,0.0,0.7926028370857239,4.0,0.0,1.0
642060,293.2134704589844,297.1499938964844,293.1499938964844,0.0840455368161201,-1961.10986328125,304.15447998046875,0.6510686874389648,0.1637848019599914,0.1507371813058853,293.3736267089844,297.1499938964844,293.1499938964844,0.0107330465689301,-623.3333129882812,303.5393981933594,0.4092240631580353,0.050000000745058,0.0508975535631179,293.22247314453125,297.1499938964844,293.1499938964844,0.3179793357849121,-4451.32958984375,304.1576232910156,0.9337377548217772,0.486864686012268,0.3420439958572387,293.2398376464844,297.1499938964844,293.1499938964844,0.4207572042942047,-7503.26904296875,304.2067565917969,0.9990000128746032,0.6487756967544556,0.5739209651947021,293.1652526855469,297.1499938964844,293.1499938964844,0.016606455668807,-3788.836669921875,304.1513671875,0.4490834772586822,0.0610903017222881,0.2913063168525696,291.3875732421875,291.1499938964844,259.4671630859375,258.127685546875,279.1988525390625,293.2683410644531,293.3861083984375,1.0,0.3779503107070923,0.6684437394142151,0.6684437394142151,1.0,1.0,-1.6910288333892822,0.704018771648407,0.9870100617408752,0.3143554031848907,0.0,0.0,0.709718644618988,107.04627227783205,69.0,-36.88320159912109,-24103.833984375,582.5966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.281005859375,314.76776123046875,278.1499938964844,0.0,18000.0,317.3099975585937,37043.55859375,36000.0,0.0,0.0,0.5838190317153931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2756239175796509,1.275642156600952,-1.8258639101986773e-05,0.0,0.0005925021250732,0.0,0.0,286.5282897949219,0.0,0.0,0.0,0.7490418553352356,4.0,0.0,1.0
642120,293.2134704589844,297.1499938964844,293.1499938964844,0.0840455368161201,-1961.10986328125,304.15447998046875,0.6510686874389648,0.1637848019599914,0.1507371813058853,293.3736267089844,297.1499938964844,293.1499938964844,0.0107330465689301,-623.3333129882812,303.5393981933594,0.4092240631580353,0.050000000745058,0.0508975535631179,293.22247314453125,297.1499938964844,293.1499938964844,0.3179793357849121,-4451.32958984375,304.1576232910156,0.9337377548217772,0.486864686012268,0.3420439958572387,293.2398376464844,297.1499938964844,293.1499938964844,0.4207572042942047,-7503.26904296875,304.2067565917969,0.9990000128746032,0.6487756967544556,0.5739209651947021,293.1652526855469,297.1499938964844,293.1499938964844,0.016606455668807,-3788.836669921875,304.1513671875,0.4490834772586822,0.0610903017222881,0.2913063168525696,291.3875732421875,291.1499938964844,259.4671630859375,258.127685546875,279.1988525390625,293.2683410644531,293.3861083984375,1.0,0.3779503107070923,0.6684437394142151,0.6684437394142151,1.0,1.0,-1.6910288333892822,0.704018771648407,0.9870100617408752,0.3143554031848907,0.0,0.0,0.709718644618988,107.04627227783205,69.0,-36.88320159912109,-24103.833984375,582.5966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.281005859375,314.76776123046875,278.1499938964844,0.0,18000.0,317.3099975585937,37043.55859375,36000.0,0.0,0.0,0.5838190317153931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2756239175796509,1.275642156600952,-1.8258639101986773e-05,0.0,0.0005925021250732,0.0,0.0,286.5282897949219,0.0,0.0,0.0,0.7490418553352356,4.0,0.0,1.0
642180,293.2098388671875,297.1499938964844,293.1499938964844,0.0833503976464271,-1948.5302734375,304.1541748046875,0.6613649129867554,0.1629134714603424,0.149604246020317,293.3857421875,297.1499938964844,293.1499938964844,0.0104226041585206,-612.9697875976562,303.429443359375,0.4178488850593567,0.050000000745058,0.050542838871479,293.22137451171875,297.1499938964844,293.1499938964844,0.3167823851108551,-4438.27197265625,304.1571044921875,0.951528549194336,0.4852514863014221,0.3406685888767242,293.18487548828125,297.1499938964844,293.1499938964844,0.3954972326755523,-7132.8388671875,304.2298278808594,0.9990000128746032,0.6576068997383118,0.5438114404678345,293.1633605957031,297.1499938964844,293.1499938964844,0.0164481904357671,-3769.522705078125,304.15118408203125,0.4614854454994201,0.0610844120383262,0.2894964516162872,291.3749389648437,291.1499938964844,259.524658203125,258.172607421875,279.2047119140625,293.2603454589844,293.3741760253906,1.0,0.3641845285892486,0.6741911768913269,0.6741911768913269,1.0,1.0,-1.6492688655853271,0.6872983574867249,0.9619705677032472,0.3062586784362793,0.0,0.0,0.68068528175354,97.1903839111328,87.0,-21.063385009765625,-23499.576171875,527.4597778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6832580566406,314.9286499023437,278.1499938964844,0.0,18000.0,317.3099975585937,36983.9609375,36000.0,0.0,0.0,0.5711144208908081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.180431604385376,1.1804485321044922,-1.6825428247102536e-05,0.0,0.0005796085461042,0.0,0.0,239.78501892089844,0.0,0.0,0.0,0.7076948285102844,4.0,0.0,1.0
642240,293.2098388671875,297.1499938964844,293.1499938964844,0.0833503976464271,-1948.5302734375,304.1541748046875,0.6613649129867554,0.1629134714603424,0.149604246020317,293.3857421875,297.1499938964844,293.1499938964844,0.0104226041585206,-612.9697875976562,303.429443359375,0.4178488850593567,0.050000000745058,0.050542838871479,293.22137451171875,297.1499938964844,293.1499938964844,0.3167823851108551,-4438.27197265625,304.1571044921875,0.951528549194336,0.4852514863014221,0.3406685888767242,293.18487548828125,297.1499938964844,293.1499938964844,0.3954972326755523,-7132.8388671875,304.2298278808594,0.9990000128746032,0.6576068997383118,0.5438114404678345,293.1633605957031,297.1499938964844,293.1499938964844,0.0164481904357671,-3769.522705078125,304.15118408203125,0.4614854454994201,0.0610844120383262,0.2894964516162872,291.3749389648437,291.1499938964844,259.524658203125,258.172607421875,279.2047119140625,293.2603454589844,293.3741760253906,1.0,0.3641845285892486,0.6741911768913269,0.6741911768913269,1.0,1.0,-1.6492688655853271,0.6872983574867249,0.9619705677032472,0.3062586784362793,0.0,0.0,0.68068528175354,97.1903839111328,87.0,-21.063385009765625,-23499.576171875,527.4597778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6832580566406,314.9286499023437,278.1499938964844,0.0,18000.0,317.3099975585937,36983.9609375,36000.0,0.0,0.0,0.5711144208908081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.180431604385376,1.1804485321044922,-1.6825428247102536e-05,0.0,0.0005796085461042,0.0,0.0,239.78501892089844,0.0,0.0,0.0,0.7076948285102844,4.0,0.0,1.0
642300,293.208251953125,297.1499938964844,293.1499938964844,0.0831070318818092,-1944.2490234375,304.1538391113281,0.663703441619873,0.1624627113342285,0.1491360068321228,293.3919982910156,297.1499938964844,293.1499938964844,0.0102999731898307,-609.059814453125,303.3720092773437,0.4201235473155975,0.050000000745058,0.0504606552422046,293.2210693359375,297.1499938964844,293.1499938964844,0.316380500793457,-4434.0947265625,304.1565246582031,0.9555062651634216,0.4844070971012115,0.3400380611419678,293.1539611816406,297.1499938964844,293.1499938964844,0.3890629708766937,-7042.54541015625,304.2267761230469,0.9990000128746032,0.6632370352745056,0.536590039730072,293.16265869140625,297.1499938964844,293.1499938964844,0.0164269804954528,-3767.607421875,304.1510009765625,0.4646579325199127,0.0610562488436698,0.2890750169754028,291.3656616210937,291.1499938964844,259.55291748046875,258.1946716308594,279.20391845703125,293.2611694335937,293.3623046875,1.0,0.361504316329956,0.6768366098403931,0.6768366098403931,1.0,1.0,-1.6386573314666748,0.6835413575172424,0.9551160335540771,0.3044593632221222,0.0,0.0,0.6671380400657654,94.88462829589844,87.0,-33.121341705322266,-23277.44140625,514.3892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8876953125,314.9866027832031,278.1499938964844,0.0,18000.0,316.8299865722656,36945.1875,36000.0,0.0,0.0,0.5593166351318359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1341402530670166,1.1341564655303955,-1.6166024579433724e-05,0.0,0.000567635288462,0.0,0.0,219.188217163086,0.0,0.0,0.0,0.6880508065223694,4.0,0.0,1.0
