time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
642360,293.2069091796875,297.1499938964844,293.1499938964844,0.0831026658415794,-1944.7763671875,304.15313720703125,0.6636927127838135,0.1619897335767746,0.148704245686531,293.3984680175781,297.1499938964844,293.1499938964844,0.0102189127355813,-607.2147827148438,303.3113098144531,0.4206171631813049,0.050000000745058,0.0504434257745742,293.22088623046875,297.1499938964844,293.1499938964844,0.3167938888072967,-4439.72412109375,304.1545715332031,0.9558720588684082,0.4835422337055206,0.3394319713115692,293.1292419433594,297.1499938964844,293.1499938964844,0.388210654258728,-7036.8857421875,304.2142639160156,0.9990000128746032,0.6680488586425781,0.5350614786148071,293.162109375,297.1499938964844,293.1499938964844,0.0164731219410896,-3776.1943359375,304.1507263183594,0.4651511907577514,0.0610030069947242,0.288804829120636,291.332275390625,291.1499938964844,259.5809020996094,258.2164306640625,279.2017822265625,293.2655639648437,293.3255920410156,1.0,0.3608950674533844,0.6792715191841125,0.6792715191841125,1.0,1.0,-1.635224461555481,0.682915210723877,0.9523091912269592,0.3044282495975494,0.0,0.0,0.6582005620002747,94.37490844726562,105.0,-69.843505859375,-23111.61328125,510.8489685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0334167480469,314.99462890625,278.1499938964844,0.0,18000.0,316.8299865722656,36784.55078125,36000.0,0.0,0.0,0.5515910983085632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0954797267913818,1.095495343208313,-1.560625787533354e-05,0.0,0.0005597948911599,0.0,0.0,202.72764587402344,0.0,0.0,0.0,0.6720088124275208,4.0,0.0,1.0
642420,293.20465087890625,297.1499938964844,293.1499938964844,0.0833700522780418,-1951.2847900390625,304.15167236328125,0.6586670279502869,0.1610053330659866,0.1479308009147644,293.4118957519531,297.1499938964844,293.1499938964844,0.0101143540814518,-606.2678833007812,303.1822509765625,0.4177346527576446,0.050000000745058,0.0505472458899021,293.2207336425781,297.1499938964844,293.1499938964844,0.3185440003871918,-4461.697265625,304.1501770019531,0.9488449692726136,0.4817827045917511,0.3382966220378876,293.1063537597656,297.1499938964844,293.1499938964844,0.3977940082550049,-7194.087890625,304.1766052246094,0.9990000128746032,0.6732964515686035,0.5441827178001404,293.1615295410156,297.1499938964844,293.1499938964844,0.0166529044508934,-3806.310791015625,304.15020751953125,0.4604753851890564,0.0608152635395526,0.2886027097702026,291.23809814453125,291.1499938964844,259.6358642578125,258.2591857910156,279.1932067871094,293.2749328613281,293.2310485839844,1.0,0.3649041056632995,0.6832115650177002,0.6832115650177002,1.0,1.0,-1.6437550783157349,0.6882931590080261,0.9554619193077089,0.3078379333019256,0.0,0.0,0.652707040309906,97.17253875732422,123.0,-113.8618392944336,-23051.443359375,523.95556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.18707275390625,314.9852600097656,278.1499938964844,0.0,18000.0,316.8299865722656,36291.05078125,36000.0,0.0,0.0,0.5368602871894836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.058865666389465,1.0588806867599487,-1.5015659300843254e-05,0.0,0.0005448449519462,0.0,0.0,187.24903869628903,0.0,0.0,0.0,0.6566649079322815,4.0,0.0,1.0
642480,293.20465087890625,297.1499938964844,293.1499938964844,0.0833700522780418,-1951.2847900390625,304.15167236328125,0.6586670279502869,0.1610053330659866,0.1479308009147644,293.4118957519531,297.1499938964844,293.1499938964844,0.0101143540814518,-606.2678833007812,303.1822509765625,0.4177346527576446,0.050000000745058,0.0505472458899021,293.2207336425781,297.1499938964844,293.1499938964844,0.3185440003871918,-4461.697265625,304.1501770019531,0.9488449692726136,0.4817827045917511,0.3382966220378876,293.1063537597656,297.1499938964844,293.1499938964844,0.3977940082550049,-7194.087890625,304.1766052246094,0.9990000128746032,0.6732964515686035,0.5441827178001404,293.1615295410156,297.1499938964844,293.1499938964844,0.0166529044508934,-3806.310791015625,304.15020751953125,0.4604753851890564,0.0608152635395526,0.2886027097702026,291.23809814453125,291.1499938964844,259.6358642578125,258.2591857910156,279.1932067871094,293.2749328613281,293.2310485839844,1.0,0.3649041056632995,0.6832115650177002,0.6832115650177002,1.0,1.0,-1.6437550783157349,0.6882931590080261,0.9554619193077089,0.3078379333019256,0.0,0.0,0.652707040309906,97.17253875732422,123.0,-113.8618392944336,-23051.443359375,523.95556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.18707275390625,314.9852600097656,278.1499938964844,0.0,18000.0,316.8299865722656,36291.05078125,36000.0,0.0,0.0,0.5368602871894836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.058865666389465,1.0588806867599487,-1.5015659300843254e-05,0.0,0.0005448449519462,0.0,0.0,187.24903869628903,0.0,0.0,0.0,0.6566649079322815,4.0,0.0,1.0
642540,293.2029113769531,297.1499938964844,293.1499938964844,0.0837291032075882,-1959.487548828125,304.1505126953125,0.6490673422813416,0.1599759757518768,0.1472582519054412,293.4259338378906,297.1499938964844,293.1499938964844,0.0100430492311716,-606.7734375,303.0448913574219,0.4114053547382355,0.050000000745058,0.0508014522492885,293.2209167480469,297.1499938964844,293.1499938964844,0.3205153048038482,-4485.8212890625,304.1468505859375,0.9336975812911988,0.4799516797065735,0.337228000164032,293.12176513671875,297.1499938964844,293.1499938964844,0.418821632862091,-7517.5390625,304.13262939453125,0.9990000128746032,0.6713518500328064,0.565902829170227,293.16217041015625,297.1499938964844,293.1499938964844,0.0168229658156633,-3835.169189453125,304.1498413085937,0.4499591886997223,0.0603936985135078,0.2882353067398071,291.14111328125,291.1499938964844,259.6896057128906,258.3009033203125,279.18048095703125,293.2778015136719,293.1340637207031,1.0,0.3742733001708984,0.6856391429901123,0.6856391429901123,1.0,1.0,-1.667598843574524,0.7001045346260071,0.9674943685531616,0.3145348131656647,0.0,0.0,0.6603407263755798,104.09783172607422,141.0,-129.2412872314453,-23234.470703125,558.6981811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0860900878906,314.8745422363281,278.1499938964844,0.0,18000.0,316.3500061035156,35867.09765625,36000.0,0.0,0.0,0.5197534561157227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0657694339752195,1.0657843351364136,-1.5008853551989889e-05,0.0,0.0005274836439639,0.0,0.0,188.9720458984375,0.0,0.0,0.0,0.659349799156189,4.0,0.0,1.0
642600,293.2029113769531,297.1499938964844,293.1499938964844,0.0837291032075882,-1959.487548828125,304.1505126953125,0.6490673422813416,0.1599759757518768,0.1472582519054412,293.4259338378906,297.1499938964844,293.1499938964844,0.0100430492311716,-606.7734375,303.0448913574219,0.4114053547382355,0.050000000745058,0.0508014522492885,293.2209167480469,297.1499938964844,293.1499938964844,0.3205153048038482,-4485.8212890625,304.1468505859375,0.9336975812911988,0.4799516797065735,0.337228000164032,293.12176513671875,297.1499938964844,293.1499938964844,0.418821632862091,-7517.5390625,304.13262939453125,0.9990000128746032,0.6713518500328064,0.565902829170227,293.16217041015625,297.1499938964844,293.1499938964844,0.0168229658156633,-3835.169189453125,304.1498413085937,0.4499591886997223,0.0603936985135078,0.2882353067398071,291.14111328125,291.1499938964844,259.6896057128906,258.3009033203125,279.18048095703125,293.2778015136719,293.1340637207031,1.0,0.3742733001708984,0.6856391429901123,0.6856391429901123,1.0,1.0,-1.667598843574524,0.7001045346260071,0.9674943685531616,0.3145348131656647,0.0,0.0,0.6603407263755798,104.09783172607422,141.0,-129.2412872314453,-23234.470703125,558.6981811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0860900878906,314.8745422363281,278.1499938964844,0.0,18000.0,316.3500061035156,35867.09765625,36000.0,0.0,0.0,0.5197534561157227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0657694339752195,1.0657843351364136,-1.5008853551989889e-05,0.0,0.0005274836439639,0.0,0.0,188.9720458984375,0.0,0.0,0.0,0.659349799156189,4.0,0.0,1.0
642660,293.2015991210937,297.1499938964844,293.1499938964844,0.0841888710856437,-1969.6180419921875,304.14959716796875,0.6372456550598145,0.1589046567678451,0.1466622799634933,293.4406433105469,297.1499938964844,293.1499938964844,0.0099963629618287,-608.4814453125,302.8983459472656,0.4033695757389068,0.050000000745058,0.0511771962046623,293.2215270996094,297.1499938964844,293.1499938964844,0.3227473199367523,-4512.689453125,304.1441955566406,0.9137352108955384,0.478031188249588,0.3361881673336029,293.1721496582031,297.1499938964844,293.1499938964844,0.4489084780216217,-7967.04931640625,304.0883178710937,0.9990000128746032,0.6619226932525635,0.5965613722801208,293.1642761230469,297.1499938964844,293.1499938964844,0.016923340037465,-3855.524169921875,304.1497497558594,0.4362470209598541,0.0596632026135921,0.2870862782001495,291.0384521484375,291.1499938964844,259.7420959472656,258.3415832519531,279.1689453125,293.28094482421875,293.0311584472656,1.0,0.3874033987522125,0.6869199275970459,0.6869199275970459,1.0,1.0,-1.7015111446380615,0.7161393165588379,0.9853718280792236,0.3233662545681,0.0,0.0,0.6819452047348022,114.32390594482422,144.0,-139.81668090820312,-23542.083984375,610.7306518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6229553222656,314.5723571777344,278.1499938964844,0.0,18000.0,316.3500061035156,35429.2109375,36000.0,0.0,0.0,0.5102701187133789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1148347854614258,1.114850401878357,-1.555953531351406e-05,0.0,0.0005178592982701,0.0,0.0,207.5699005126953,0.0,0.0,0.0,0.6798280477523804,4.0,0.0,1.0
642720,293.2015991210937,297.1499938964844,293.1499938964844,0.0841888710856437,-1969.6180419921875,304.14959716796875,0.6372456550598145,0.1589046567678451,0.1466622799634933,293.4406433105469,297.1499938964844,293.1499938964844,0.0099963629618287,-608.4814453125,302.8983459472656,0.4033695757389068,0.050000000745058,0.0511771962046623,293.2215270996094,297.1499938964844,293.1499938964844,0.3227473199367523,-4512.689453125,304.1441955566406,0.9137352108955384,0.478031188249588,0.3361881673336029,293.1721496582031,297.1499938964844,293.1499938964844,0.4489084780216217,-7967.04931640625,304.0883178710937,0.9990000128746032,0.6619226932525635,0.5965613722801208,293.1642761230469,297.1499938964844,293.1499938964844,0.016923340037465,-3855.524169921875,304.1497497558594,0.4362470209598541,0.0596632026135921,0.2870862782001495,291.0384521484375,291.1499938964844,259.7420959472656,258.3415832519531,279.1689453125,293.28094482421875,293.0311584472656,1.0,0.3874033987522125,0.6869199275970459,0.6869199275970459,1.0,1.0,-1.7015111446380615,0.7161393165588379,0.9853718280792236,0.3233662545681,0.0,0.0,0.6819452047348022,114.32390594482422,144.0,-139.81668090820312,-23542.083984375,610.7306518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6229553222656,314.5723571777344,278.1499938964844,0.0,18000.0,316.3500061035156,35429.2109375,36000.0,0.0,0.0,0.5102701187133789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1148347854614258,1.114850401878357,-1.555953531351406e-05,0.0,0.0005178592982701,0.0,0.0,207.5699005126953,0.0,0.0,0.0,0.6798280477523804,4.0,0.0,1.0
642780,293.2001647949219,297.1499938964844,293.1499938964844,0.0844263210892677,-1975.199462890625,304.1493530273437,0.6275591254234314,0.1578846275806427,0.1460521966218948,293.4555358886719,297.1499938964844,293.1499938964844,0.0099102053791284,-608.1057739257812,302.7464294433594,0.3965608477592468,0.050000000745058,0.0515273474156856,293.22216796875,297.1499938964844,293.1499938964844,0.3241735100746155,-4529.56298828125,304.1438293457031,0.8982476592063904,0.4760878086090088,0.3350937366485595,293.2416381835937,297.1499938964844,293.1499938964844,0.4714538156986236,-8290.630859375,304.07293701171875,0.9975024461746216,0.6472774147987366,0.6172280311584473,293.1668701171875,297.1499938964844,293.1499938964844,0.0168532654643058,-3852.569580078125,304.14996337890625,0.4248345494270324,0.0587737448513507,0.2848547995090484,290.9585266113281,291.1499938964844,259.7933654785156,258.3813171386719,279.17205810546875,293.29901123046875,292.95477294921875,1.0,0.3973521292209625,0.6890841722488403,0.6890841722488403,1.0,1.0,-1.722015619277954,0.7262065410614014,0.9958090782165528,0.3295249938964844,0.0,0.0,0.7133840322494507,123.64328002929688,147.0,-106.66848754882812,-23777.5703125,652.2824096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9124450683594,314.1807556152344,278.1499938964844,0.0,18000.0,316.3500061035156,35063.5546875,36000.0,0.0,0.0,0.5056431889533997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2024606466293335,1.2024773359298706,-1.6709891497157514e-05,0.0,0.0005131635698489,0.0,0.0,245.2935485839844,0.0,0.0,0.0,0.7172306180000305,4.0,0.0,1.0
642840,293.2001647949219,297.1499938964844,293.1499938964844,0.0844263210892677,-1975.199462890625,304.1493530273437,0.6275591254234314,0.1578846275806427,0.1460521966218948,293.4555358886719,297.1499938964844,293.1499938964844,0.0099102053791284,-608.1057739257812,302.7464294433594,0.3965608477592468,0.050000000745058,0.0515273474156856,293.22216796875,297.1499938964844,293.1499938964844,0.3241735100746155,-4529.56298828125,304.1438293457031,0.8982476592063904,0.4760878086090088,0.3350937366485595,293.2416381835937,297.1499938964844,293.1499938964844,0.4714538156986236,-8290.630859375,304.07293701171875,0.9975024461746216,0.6472774147987366,0.6172280311584473,293.1668701171875,297.1499938964844,293.1499938964844,0.0168532654643058,-3852.569580078125,304.14996337890625,0.4248345494270324,0.0587737448513507,0.2848547995090484,290.9585266113281,291.1499938964844,259.7933654785156,258.3813171386719,279.17205810546875,293.29901123046875,292.95477294921875,1.0,0.3973521292209625,0.6890841722488403,0.6890841722488403,1.0,1.0,-1.722015619277954,0.7262065410614014,0.9958090782165528,0.3295249938964844,0.0,0.0,0.7133840322494507,123.64328002929688,147.0,-106.66848754882812,-23777.5703125,652.2824096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9124450683594,314.1807556152344,278.1499938964844,0.0,18000.0,316.3500061035156,35063.5546875,36000.0,0.0,0.0,0.5056431889533997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2024606466293335,1.2024773359298706,-1.6709891497157514e-05,0.0,0.0005131635698489,0.0,0.0,245.2935485839844,0.0,0.0,0.0,0.7172306180000305,4.0,0.0,1.0
642900,293.19927978515625,297.1499938964844,293.1499938964844,0.0843197926878929,-1973.2655029296875,304.149658203125,0.6221725940704346,0.1574233323335647,0.1458393782377243,293.4628295898437,297.1499938964844,293.1499938964844,0.0098444130271673,-606.3445434570312,302.6719970703125,0.3923401236534118,0.050000000745058,0.0517461895942688,293.2224426269531,297.1499938964844,293.1499938964844,0.323853075504303,-4525.5234375,304.14556884765625,0.8898177146911621,0.47512286901474,0.3345921337604522,293.2644958496094,297.1499938964844,293.1499938964844,0.4677890241146087,-8227.9482421875,304.09356689453125,0.9883666038513184,0.6416163444519043,0.6111472845077515,293.1681823730469,297.1499938964844,293.1499938964844,0.0167571455240249,-3840.794189453125,304.150146484375,0.4189450740814209,0.0583073794841766,0.2838517427444458,290.9512939453125,291.1499938964844,259.81854248046875,258.4007873535156,279.18072509765625,293.3099975585937,292.9523620605469,1.0,0.4008897542953491,0.6912868618965149,0.6912868618965149,1.0,1.0,-1.7129513025283811,0.7228279709815979,0.9901233315467834,0.3279350996017456,0.0,0.0,0.7275651097297668,128.9873046875,147.0,-53.85319519042969,-23712.7890625,661.3849487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5244445800781,313.9879150390625,278.1499938964844,0.0,18000.0,315.8699951171875,35022.54296875,36000.0,0.0,0.0,0.4999882578849792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2505732774734497,1.250590682029724,-1.7417303752154112e-05,0.0,0.0005074245273135,0.0,0.0,268.4891967773437,0.0,0.0,0.0,0.7380596995353699,4.0,0.0,1.0
642960,293.1985778808594,297.1499938964844,293.1499938964844,0.0841135531663894,-1969.3675537109373,304.1501159667969,0.6177225708961487,0.1569383889436721,0.1455850303173065,293.47027587890625,297.1499938964844,293.1499938964844,0.0097585283219814,-603.5517578125,302.5971374511719,0.3887264132499695,0.050000000745058,0.0519281663000583,293.22296142578125,297.1499938964844,293.1499938964844,0.3231948614120483,-4517.59033203125,304.1475524902344,0.8830651044845581,0.4741039872169494,0.3340370655059814,293.2767028808594,297.1499938964844,293.1499938964844,0.4649594724178314,-8180.0263671875,304.1088562011719,0.9806757569313048,0.6377614736557007,0.6069263219833374,293.1695556640625,297.1499938964844,293.1499938964844,0.0166104342788457,-3821.93359375,304.150390625,0.414167046546936,0.0578068010509014,0.2825278043746948,290.9550476074219,291.1499938964844,259.8434143066406,258.4200439453125,279.1863098144531,293.318115234375,292.9543151855469,1.0,0.4038228988647461,0.6935325860977173,0.6935325860977173,1.0,1.0,-1.705538630485535,0.7201918363571167,0.9853467345237732,0.3267917037010193,0.0,0.0,0.7401135563850403,133.43484497070312,150.0,-30.94890022277832,-23598.73828125,668.9776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.11114501953125,313.7428283691406,278.1499938964844,0.0,18000.0,315.8699951171875,35099.50390625,36000.0,0.0,0.0,0.4992271363735199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2923349142074585,1.2923529148101809,-1.807958142308053e-05,0.0,0.0005066521116532,0.0,0.0,290.19903564453125,0.0,0.0,0.0,0.7565220594406128,4.0,0.0,1.0
643020,293.1971740722656,297.1499938964844,293.1499938964844,0.0838303491473198,-1964.333740234375,304.1505432128906,0.6104410290718079,0.1559922099113464,0.1449985057115554,293.4851989746094,297.1499938964844,293.1499938964844,0.0095805898308753,-597.9633178710938,302.4403991699219,0.383119136095047,0.050000000745058,0.0522157475352287,293.2240600585937,297.1499938964844,293.1499938964844,0.3224112689495086,-4508.44482421875,304.149658203125,0.872763991355896,0.4720335304737091,0.3328191339969635,293.2865905761719,297.1499938964844,293.1499938964844,0.462307333946228,-8133.34521484375,304.126708984375,0.9685987830162048,0.6325175166130066,0.6016380190849304,293.1719055175781,297.1499938964844,293.1499938964844,0.0163201112300157,-3785.91455078125,304.1507263183594,0.4066506028175354,0.0568312630057334,0.2794541716575622,290.9390869140625,291.1499938964844,259.8922119140625,258.4578552246094,279.1922912597656,293.3292236328125,292.9380798339844,1.0,0.4083913266658783,0.6981022953987122,0.6981022953987122,1.0,1.0,-1.693675875663757,0.7162534594535828,0.9774223566055298,0.3252381980419159,0.0,0.0,0.7692849636077881,140.46185302734375,153.0,-23.68529510498047,-23405.98828125,680.6992797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.34503173828125,313.28240966796875,278.1499938964844,0.0,18000.0,315.8699951171875,35053.58984375,36000.0,0.0,0.0,0.4994897842407226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3781325817108154,1.3781520128250122,-1.946052725543268e-05,0.0,0.0005069186445325,0.0,0.0,338.1871337890625,0.0,0.0,0.0,0.7951932549476624,4.0,0.0,1.0
643080,293.1971740722656,297.1499938964844,293.1499938964844,0.0838303491473198,-1964.333740234375,304.1505432128906,0.6104410290718079,0.1559922099113464,0.1449985057115554,293.4851989746094,297.1499938964844,293.1499938964844,0.0095805898308753,-597.9633178710938,302.4403991699219,0.383119136095047,0.050000000745058,0.0522157475352287,293.2240600585937,297.1499938964844,293.1499938964844,0.3224112689495086,-4508.44482421875,304.149658203125,0.872763991355896,0.4720335304737091,0.3328191339969635,293.2865905761719,297.1499938964844,293.1499938964844,0.462307333946228,-8133.34521484375,304.126708984375,0.9685987830162048,0.6325175166130066,0.6016380190849304,293.1719055175781,297.1499938964844,293.1499938964844,0.0163201112300157,-3785.91455078125,304.1507263183594,0.4066506028175354,0.0568312630057334,0.2794541716575622,290.9390869140625,291.1499938964844,259.8922119140625,258.4578552246094,279.1922912597656,293.3292236328125,292.9380798339844,1.0,0.4083913266658783,0.6981022953987122,0.6981022953987122,1.0,1.0,-1.693675875663757,0.7162534594535828,0.9774223566055298,0.3252381980419159,0.0,0.0,0.7692849636077881,140.46185302734375,153.0,-23.68529510498047,-23405.98828125,680.6992797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.34503173828125,313.28240966796875,278.1499938964844,0.0,18000.0,315.8699951171875,35053.58984375,36000.0,0.0,0.0,0.4994897842407226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3781325817108154,1.3781520128250122,-1.946052725543268e-05,0.0,0.0005069186445325,0.0,0.0,338.1871337890625,0.0,0.0,0.0,0.7951932549476624,4.0,0.0,1.0
643140,293.1955261230469,297.1499938964844,293.1499938964844,0.0835022553801536,-1958.4017333984373,304.1509094238281,0.6046021580696106,0.1551304012537002,0.1444168835878372,293.49981689453125,297.1499938964844,293.1499938964844,0.0093786288052797,-590.9999389648438,302.2796325683594,0.379021555185318,0.050000000745058,0.0524393022060394,293.22491455078125,297.1499938964844,293.1499938964844,0.3213666081428528,-4496.40673828125,304.1515197753906,0.8650256395339966,0.4699792563915252,0.3315567076206207,293.2894287109375,297.1499938964844,293.1499938964844,0.460235983133316,-8098.47607421875,304.1377868652344,0.959082007408142,0.6284773945808411,0.5978922843933105,293.1735534667969,297.1499938964844,293.1499938964844,0.0160254947841167,-3748.4365234375,304.1509704589844,0.4007047414779663,0.0559398457407951,0.2764159142971039,290.9281311035156,291.1499938964844,259.9397888183594,258.4947814941406,279.1952514648437,293.3375549316406,292.927490234375,1.0,0.411801666021347,0.7027878165245056,0.7027878165245056,1.0,1.0,-1.6835843324661257,0.7130974531173706,0.97048681974411,0.3241075277328491,0.0,0.0,0.7996547222137451,145.907470703125,156.0,-16.117595672607422,-23254.291015625,688.9852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.67626953125,312.8854064941406,278.1499938964844,0.0,18000.0,315.3900146484375,35024.953125,36000.0,0.0,0.0,0.4968575537204742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4672021865844729,1.4672231674194336,-2.099301855196245e-05,0.0,0.0005042472621425,0.0,0.0,393.9341125488281,0.0,0.0,0.0,0.8358108997344971,4.0,0.0,1.0
643200,293.1955261230469,297.1499938964844,293.1499938964844,0.0835022553801536,-1958.4017333984373,304.1509094238281,0.6046021580696106,0.1551304012537002,0.1444168835878372,293.49981689453125,297.1499938964844,293.1499938964844,0.0093786288052797,-590.9999389648438,302.2796325683594,0.379021555185318,0.050000000745058,0.0524393022060394,293.22491455078125,297.1499938964844,293.1499938964844,0.3213666081428528,-4496.40673828125,304.1515197753906,0.8650256395339966,0.4699792563915252,0.3315567076206207,293.2894287109375,297.1499938964844,293.1499938964844,0.460235983133316,-8098.47607421875,304.1377868652344,0.959082007408142,0.6284773945808411,0.5978922843933105,293.1735534667969,297.1499938964844,293.1499938964844,0.0160254947841167,-3748.4365234375,304.1509704589844,0.4007047414779663,0.0559398457407951,0.2764159142971039,290.9281311035156,291.1499938964844,259.9397888183594,258.4947814941406,279.1952514648437,293.3375549316406,292.927490234375,1.0,0.411801666021347,0.7027878165245056,0.7027878165245056,1.0,1.0,-1.6835843324661257,0.7130974531173706,0.97048681974411,0.3241075277328491,0.0,0.0,0.7996547222137451,145.907470703125,156.0,-16.117595672607422,-23254.291015625,688.9852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.67626953125,312.8854064941406,278.1499938964844,0.0,18000.0,315.3900146484375,35024.953125,36000.0,0.0,0.0,0.4968575537204742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4672021865844729,1.4672231674194336,-2.099301855196245e-05,0.0,0.0005042472621425,0.0,0.0,393.9341125488281,0.0,0.0,0.0,0.8358108997344971,4.0,0.0,1.0
643260,293.19366455078125,297.1499938964844,293.1499938964844,0.0832404717803001,-1953.78955078125,304.1510314941406,0.5997512340545654,0.1543557494878769,0.1438788175582885,293.513916015625,297.1499938964844,293.1499938964844,0.0091689331457018,-583.517333984375,302.1142883300781,0.3757779598236084,0.050000000745058,0.0526251606643199,293.2255859375,297.1499938964844,293.1499938964844,0.320412129163742,-4485.6591796875,304.1525573730469,0.8587461709976196,0.4679492712020874,0.33028244972229,293.2900695800781,297.1499938964844,293.1499938964844,0.4584326148033142,-8069.68603515625,304.144775390625,0.9509421586990356,0.6248145699501038,0.5945863723754883,293.1746826171875,297.1499938964844,293.1499938964844,0.0157580822706222,-3714.381103515625,304.1510925292969,0.3954380750656128,0.0551153309643268,0.2735285460948944,290.9131164550781,291.1499938964844,259.9861755371094,258.53082275390625,279.197021484375,293.34490966796875,292.9118347167969,1.0,0.4144975543022156,0.7075865864753723,0.7075865864753723,1.0,1.0,-1.674195408821106,0.7102319598197937,0.9639633893966676,0.3231231868267059,0.0,0.0,0.8321026563644409,150.4148712158203,159.0,-21.058910369873047,-23084.388671875,694.985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0399475097656,312.49102783203125,278.1499938964844,0.0,18000.0,315.3900146484375,35010.3984375,36000.0,0.0,0.0,0.4993835091590881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5556749105453491,1.5556975603103638,-2.2613767214352265e-05,0.0,0.0005068107857368,0.0,0.0,455.6579895019531,0.0,0.0,0.0,0.8767828941345215,4.0,0.0,1.0
643320,293.19366455078125,297.1499938964844,293.1499938964844,0.0832404717803001,-1953.78955078125,304.1510314941406,0.5997512340545654,0.1543557494878769,0.1438788175582885,293.513916015625,297.1499938964844,293.1499938964844,0.0091689331457018,-583.517333984375,302.1142883300781,0.3757779598236084,0.050000000745058,0.0526251606643199,293.2255859375,297.1499938964844,293.1499938964844,0.320412129163742,-4485.6591796875,304.1525573730469,0.8587461709976196,0.4679492712020874,0.33028244972229,293.2900695800781,297.1499938964844,293.1499938964844,0.4584326148033142,-8069.68603515625,304.144775390625,0.9509421586990356,0.6248145699501038,0.5945863723754883,293.1746826171875,297.1499938964844,293.1499938964844,0.0157580822706222,-3714.381103515625,304.1510925292969,0.3954380750656128,0.0551153309643268,0.2735285460948944,290.9131164550781,291.1499938964844,259.9861755371094,258.53082275390625,279.197021484375,293.34490966796875,292.9118347167969,1.0,0.4144975543022156,0.7075865864753723,0.7075865864753723,1.0,1.0,-1.674195408821106,0.7102319598197937,0.9639633893966676,0.3231231868267059,0.0,0.0,0.8321026563644409,150.4148712158203,159.0,-21.058910369873047,-23084.388671875,694.985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0399475097656,312.49102783203125,278.1499938964844,0.0,18000.0,315.3900146484375,35010.3984375,36000.0,0.0,0.0,0.4993835091590881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5556749105453491,1.5556975603103638,-2.2613767214352265e-05,0.0,0.0005068107857368,0.0,0.0,455.6579895019531,0.0,0.0,0.0,0.8767828941345215,4.0,0.0,1.0
643380,293.191650390625,297.1499938964844,293.1499938964844,0.0829773321747779,-1949.0919189453125,304.151123046875,0.5955407619476318,0.1536578088998794,0.1433904320001602,293.5274658203125,297.1499938964844,293.1499938964844,0.0089500416070222,-575.2520751953125,301.9457092285156,0.3730523288249969,0.050000000745058,0.0527879372239112,293.2260437011719,297.1499938964844,293.1499938964844,0.319301426410675,-4473.12646484375,304.153564453125,0.8533589839935303,0.4659379720687866,0.3290062844753265,293.28985595703125,297.1499938964844,293.1499938964844,0.4563890099525451,-8038.53369140625,304.14990234375,0.943630576133728,0.6213075518608093,0.5914394855499268,293.1754455566406,297.1499938964844,293.1499938964844,0.0154958730563521,-3680.240966796875,304.1511535644531,0.3902977406978607,0.0543326176702976,0.2707462310791015,290.90167236328125,291.1499938964844,260.0313415527344,258.5660400390625,279.1983642578125,293.35186767578125,292.9012145996094,1.0,0.4167493879795074,0.7124905586242676,0.7124905586242676,1.0,1.0,-1.6651532649993896,0.7074902057647705,0.9576630592346193,0.3221903145313263,0.0,0.0,0.8660928010940552,154.34637451171875,162.0,-14.721843719482422,-22953.9921875,699.5140991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.52197265625,312.181396484375,278.1499938964844,0.0,18000.0,315.3900146484375,35029.34375,36000.0,0.0,0.0,0.5030425786972046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6431784629821775,1.643202781677246,-2.4317807401530445e-05,0.0,0.0005105242598801,0.0,0.0,523.3780517578125,0.0,0.0,0.0,0.9176657795906068,4.0,0.0,1.0
643440,293.191650390625,297.1499938964844,293.1499938964844,0.0829773321747779,-1949.0919189453125,304.151123046875,0.5955407619476318,0.1536578088998794,0.1433904320001602,293.5274658203125,297.1499938964844,293.1499938964844,0.0089500416070222,-575.2520751953125,301.9457092285156,0.3730523288249969,0.050000000745058,0.0527879372239112,293.2260437011719,297.1499938964844,293.1499938964844,0.319301426410675,-4473.12646484375,304.153564453125,0.8533589839935303,0.4659379720687866,0.3290062844753265,293.28985595703125,297.1499938964844,293.1499938964844,0.4563890099525451,-8038.53369140625,304.14990234375,0.943630576133728,0.6213075518608093,0.5914394855499268,293.1754455566406,297.1499938964844,293.1499938964844,0.0154958730563521,-3680.240966796875,304.1511535644531,0.3902977406978607,0.0543326176702976,0.2707462310791015,290.90167236328125,291.1499938964844,260.0313415527344,258.5660400390625,279.1983642578125,293.35186767578125,292.9012145996094,1.0,0.4167493879795074,0.7124905586242676,0.7124905586242676,1.0,1.0,-1.6651532649993896,0.7074902057647705,0.9576630592346193,0.3221903145313263,0.0,0.0,0.8660928010940552,154.34637451171875,162.0,-14.721843719482422,-22953.9921875,699.5140991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.52197265625,312.181396484375,278.1499938964844,0.0,18000.0,315.3900146484375,35029.34375,36000.0,0.0,0.0,0.5030425786972046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6431784629821775,1.643202781677246,-2.4317807401530445e-05,0.0,0.0005105242598801,0.0,0.0,523.3780517578125,0.0,0.0,0.0,0.9176657795906068,4.0,0.0,1.0
643500,293.19061279296875,297.1499938964844,293.1499938964844,0.0828253030776977,-1946.3056640625,304.15118408203125,0.5936061143875122,0.1533340811729431,0.1431642770767212,293.5340270996094,297.1499938964844,293.1499938964844,0.0088366009294986,-570.745361328125,301.8607482910156,0.3718208372592926,0.050000000745058,0.0528635866940021,293.22625732421875,297.1499938964844,293.1499938964844,0.3186125755310058,-4465.29345703125,304.1541748046875,0.8508917689323425,0.4649339914321899,0.3283660411834717,293.28961181640625,297.1499938964844,293.1499938964844,0.4551641047000885,-8020.26806640625,304.1521301269531,0.9401871562004088,0.6195847392082214,0.5898947715759277,293.1757507324219,297.1499938964844,293.1499938964844,0.0153609830886125,-3662.187744140625,304.15118408203125,0.3876668810844421,0.0539511442184448,0.2693792283535003,290.89990234375,291.1499938964844,260.0534973144531,258.5833435058594,279.1989440917969,293.35528564453125,292.8998413085937,1.0,0.4177647829055786,0.7149814367294312,0.7149814367294312,1.0,1.0,-1.660707950592041,0.7061402797698975,0.9545676708221436,0.3217288553714752,0.0,0.0,0.8829542994499207,156.16876220703125,162.0,-8.987380027770996,-22899.009765625,701.4010620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.30828857421875,312.0570678710937,278.1499938964844,0.0,18000.0,314.9100036621094,35068.28125,36000.0,0.0,0.0,0.5003356337547302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6842048168182373,1.6842299699783323,-2.5155572075163946e-05,0.0,0.000507777032908,0.0,0.0,557.5877685546875,0.0,0.0,0.0,0.936960220336914,4.0,0.0,1.0
643560,293.1895446777344,297.1499938964844,293.1499938964844,0.0826821699738502,-1943.6898193359373,304.1512451171875,0.5917606353759766,0.1530271917581558,0.1429502367973327,293.5404968261719,297.1499938964844,293.1499938964844,0.0087224785238504,-566.1295166015625,301.77496337890625,0.3706545829772949,0.050000000745058,0.0529364794492721,293.2264404296875,297.1499938964844,293.1499938964844,0.3179168701171875,-4457.4169921875,304.1546630859375,0.848537266254425,0.4639301598072052,0.3277239501476288,293.289306640625,297.1499938964844,293.1499938964844,0.4539191126823425,-8001.93603515625,304.15399169921875,0.9368526339530944,0.6178769469261169,0.588362455368042,293.176025390625,297.1499938964844,293.1499938964844,0.0152280554175376,-3644.285400390625,304.1512145996094,0.3850843012332916,0.0535739473998546,0.2680221796035766,290.89849853515625,291.1499938964844,260.0753173828125,258.6004333496094,279.1994934082031,293.3586730957031,292.8978271484375,1.0,0.4187271893024444,0.717498242855072,0.717498242855072,1.0,1.0,-1.6562985181808472,0.7047974467277527,0.9515010118484496,0.3212668299674988,0.0,0.0,0.8998427391052246,157.9225311279297,150.0,-8.797927856445312,-22825.24609375,703.1046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0854187011719,311.9173278808594,278.1499938964844,0.0,18000.0,314.9100036621094,35117.1875,36000.0,0.0,0.0,0.5019939541816711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7227741479873655,1.7228001356124878,-2.5964587621274404e-05,0.0,0.0005094600492157,0.0,0.0,591.2147827148438,0.0,0.0,0.0,0.9551802277565002,4.0,0.0,1.0
643620,293.1871032714844,297.1499938964844,293.1499938964844,0.0823052152991294,-1936.7781982421875,304.1514587402344,0.5923390984535217,0.1525172442197799,0.1423903256654739,293.5529479980469,297.1499938964844,293.1499938964844,0.0084515614435076,-554.5006713867188,301.60107421875,0.3717904388904571,0.050000000745058,0.0528656244277954,293.2265930175781,297.1499938964844,293.1499938964844,0.3163734674453735,-4439.94384765625,304.1557006835937,0.8491134643554688,0.4619650840759277,0.3262976408004761,293.2883605957031,297.1499938964844,293.1499938964844,0.4512495696544647,-7963.06787109375,304.1571350097656,0.9372090101242064,0.614539384841919,0.5851423144340515,293.1762390136719,297.1499938964844,293.1499938964844,0.0148792760446667,-3596.663330078125,304.1513977050781,0.3835286498069763,0.0528666898608207,0.2644248306751251,290.8942565917969,291.1499938964844,260.1181030273437,258.634033203125,279.20135498046875,293.3652648925781,292.8945007324219,1.0,0.4156248569488525,0.7227233648300171,0.7227233648300171,1.0,1.0,-1.6456449031829834,0.7012607455253601,0.9443840980529784,0.3198879659175873,0.0,0.0,0.9343783259391784,155.9077606201172,138.0,-2.952190637588501,-22687.98046875,689.6438598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72802734375,311.704345703125,278.1499938964844,0.0,18000.0,314.9100036621094,35206.07421875,36000.0,0.0,0.0,0.5056208968162537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.794041633605957,1.7940691709518433,-2.750666499196086e-05,0.0,0.0005131409270688,0.0,0.0,657.0848388671875,0.0,0.0,0.0,0.98900306224823,4.0,0.0,1.0
643680,293.1871032714844,297.1499938964844,293.1499938964844,0.0823052152991294,-1936.7781982421875,304.1514587402344,0.5923390984535217,0.1525172442197799,0.1423903256654739,293.5529479980469,297.1499938964844,293.1499938964844,0.0084515614435076,-554.5006713867188,301.60107421875,0.3717904388904571,0.050000000745058,0.0528656244277954,293.2265930175781,297.1499938964844,293.1499938964844,0.3163734674453735,-4439.94384765625,304.1557006835937,0.8491134643554688,0.4619650840759277,0.3262976408004761,293.2883605957031,297.1499938964844,293.1499938964844,0.4512495696544647,-7963.06787109375,304.1571350097656,0.9372090101242064,0.614539384841919,0.5851423144340515,293.1762390136719,297.1499938964844,293.1499938964844,0.0148792760446667,-3596.663330078125,304.1513977050781,0.3835286498069763,0.0528666898608207,0.2644248306751251,290.8942565917969,291.1499938964844,260.1181030273437,258.634033203125,279.20135498046875,293.3652648925781,292.8945007324219,1.0,0.4156248569488525,0.7227233648300171,0.7227233648300171,1.0,1.0,-1.6456449031829834,0.7012607455253601,0.9443840980529784,0.3198879659175873,0.0,0.0,0.9343783259391784,155.9077606201172,138.0,-2.952190637588501,-22687.98046875,689.6438598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72802734375,311.704345703125,278.1499938964844,0.0,18000.0,314.9100036621094,35206.07421875,36000.0,0.0,0.0,0.5056208968162537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.794041633605957,1.7940691709518433,-2.750666499196086e-05,0.0,0.0005131409270688,0.0,0.0,657.0848388671875,0.0,0.0,0.0,0.98900306224823,4.0,0.0,1.0
643740,293.1841735839844,297.1499938964844,293.1499938964844,0.0818796902894973,-1928.8983154296875,304.15167236328125,0.5961238145828247,0.1521692276000976,0.1418333500623703,293.5646057128906,297.1499938964844,293.1499938964844,0.0081528248265385,-540.8849487304688,301.42626953125,0.3754442930221557,0.050000000745058,0.0526451654732227,293.2263488769531,297.1499938964844,293.1499938964844,0.3145588040351867,-4419.3583984375,304.1567687988281,0.8535465598106384,0.4600739181041717,0.3248111009597778,293.2869873046875,297.1499938964844,293.1499938964844,0.4481963217258453,-7919.05078125,304.1597595214844,0.9426321983337402,0.6113101840019226,0.5818747878074646,293.1759948730469,297.1499938964844,293.1499938964844,0.0144965518265962,-3542.927978515625,304.1515808105469,0.384808599948883,0.052252858877182,0.2605160474777221,290.8968505859375,291.1499938964844,260.1596984863281,258.6669006347656,279.2031555175781,293.3714599609375,292.89569091796875,1.0,0.4096061289310455,0.7281304001808167,0.7281304001808167,1.0,1.0,-1.634310960769653,0.6973908543586731,0.9369200468063354,0.3183001279830932,0.0,0.0,0.9677363038063048,150.0920867919922,126.0,-4.679025173187256,-22512.009765625,665.2589111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4947509765625,311.5462951660156,278.1499938964844,0.0,18000.0,315.3900146484375,34233.02734375,36000.0,0.0,0.0,0.5139958262443542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825039625167847,1.8250675201416016,-2.796784792735707e-05,0.0,0.0005216404097154,0.0,0.0,683.5054931640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643800,293.1841735839844,297.1499938964844,293.1499938964844,0.0818796902894973,-1928.8983154296875,304.15167236328125,0.5961238145828247,0.1521692276000976,0.1418333500623703,293.5646057128906,297.1499938964844,293.1499938964844,0.0081528248265385,-540.8849487304688,301.42626953125,0.3754442930221557,0.050000000745058,0.0526451654732227,293.2263488769531,297.1499938964844,293.1499938964844,0.3145588040351867,-4419.3583984375,304.1567687988281,0.8535465598106384,0.4600739181041717,0.3248111009597778,293.2869873046875,297.1499938964844,293.1499938964844,0.4481963217258453,-7919.05078125,304.1597595214844,0.9426321983337402,0.6113101840019226,0.5818747878074646,293.1759948730469,297.1499938964844,293.1499938964844,0.0144965518265962,-3542.927978515625,304.1515808105469,0.384808599948883,0.052252858877182,0.2605160474777221,290.8968505859375,291.1499938964844,260.1596984863281,258.6669006347656,279.2031555175781,293.3714599609375,292.89569091796875,1.0,0.4096061289310455,0.7281304001808167,0.7281304001808167,1.0,1.0,-1.634310960769653,0.6973908543586731,0.9369200468063354,0.3183001279830932,0.0,0.0,0.9677363038063048,150.0920867919922,126.0,-4.679025173187256,-22512.009765625,665.2589111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4947509765625,311.5462951660156,278.1499938964844,0.0,18000.0,315.3900146484375,34233.02734375,36000.0,0.0,0.0,0.5139958262443542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825039625167847,1.8250675201416016,-2.796784792735707e-05,0.0,0.0005216404097154,0.0,0.0,683.5054931640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643860,293.18096923828125,297.1499938964844,293.1499938964844,0.0814729481935501,-1921.34912109375,304.1517944335937,0.6020988821983337,0.1519554406404495,0.1413203924894333,293.57550048828125,297.1499938964844,293.1499938964844,0.0078478064388036,-526.3602294921875,301.2494812011719,0.380877673625946,0.050000000745058,0.0523372404277324,293.2257995605469,297.1499938964844,293.1499938964844,0.3126717805862427,-4397.94091796875,304.15771484375,0.8607768416404724,0.4582520127296448,0.3233099281787872,293.2852478027344,297.1499938964844,293.1499938964844,0.4450408816337585,-7873.8037109375,304.1618347167969,0.9513933062553406,0.6081883907318115,0.5786224007606506,293.17535400390625,297.1499938964844,293.1499938964844,0.01411734521389,-3488.470458984375,304.15167236328125,0.3881648778915405,0.0517243705689907,0.2565892338752746,290.899169921875,291.1499938964844,260.2001037597656,258.69903564453125,279.2047424316406,293.37725830078125,292.90069580078125,1.0,0.4017018973827362,0.7336850166320801,0.7336850166320801,1.0,1.0,-1.62290358543396,0.6934534311294556,0.9294502139091492,0.3166549503803253,0.0,0.0,1.0,142.0619354248047,114.0,10.478106498718262,-22406.66796875,635.0023803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.471435546875,311.5462341308594,278.1499938964844,0.0,18000.0,315.3900146484375,32696.34375,36000.0,0.0,0.0,0.5178963541984558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8308660984039309,1.830893874168396,-2.774967833829578e-05,0.0,0.0005255989381112,0.0,0.0,683.4835815429688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643920,293.18096923828125,297.1499938964844,293.1499938964844,0.0814729481935501,-1921.34912109375,304.1517944335937,0.6020988821983337,0.1519554406404495,0.1413203924894333,293.57550048828125,297.1499938964844,293.1499938964844,0.0078478064388036,-526.3602294921875,301.2494812011719,0.380877673625946,0.050000000745058,0.0523372404277324,293.2257995605469,297.1499938964844,293.1499938964844,0.3126717805862427,-4397.94091796875,304.15771484375,0.8607768416404724,0.4582520127296448,0.3233099281787872,293.2852478027344,297.1499938964844,293.1499938964844,0.4450408816337585,-7873.8037109375,304.1618347167969,0.9513933062553406,0.6081883907318115,0.5786224007606506,293.17535400390625,297.1499938964844,293.1499938964844,0.01411734521389,-3488.470458984375,304.15167236328125,0.3881648778915405,0.0517243705689907,0.2565892338752746,290.899169921875,291.1499938964844,260.2001037597656,258.69903564453125,279.2047424316406,293.37725830078125,292.90069580078125,1.0,0.4017018973827362,0.7336850166320801,0.7336850166320801,1.0,1.0,-1.62290358543396,0.6934534311294556,0.9294502139091492,0.3166549503803253,0.0,0.0,1.0,142.0619354248047,114.0,10.478106498718262,-22406.66796875,635.0023803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.471435546875,311.5462341308594,278.1499938964844,0.0,18000.0,315.3900146484375,32696.34375,36000.0,0.0,0.0,0.5178963541984558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8308660984039309,1.830893874168396,-2.774967833829578e-05,0.0,0.0005255989381112,0.0,0.0,683.4835815429688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643980,293.1776123046875,297.1499938964844,293.1499938964844,0.0808614417910575,-1909.5869140625,304.1522216796875,0.6097249984741211,0.1518478691577911,0.1408588588237762,293.5858154296875,297.1499938964844,293.1499938964844,0.0075267013162374,-509.9068908691406,301.0775146484375,0.3877710103988647,0.050000000745058,0.0519767440855503,293.2251281738281,297.1499938964844,293.1499938964844,0.3098662495613098,-4365.5224609375,304.15985107421875,0.8704118728637695,0.4564648866653442,0.3217997252941131,293.283447265625,297.1499938964844,293.1499938964844,0.4405998289585113,-7809.4560546875,304.1653137207031,0.9624403715133668,0.6051276922225952,0.5753848552703857,293.1744384765625,297.1499938964844,293.1499938964844,0.013708347454667,-3426.2353515625,304.1517944335937,0.3930158019065857,0.0512647479772567,0.252742737531662,290.9310302734375,291.1499938964844,260.23931884765625,258.7304992675781,279.2061767578125,293.3828125,292.9342956542969,1.0,0.3925367295742035,0.739373505115509,0.739373505115509,1.0,1.0,-1.6115984916687012,0.6895244121551514,0.922074019908905,0.3149938881397247,0.0,0.0,1.0,132.70465087890625,102.0,40.30120849609375,-22347.751953125,601.5584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5399475097656,311.6241149902344,278.1499938964844,0.0,18000.0,315.3900146484375,32438.505859375,36000.0,0.0,0.0,0.5207725167274475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318403959274288,1.8318681716918943,-2.771303843474016e-05,0.0,0.0005285179358907,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644040,293.1776123046875,297.1499938964844,293.1499938964844,0.0808614417910575,-1909.5869140625,304.1522216796875,0.6097249984741211,0.1518478691577911,0.1408588588237762,293.5858154296875,297.1499938964844,293.1499938964844,0.0075267013162374,-509.9068908691406,301.0775146484375,0.3877710103988647,0.050000000745058,0.0519767440855503,293.2251281738281,297.1499938964844,293.1499938964844,0.3098662495613098,-4365.5224609375,304.15985107421875,0.8704118728637695,0.4564648866653442,0.3217997252941131,293.283447265625,297.1499938964844,293.1499938964844,0.4405998289585113,-7809.4560546875,304.1653137207031,0.9624403715133668,0.6051276922225952,0.5753848552703857,293.1744384765625,297.1499938964844,293.1499938964844,0.013708347454667,-3426.2353515625,304.1517944335937,0.3930158019065857,0.0512647479772567,0.252742737531662,290.9310302734375,291.1499938964844,260.23931884765625,258.7304992675781,279.2061767578125,293.3828125,292.9342956542969,1.0,0.3925367295742035,0.739373505115509,0.739373505115509,1.0,1.0,-1.6115984916687012,0.6895244121551514,0.922074019908905,0.3149938881397247,0.0,0.0,1.0,132.70465087890625,102.0,40.30120849609375,-22347.751953125,601.5584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5399475097656,311.6241149902344,278.1499938964844,0.0,18000.0,315.3900146484375,32438.505859375,36000.0,0.0,0.0,0.5207725167274475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318403959274288,1.8318681716918943,-2.771303843474016e-05,0.0,0.0005285179358907,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
