time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
644100,293.1759338378906,297.1499938964844,293.1499938964844,0.0805015116930008,-1902.5921630859373,304.1524658203125,0.614013671875,0.1518277525901794,0.1406478434801101,293.5907897949219,297.1499938964844,293.1499938964844,0.0073637426830828,-501.1867370605469,300.9928894042969,0.3916243314743042,0.050000000745058,0.0517838783562183,293.22479248046875,297.1499938964844,293.1499938964844,0.3082008063793182,-4346.193359375,304.1610717773437,0.8760936856269836,0.4555805325508117,0.3210421800613403,293.2825622558594,297.1499938964844,293.1499938964844,0.4380090534687042,-7771.85498046875,304.167236328125,0.9685572385787964,0.6036158204078674,0.5737714171409607,293.1739196777344,297.1499938964844,293.1499938964844,0.0134991379454731,-3393.26025390625,304.15185546875,0.3957689702510834,0.0510553754866123,0.2508586645126343,290.9552307128906,291.1499938964844,260.25848388671875,258.7459716796875,279.20684814453125,293.3855285644531,292.9593505859375,1.0,0.3876028954982757,0.742266833782196,0.742266833782196,1.0,1.0,-1.60600483417511,0.6875720620155334,0.9184328317642212,0.3141622841358185,0.0,0.0,1.0,127.70838928222656,102.0,55.49319839477539,-22331.982421875,584.1687622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.597412109375,311.6836853027344,278.1499938964844,0.0,18000.0,315.8699951171875,32437.71484375,36000.0,0.0,0.0,0.5266412496566772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.7712925657397136e-05,0.0,0.0005344739183783,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644160,293.1742858886719,297.1499938964844,293.1499938964844,0.0800867676734924,-1894.4771728515625,304.1527709960937,0.6184825301170349,0.1518273204565048,0.1404498964548111,293.5957336425781,297.1499938964844,293.1499938964844,0.0071993176825344,-492.1020812988281,300.90966796875,0.3954747319221496,0.050000000745058,0.0515852384269237,293.2244567871094,297.1499938964844,293.1499938964844,0.306294709444046,-4323.97802734375,304.1625366210937,0.8823559284210205,0.4547009170055389,0.3202840387821197,293.2816467285156,297.1499938964844,293.1499938964844,0.4350805282592773,-7729.22802734375,304.16943359375,0.9749443531036376,0.602114737033844,0.5721628665924072,293.17340087890625,297.1499938964844,293.1499938964844,0.0132839670404791,-3358.409423828125,304.15191650390625,0.3987138569355011,0.0508569441735744,0.2490005940198898,290.98681640625,291.1499938964844,260.2773742675781,258.7612609863281,279.20751953125,293.38824462890625,292.99267578125,1.0,0.3824793100357055,0.7451931238174438,0.7451931238174438,1.0,1.0,-1.600456476211548,0.6856305003166199,0.9148260354995728,0.3133314549922943,0.0,0.0,1.0,122.56729888916016,90.0,76.5109634399414,-22347.7421875,566.5262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7041015625,311.7883605957031,278.1499938964844,0.0,18000.0,315.8699951171875,32437.71875,36000.0,0.0,0.0,0.5280154943466187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005358686321415,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644220,293.1709899902344,297.1499938964844,293.1499938964844,0.0790726765990257,-1874.5068359375,304.1535339355469,0.6281988024711609,0.1518799811601638,0.1400924324989318,293.6055603027344,297.1499938964844,293.1499938964844,0.006863746792078,-472.6899719238281,300.7489624023437,0.4034198522567749,0.050000000745058,0.0511757619678974,293.2237854003906,297.1499938964844,293.1499938964844,0.3016896247863769,-4270.05712890625,304.166015625,0.8966946601867676,0.452949196100235,0.3187654018402099,293.2798767089844,297.1499938964844,293.1499938964844,0.4281070530414581,-7627.408203125,304.174560546875,0.9881912469863892,0.5991352796554565,0.5689574480056763,293.1723022460937,297.1499938964844,293.1499938964844,0.0128344800323247,-3282.54345703125,304.1520080566406,0.4052934646606445,0.0504867248237133,0.2453571259975433,291.07623291015625,291.1499938964844,260.31427001953125,258.7914123535156,279.2088623046875,293.3937072753906,293.0838623046875,1.0,0.3717418909072876,0.7511488199234009,0.7511488199234009,1.0,1.0,-1.5894898176193235,0.6817775368690491,0.9077122807502748,0.3116715550422668,0.0,0.0,1.0,111.98011016845705,78.0,116.2682876586914,-22389.732421875,530.8390502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9357604980469,312.0145874023437,278.1499938964844,0.0,18000.0,315.8699951171875,32437.71875,36000.0,0.0,0.0,0.5298983454704285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005377794732339,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644280,293.1709899902344,297.1499938964844,293.1499938964844,0.0790726765990257,-1874.5068359375,304.1535339355469,0.6281988024711609,0.1518799811601638,0.1400924324989318,293.6055603027344,297.1499938964844,293.1499938964844,0.006863746792078,-472.6899719238281,300.7489624023437,0.4034198522567749,0.050000000745058,0.0511757619678974,293.2237854003906,297.1499938964844,293.1499938964844,0.3016896247863769,-4270.05712890625,304.166015625,0.8966946601867676,0.452949196100235,0.3187654018402099,293.2798767089844,297.1499938964844,293.1499938964844,0.4281070530414581,-7627.408203125,304.174560546875,0.9881912469863892,0.5991352796554565,0.5689574480056763,293.1723022460937,297.1499938964844,293.1499938964844,0.0128344800323247,-3282.54345703125,304.1520080566406,0.4052934646606445,0.0504867248237133,0.2453571259975433,291.07623291015625,291.1499938964844,260.31427001953125,258.7914123535156,279.2088623046875,293.3937072753906,293.0838623046875,1.0,0.3717418909072876,0.7511488199234009,0.7511488199234009,1.0,1.0,-1.5894898176193235,0.6817775368690491,0.9077122807502748,0.3116715550422668,0.0,0.0,1.0,111.98011016845705,78.0,116.2682876586914,-22389.732421875,530.8390502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9357604980469,312.0145874023437,278.1499938964844,0.0,18000.0,315.8699951171875,32437.71875,36000.0,0.0,0.0,0.5298983454704285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005377794732339,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644340,293.1676940917969,297.1499938964844,293.1499938964844,0.0779773220419883,-1852.8951416015625,304.1541748046875,0.6391987204551697,0.1520158946514129,0.1398029327392578,293.6151428222656,297.1499938964844,293.1499938964844,0.006536463741213,-452.9222106933594,300.5922241210937,0.412155419588089,0.050000000745058,0.0507701747119426,293.2230834960937,297.1499938964844,293.1499938964844,0.2966163754463196,-4210.587890625,304.16912841796875,0.9135870337486268,0.4512234628200531,0.317260593175888,293.2776184082031,297.1499938964844,293.1499938964844,0.4182791709899902,-7482.44287109375,304.1833190917969,0.9990000128746032,0.5962973237037659,0.5630268454551697,293.1711730957031,297.1499938964844,293.1499938964844,0.012393832206726,-3205.051513671875,304.1520690917969,0.412939965724945,0.0501526109874248,0.2418715953826904,291.18133544921875,291.1499938964844,260.3500061035156,258.82098388671875,279.2120666503906,293.3992004394531,293.19012451171875,1.0,0.3603584170341491,0.757440447807312,0.757440447807312,1.0,1.0,-1.5755876302719116,0.6765276789665222,0.8990600109100342,0.3093488812446594,0.0,0.0,0.9935483336448668,101.43975067138672,66.0,142.63279724121094,-22402.482421875,493.9744567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1717834472656,312.24810791015625,278.1499938964844,0.0,18000.0,316.3500061035156,32537.482421875,36000.0,0.0,0.0,0.5356007218360901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831466555595398,1.8314942121505733,-2.7727104679797776e-05,0.0,0.0005435666535049,0.0,0.0,683.4793090820312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644400,293.1676940917969,297.1499938964844,293.1499938964844,0.0779773220419883,-1852.8951416015625,304.1541748046875,0.6391987204551697,0.1520158946514129,0.1398029327392578,293.6151428222656,297.1499938964844,293.1499938964844,0.006536463741213,-452.9222106933594,300.5922241210937,0.412155419588089,0.050000000745058,0.0507701747119426,293.2230834960937,297.1499938964844,293.1499938964844,0.2966163754463196,-4210.587890625,304.16912841796875,0.9135870337486268,0.4512234628200531,0.317260593175888,293.2776184082031,297.1499938964844,293.1499938964844,0.4182791709899902,-7482.44287109375,304.1833190917969,0.9990000128746032,0.5962973237037659,0.5630268454551697,293.1711730957031,297.1499938964844,293.1499938964844,0.012393832206726,-3205.051513671875,304.1520690917969,0.412939965724945,0.0501526109874248,0.2418715953826904,291.18133544921875,291.1499938964844,260.3500061035156,258.82098388671875,279.2120666503906,293.3992004394531,293.19012451171875,1.0,0.3603584170341491,0.757440447807312,0.757440447807312,1.0,1.0,-1.5755876302719116,0.6765276789665222,0.8990600109100342,0.3093488812446594,0.0,0.0,0.9935483336448668,101.43975067138672,66.0,142.63279724121094,-22402.482421875,493.9744567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1717834472656,312.24810791015625,278.1499938964844,0.0,18000.0,316.3500061035156,32537.482421875,36000.0,0.0,0.0,0.5356007218360901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831466555595398,1.8314942121505733,-2.7727104679797776e-05,0.0,0.0005435666535049,0.0,0.0,683.4793090820312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644460,293.1640014648437,297.1499938964844,293.1499938964844,0.0765507072210311,-1824.4271240234373,304.1551818847656,0.6498039960861206,0.1523126363754272,0.1397331804037094,293.62322998046875,297.1499938964844,293.1499938964844,0.006213838700205,-431.95794677734375,300.4554138183594,0.4205925464630127,0.050000000745058,0.0504451915621757,293.2221984863281,297.1499938964844,293.1499938964844,0.2899210453033447,-4131.20947265625,304.17401123046875,0.9302264451980592,0.4495473802089691,0.315859317779541,293.2522277832031,297.1499938964844,293.1499938964844,0.3881263434886932,-7030.9296875,304.222412109375,0.9990000128746032,0.5981444716453552,0.535147488117218,293.1695556640625,297.1499938964844,293.1499938964844,0.0119674988090991,-3123.615966796875,304.1513061523437,0.4206204414367676,0.050000000745058,0.2393241226673126,291.34234619140625,291.1499938964844,260.38360595703125,258.8489685058594,279.22430419921875,293.4021301269531,293.3580322265625,1.0,0.347422331571579,0.7655057311058044,0.7655057311058044,1.0,1.0,-1.5368732213974,0.6600828766822815,0.8767904043197632,0.3008336126804352,0.0,0.0,0.958182156085968,92.4673309326172,54.0,222.8532867431641,-22235.52734375,447.8525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5323181152344,312.62353515625,278.1499938964844,0.0,18000.0,316.3500061035156,33696.03515625,36000.0,0.0,0.0,0.5360139608383179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8270777463912964,1.8271056413650515,-2.789160680549685e-05,0.0,0.0005439860397018,0.0,0.0,683.5001220703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644520,293.1640014648437,297.1499938964844,293.1499938964844,0.0765507072210311,-1824.4271240234373,304.1551818847656,0.6498039960861206,0.1523126363754272,0.1397331804037094,293.62322998046875,297.1499938964844,293.1499938964844,0.006213838700205,-431.95794677734375,300.4554138183594,0.4205925464630127,0.050000000745058,0.0504451915621757,293.2221984863281,297.1499938964844,293.1499938964844,0.2899210453033447,-4131.20947265625,304.17401123046875,0.9302264451980592,0.4495473802089691,0.315859317779541,293.2522277832031,297.1499938964844,293.1499938964844,0.3881263434886932,-7030.9296875,304.222412109375,0.9990000128746032,0.5981444716453552,0.535147488117218,293.1695556640625,297.1499938964844,293.1499938964844,0.0119674988090991,-3123.615966796875,304.1513061523437,0.4206204414367676,0.050000000745058,0.2393241226673126,291.34234619140625,291.1499938964844,260.38360595703125,258.8489685058594,279.22430419921875,293.4021301269531,293.3580322265625,1.0,0.347422331571579,0.7655057311058044,0.7655057311058044,1.0,1.0,-1.5368732213974,0.6600828766822815,0.8767904043197632,0.3008336126804352,0.0,0.0,0.958182156085968,92.4673309326172,54.0,222.8532867431641,-22235.52734375,447.8525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5323181152344,312.62353515625,278.1499938964844,0.0,18000.0,316.3500061035156,33696.03515625,36000.0,0.0,0.0,0.5360139608383179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8270777463912964,1.8271056413650515,-2.789160680549685e-05,0.0,0.0005439860397018,0.0,0.0,683.5001220703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644580,293.1605834960937,297.1499938964844,293.1499938964844,0.0746973752975463,-1787.5625,304.15655517578125,0.6631766557693481,0.1526511311531067,0.1397019177675247,293.630615234375,297.1499938964844,293.1499938964844,0.0058776894584298,-408.9125061035156,300.33905029296875,0.4317607581615448,0.050000000745058,0.0501019321382045,293.2216186523437,297.1499938964844,293.1499938964844,0.2816145718097687,-4032.079833984375,304.1798400878906,0.9502198696136476,0.4478356838226318,0.3144238591194153,293.19970703125,297.1499938964844,293.1499938964844,0.353304922580719,-6507.26708984375,304.256103515625,0.9990000128746032,0.6061522364616394,0.5038021802902222,293.1674194335937,297.1499938964844,293.1499938964844,0.0115586910396814,-3039.266845703125,304.15045166015625,0.4317606985569,0.050000000745058,0.2376619577407837,291.5583801269531,291.1499938964844,260.4143371582031,258.87457275390625,279.2381896972656,293.4115600585937,293.57666015625,1.0,0.3332642912864685,0.774966299533844,0.774966299533844,1.0,1.0,-1.4950768947601318,0.6423580050468445,0.8527188897132874,0.2916127145290375,0.0,0.0,0.8896692991256714,82.99605560302734,72.0,285.4215393066406,-22003.236328125,400.8077087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.95343017578125,313.0283203125,278.1499938964844,0.0,18000.0,316.3500061035156,36550.36328125,36000.0,0.0,0.0,0.5342469811439514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.797213077545166,1.797240972518921,-2.7879836125066504e-05,0.0,0.0005421927780844,0.0,0.0,665.0693359375,0.0,0.0,0.0,0.9879109859466552,4.0,0.0,1.0
644640,293.1605834960937,297.1499938964844,293.1499938964844,0.0746973752975463,-1787.5625,304.15655517578125,0.6631766557693481,0.1526511311531067,0.1397019177675247,293.630615234375,297.1499938964844,293.1499938964844,0.0058776894584298,-408.9125061035156,300.33905029296875,0.4317607581615448,0.050000000745058,0.0501019321382045,293.2216186523437,297.1499938964844,293.1499938964844,0.2816145718097687,-4032.079833984375,304.1798400878906,0.9502198696136476,0.4478356838226318,0.3144238591194153,293.19970703125,297.1499938964844,293.1499938964844,0.353304922580719,-6507.26708984375,304.256103515625,0.9990000128746032,0.6061522364616394,0.5038021802902222,293.1674194335937,297.1499938964844,293.1499938964844,0.0115586910396814,-3039.266845703125,304.15045166015625,0.4317606985569,0.050000000745058,0.2376619577407837,291.5583801269531,291.1499938964844,260.4143371582031,258.87457275390625,279.2381896972656,293.4115600585937,293.57666015625,1.0,0.3332642912864685,0.774966299533844,0.774966299533844,1.0,1.0,-1.4950768947601318,0.6423580050468445,0.8527188897132874,0.2916127145290375,0.0,0.0,0.8896692991256714,82.99605560302734,72.0,285.4215393066406,-22003.236328125,400.8077087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.95343017578125,313.0283203125,278.1499938964844,0.0,18000.0,316.3500061035156,36550.36328125,36000.0,0.0,0.0,0.5342469811439514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.797213077545166,1.797240972518921,-2.7879836125066504e-05,0.0,0.0005421927780844,0.0,0.0,665.0693359375,0.0,0.0,0.0,0.9879109859466552,4.0,0.0,1.0
644700,293.1591491699219,297.1499938964844,293.1499938964844,0.0739496424794197,-1772.7147216796875,304.1567077636719,0.6669332385063171,0.1527991741895675,0.139771357178688,293.6343994140625,297.1499938964844,293.1499938964844,0.005729638505727,-398.7203674316406,300.2782897949219,0.4349201917648315,0.050000000745058,0.0500188618898391,293.2215270996094,297.1499938964844,293.1499938964844,0.277955561876297,-3988.6328125,304.1810302734375,0.9549582600593568,0.4469511806964874,0.3137603402137756,293.1686096191406,297.1499938964844,293.1499938964844,0.3426146805286407,-6349.04248046875,304.2559814453125,0.9990000128746032,0.6116329431533813,0.4959148466587066,293.1663513183594,297.1499938964844,293.1499938964844,0.0114117423072457,-3007.384033203125,304.1502380371094,0.4349201917648315,0.050000000745058,0.2372679412364959,291.6545104980469,291.1499938964844,260.4286499023437,258.88653564453125,279.24200439453125,293.4239807128906,293.66632080078125,1.0,0.3303832411766052,0.7798680067062378,0.7798680067062378,1.0,1.0,-1.48430597782135,0.6381888389587402,0.8461170792579651,0.2894403636455536,0.0,0.0,0.8462012410163879,80.69062042236328,72.0,256.3700866699219,-21868.55859375,389.3940734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1878662109375,313.16326904296875,278.1499938964844,0.0,18000.0,315.8699951171875,37453.06640625,36000.0,0.0,0.0,0.527662992477417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7266534566879272,1.726680040359497,-2.6574103685561568e-05,0.0,0.0005355108296498,0.0,0.0,602.9252319335938,0.0,0.0,0.0,0.9541105031967164,4.0,0.0,1.0
644760,293.157958984375,297.1499938964844,293.1499938964844,0.0736385136842727,-1766.5616455078125,304.1560363769531,0.668106198310852,0.1529190391302108,0.1398696899414062,293.63824462890625,297.1499938964844,293.1499938964844,0.0056110331788659,-391.0260314941406,300.2025451660156,0.4358053207397461,0.050000000745058,0.0499965213239192,293.221435546875,297.1499938964844,293.1499938964844,0.2757850885391235,-3963.608154296875,304.1792907714844,0.9557512402534484,0.446062684059143,0.3131275177001953,293.1429443359375,297.1499938964844,293.1499938964844,0.3382532000541687,-6288.90625,304.2445068359375,0.9990000128746032,0.6164431571960449,0.4937709271907806,293.16534423828125,297.1499938964844,293.1499938964844,0.0113496277481317,-2993.583984375,304.1498413085937,0.4358053207397461,0.050000000745058,0.2371619641780853,291.7016906738281,291.1499938964844,260.4423217773437,258.89794921875,279.2430725097656,293.4384765625,293.7044982910156,1.0,0.3296190798282623,0.7846159934997559,0.7846159934997559,1.0,1.0,-1.4809305667877195,0.6373364329338074,0.8435941934585571,0.2892017066478729,0.0,0.0,0.8044016361236572,80.06163024902344,90.0,171.49417114257812,-21705.9140625,386.0820007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3922424316406,313.2098388671875,278.1499938964844,0.0,18000.0,315.8699951171875,38079.5078125,36000.0,0.0,0.0,0.5247789025306702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6283084154129028,1.6283330917358398,-2.4712193408049643e-05,0.0,0.0005325838574208,0.0,0.0,521.5852661132812,0.0,0.0,0.0,0.9080414772033693,4.0,0.0,1.0
644820,293.1560974121094,297.1499938964844,293.1499938964844,0.0743351057171821,-1780.3929443359375,304.1528015136719,0.6647199988365173,0.1530969887971878,0.1401294469833374,293.6459655761719,297.1499938964844,293.1499938964844,0.0054560946300625,-382.8179321289063,300.000244140625,0.4324847459793091,0.050000000745058,0.0500825233757495,293.22100830078125,297.1499938964844,293.1499938964844,0.2760178744792938,-3969.88037109375,304.1689453125,0.9487666487693788,0.4443346560001373,0.3119799196720123,293.1170959472656,297.1499938964844,293.1499938964844,0.3448885083198547,-6406.69873046875,304.2013854980469,0.9990000128746032,0.6219357848167419,0.5019615292549133,293.1638488769531,297.1499938964844,293.1499938964844,0.0114567512646317,-3016.93359375,304.1479797363281,0.4324847459793091,0.050000000745058,0.2375699281692505,291.6429748535156,291.1499938964844,260.4678039550781,258.9192810058594,279.2336730957031,293.45721435546875,293.6309814453125,1.0,0.3335065841674804,0.7926516532897949,0.7926516532897949,1.0,1.0,-1.4902803897857666,0.6427674889564514,0.8475129008293152,0.292635053396225,0.0,0.0,0.7405648827552795,82.40682220458984,108.0,-55.22731018066406,-21410.361328125,396.8202209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.810546875,313.20098876953125,278.1499938964844,0.0,18000.0,315.8699951171875,38213.28125,36000.0,0.0,0.0,0.5176693201065063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4156835079193115,1.4157042503356934,-2.081215643556789e-05,0.0,0.0005253685521893,0.0,0.0,370.142333984375,0.0,0.0,0.0,0.8115355968475342,4.0,0.0,1.0
644880,293.1560974121094,297.1499938964844,293.1499938964844,0.0743351057171821,-1780.3929443359375,304.1528015136719,0.6647199988365173,0.1530969887971878,0.1401294469833374,293.6459655761719,297.1499938964844,293.1499938964844,0.0054560946300625,-382.8179321289063,300.000244140625,0.4324847459793091,0.050000000745058,0.0500825233757495,293.22100830078125,297.1499938964844,293.1499938964844,0.2760178744792938,-3969.88037109375,304.1689453125,0.9487666487693788,0.4443346560001373,0.3119799196720123,293.1170959472656,297.1499938964844,293.1499938964844,0.3448885083198547,-6406.69873046875,304.2013854980469,0.9990000128746032,0.6219357848167419,0.5019615292549133,293.1638488769531,297.1499938964844,293.1499938964844,0.0114567512646317,-3016.93359375,304.1479797363281,0.4324847459793091,0.050000000745058,0.2375699281692505,291.6429748535156,291.1499938964844,260.4678039550781,258.9192810058594,279.2336730957031,293.45721435546875,293.6309814453125,1.0,0.3335065841674804,0.7926516532897949,0.7926516532897949,1.0,1.0,-1.4902803897857666,0.6427674889564514,0.8475129008293152,0.292635053396225,0.0,0.0,0.7405648827552795,82.40682220458984,108.0,-55.22731018066406,-21410.361328125,396.8202209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.810546875,313.20098876953125,278.1499938964844,0.0,18000.0,315.8699951171875,38213.28125,36000.0,0.0,0.0,0.5176693201065063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4156835079193115,1.4157042503356934,-2.081215643556789e-05,0.0,0.0005253685521893,0.0,0.0,370.142333984375,0.0,0.0,0.0,0.8115355968475342,4.0,0.0,1.0
644940,293.1548156738281,297.1499938964844,293.1499938964844,0.0761388465762138,-1816.1920166015625,304.1488952636719,0.6558882594108582,0.1532003283500671,0.1404564678668975,293.65380859375,297.1499938964844,293.1499938964844,0.00536864483729,-380.5139465332031,299.7484741210937,0.4246194958686828,0.050000000745058,0.0503115616738796,293.2204895019531,297.1499938964844,293.1499938964844,0.2801759243011474,-4023.627197265625,304.1557312011719,0.932787537574768,0.4426419138908386,0.3109720051288605,293.12957763671875,297.1499938964844,293.1499938964844,0.3672673404216766,-6763.0654296875,304.1468811035156,0.9990000128746032,0.6203227639198303,0.5231554508209229,293.1640014648437,297.1499938964844,293.1499938964844,0.0117648961022496,-3083.6552734375,304.1420593261719,0.4246194958686828,0.050000000745058,0.2386563867330551,291.4550476074219,291.1499938964844,260.49102783203125,258.938720703125,279.2096862792969,293.4530639648437,293.4381408691406,1.0,0.3430717885494232,0.7975138425827026,0.7975138425827026,1.0,1.0,-1.5164778232574463,0.6555149555206299,0.8609628677368164,0.300003707408905,0.0,0.0,0.7116825580596924,88.68852996826172,126.0,-217.44985961914065,-21359.099609375,426.7950134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1762084960937,313.1811828613281,278.1499938964844,0.0,18000.0,315.3900146484375,37268.2578125,36000.0,0.0,0.0,0.5046806931495667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.276629090309143,1.2766473293304443,-1.83250340342056e-05,0.0,0.0005121867870911,0.0,0.0,287.6413879394531,0.0,0.0,0.0,0.7502647638320923,4.0,0.0,1.0
645000,293.1548156738281,297.1499938964844,293.1499938964844,0.0761388465762138,-1816.1920166015625,304.1488952636719,0.6558882594108582,0.1532003283500671,0.1404564678668975,293.65380859375,297.1499938964844,293.1499938964844,0.00536864483729,-380.5139465332031,299.7484741210937,0.4246194958686828,0.050000000745058,0.0503115616738796,293.2204895019531,297.1499938964844,293.1499938964844,0.2801759243011474,-4023.627197265625,304.1557312011719,0.932787537574768,0.4426419138908386,0.3109720051288605,293.12957763671875,297.1499938964844,293.1499938964844,0.3672673404216766,-6763.0654296875,304.1468811035156,0.9990000128746032,0.6203227639198303,0.5231554508209229,293.1640014648437,297.1499938964844,293.1499938964844,0.0117648961022496,-3083.6552734375,304.1420593261719,0.4246194958686828,0.050000000745058,0.2386563867330551,291.4550476074219,291.1499938964844,260.49102783203125,258.938720703125,279.2096862792969,293.4530639648437,293.4381408691406,1.0,0.3430717885494232,0.7975138425827026,0.7975138425827026,1.0,1.0,-1.5164778232574463,0.6555149555206299,0.8609628677368164,0.300003707408905,0.0,0.0,0.7116825580596924,88.68852996826172,126.0,-217.44985961914065,-21359.099609375,426.7950134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1762084960937,313.1811828613281,278.1499938964844,0.0,18000.0,315.3900146484375,37268.2578125,36000.0,0.0,0.0,0.5046806931495667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.276629090309143,1.2766473293304443,-1.83250340342056e-05,0.0,0.0005121867870911,0.0,0.0,287.6413879394531,0.0,0.0,0.0,0.7502647638320923,4.0,0.0,1.0
645060,293.1541442871094,297.1499938964844,293.1499938964844,0.0781314074993133,-1855.7818603515625,304.1459655761719,0.644231379032135,0.1532156318426132,0.1408210843801498,293.6622619628906,297.1499938964844,293.1499938964844,0.0052960910834372,-379.30419921875,299.4793701171875,0.4148911535739898,0.050000000745058,0.0506578348577022,293.2203674316406,297.1499938964844,293.1499938964844,0.285107284784317,-4085.462158203125,304.1457214355469,0.9115411639213562,0.4408822655677795,0.3100222051143646,293.1781311035156,297.1499938964844,293.1499938964844,0.3996469974517822,-7261.203125,304.0941162109375,0.9990000128746032,0.6110702753067017,0.5536602139472961,293.1666259765625,297.1499938964844,293.1499938964844,0.0121328039094805,-3161.171875,304.1293029785156,0.4148911535739898,0.050000000745058,0.2402989715337753,291.24658203125,291.1499938964844,260.5121765136719,258.9564819335937,279.17999267578125,293.4366760253906,293.2313232421875,1.0,0.3567604422569275,0.7990264892578125,0.7990264892578125,1.0,1.0,-1.5547789335250854,0.6734592914581299,0.8813195824623108,0.3101187646389007,0.0,0.0,0.7128176689147949,98.18097686767578,129.0,-265.5967712402344,-21609.80078125,473.0852661132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2791748046875,313.1136169433594,278.1499938964844,0.0,18000.0,315.3900146484375,36229.9921875,36000.0,0.0,0.0,0.4962150454521179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.239700198173523,1.239717721939087,-1.752594471327029e-05,0.0,0.0005035951617173,0.0,0.0,266.1562194824219,0.0,0.0,0.0,0.7340258955955505,4.0,0.0,1.0
645120,293.1541442871094,297.1499938964844,293.1499938964844,0.0781314074993133,-1855.7818603515625,304.1459655761719,0.644231379032135,0.1532156318426132,0.1408210843801498,293.6622619628906,297.1499938964844,293.1499938964844,0.0052960910834372,-379.30419921875,299.4793701171875,0.4148911535739898,0.050000000745058,0.0506578348577022,293.2203674316406,297.1499938964844,293.1499938964844,0.285107284784317,-4085.462158203125,304.1457214355469,0.9115411639213562,0.4408822655677795,0.3100222051143646,293.1781311035156,297.1499938964844,293.1499938964844,0.3996469974517822,-7261.203125,304.0941162109375,0.9990000128746032,0.6110702753067017,0.5536602139472961,293.1666259765625,297.1499938964844,293.1499938964844,0.0121328039094805,-3161.171875,304.1293029785156,0.4148911535739898,0.050000000745058,0.2402989715337753,291.24658203125,291.1499938964844,260.5121765136719,258.9564819335937,279.17999267578125,293.4366760253906,293.2313232421875,1.0,0.3567604422569275,0.7990264892578125,0.7990264892578125,1.0,1.0,-1.5547789335250854,0.6734592914581299,0.8813195824623108,0.3101187646389007,0.0,0.0,0.7128176689147949,98.18097686767578,129.0,-265.5967712402344,-21609.80078125,473.0852661132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2791748046875,313.1136169433594,278.1499938964844,0.0,18000.0,315.3900146484375,36229.9921875,36000.0,0.0,0.0,0.4962150454521179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.239700198173523,1.239717721939087,-1.752594471327029e-05,0.0,0.0005035951617173,0.0,0.0,266.1562194824219,0.0,0.0,0.0,0.7340258955955505,4.0,0.0,1.0
645180,293.15380859375,297.1499938964844,293.1499938964844,0.0795934498310089,-1884.7801513671875,304.1449279785156,0.6342249512672424,0.153179183602333,0.1411200016736984,293.6713562011719,297.1499938964844,293.1499938964844,0.0051986621692776,-375.4858703613281,299.2206115722656,0.4069086909294128,0.050000000745058,0.0510059967637062,293.2205505371094,297.1499938964844,293.1499938964844,0.2884078919887543,-4126.06494140625,304.141845703125,0.8942678570747375,0.4390631020069122,0.3090186715126037,293.2454833984375,297.1499938964844,293.1499938964844,0.4204389750957489,-7563.1669921875,304.0804138183594,0.9943079352378844,0.5966915488243103,0.5691590309143066,293.1710205078125,297.1499938964844,293.1499938964844,0.0124200852587819,-3220.534423828125,304.1108093261719,0.4069086909294128,0.050000000745058,0.2419504821300506,291.09478759765625,291.1499938964844,260.5314636230469,258.9727478027344,279.1708679199219,293.43414306640625,293.0882873535156,1.0,0.367363303899765,0.8003110885620117,0.8003110885620117,1.0,1.0,-1.5758817195892334,0.6833526492118835,0.8925291299819946,0.3159736692905426,0.0,0.0,0.7314518094062805,107.41402435302734,132.0,-196.2351531982422,-21868.638671875,509.8826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1287841796875,313.0360412597656,278.1499938964844,0.0,18000.0,315.3900146484375,35539.0,36000.0,0.0,0.0,0.4903900623321533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2776321172714231,1.2776501178741455,-1.7949521861737594e-05,0.0,0.000497683591675,0.0,0.0,283.6374206542969,0.0,0.0,0.0,0.7503573894500732,4.0,0.0,1.0
645240,293.15380859375,297.1499938964844,293.1499938964844,0.0795934498310089,-1884.7801513671875,304.1449279785156,0.6342249512672424,0.153179183602333,0.1411200016736984,293.6713562011719,297.1499938964844,293.1499938964844,0.0051986621692776,-375.4858703613281,299.2206115722656,0.4069086909294128,0.050000000745058,0.0510059967637062,293.2205505371094,297.1499938964844,293.1499938964844,0.2884078919887543,-4126.06494140625,304.141845703125,0.8942678570747375,0.4390631020069122,0.3090186715126037,293.2454833984375,297.1499938964844,293.1499938964844,0.4204389750957489,-7563.1669921875,304.0804138183594,0.9943079352378844,0.5966915488243103,0.5691590309143066,293.1710205078125,297.1499938964844,293.1499938964844,0.0124200852587819,-3220.534423828125,304.1108093261719,0.4069086909294128,0.050000000745058,0.2419504821300506,291.09478759765625,291.1499938964844,260.5314636230469,258.9727478027344,279.1708679199219,293.43414306640625,293.0882873535156,1.0,0.367363303899765,0.8003110885620117,0.8003110885620117,1.0,1.0,-1.5758817195892334,0.6833526492118835,0.8925291299819946,0.3159736692905426,0.0,0.0,0.7314518094062805,107.41402435302734,132.0,-196.2351531982422,-21868.638671875,509.8826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1287841796875,313.0360412597656,278.1499938964844,0.0,18000.0,315.3900146484375,35539.0,36000.0,0.0,0.0,0.4903900623321533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2776321172714231,1.2776501178741455,-1.7949521861737594e-05,0.0,0.000497683591675,0.0,0.0,283.6374206542969,0.0,0.0,0.0,0.7503573894500732,4.0,0.0,1.0
645300,293.1537780761719,297.1499938964844,293.1499938964844,0.0798704996705055,-1890.0458984375,304.1453552246094,0.6289469003677368,0.153137132525444,0.1412954628467559,293.6761779785156,297.1499938964844,293.1499938964844,0.0051293824799358,-371.3551025390625,299.1094055175781,0.4027075469493866,0.050000000745058,0.0512117035686969,293.2208251953125,297.1499938964844,293.1499938964844,0.2884498834609985,-4126.349609375,304.1432800292969,0.8852757811546326,0.4381192922592163,0.3085339665412903,293.2650451660156,297.1499938964844,293.1499938964844,0.4169206917285919,-7507.71240234375,304.09930419921875,0.9842812418937684,0.5916294455528259,0.5635845065116882,293.173583984375,297.1499938964844,293.1499938964844,0.0124978814274072,-3235.2255859375,304.10015869140625,0.4027075469493866,0.050000000745058,0.2429262697696685,291.07537841796875,291.1499938964844,260.5404968261719,258.9803466796875,279.1781005859375,293.4407043457031,293.0745544433594,1.0,0.3712871968746185,0.802281379699707,0.802281379699707,1.0,1.0,-1.5693241357803345,0.6805076003074646,0.8888164758682251,0.3146427273750305,0.0,0.0,0.7385739088058472,112.4999008178711,132.0,-117.78684997558594,-21845.251953125,519.8002319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0033874511719,312.99871826171875,278.1499938964844,0.0,18000.0,314.9100036621094,35479.0703125,36000.0,0.0,0.0,0.4834898114204407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.304385781288147,1.3044041395187378,-1.8355445718043484e-05,0.0,0.0004906806861981,0.0,0.0,297.6496887207031,0.0,0.0,0.0,0.7618635296821594,4.0,0.0,1.0
645360,293.1539611816406,297.1499938964844,293.1499938964844,0.0800173506140708,-1892.784912109375,304.1459350585937,0.6247917413711548,0.1530563235282898,0.1413985639810562,293.68133544921875,297.1499938964844,293.1499938964844,0.0050482819788157,-366.2689514160156,299.0010070800781,0.3993955254554748,0.050000000745058,0.0513813346624374,293.2213439941406,297.1499938964844,293.1499938964844,0.2881354093551636,-4122.3818359375,304.14508056640625,0.878157913684845,0.4371179938316345,0.3079823851585388,293.27557373046875,297.1499938964844,293.1499938964844,0.4147691130638122,-7470.52001953125,304.11236572265625,0.9759259223937988,0.5880958437919617,0.5597612857818604,293.17626953125,297.1499938964844,293.1499938964844,0.0125472042709589,-3244.71923828125,304.0887756347656,0.3993955254554748,0.050000000745058,0.2437309324741363,291.0684509277344,291.1499938964844,260.5491027832031,258.9876708984375,279.1831970214844,293.447509765625,293.0664978027344,1.0,0.3746689558029175,0.804328441619873,0.804328441619873,1.0,1.0,-1.565363883972168,0.6789147853851318,0.8864491581916809,0.3138911426067352,0.0,0.0,0.7446629405021667,116.71913146972656,135.0,-76.8341064453125,-21788.748046875,528.6258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8284606933594,312.8969421386719,278.1499938964844,0.0,18000.0,314.9100036621094,35543.12890625,36000.0,0.0,0.0,0.4812240302562713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.325148105621338,1.3251668214797974,-1.870146115834359e-05,0.0,0.0004883811925537,0.0,0.0,309.1719970703125,0.0,0.0,0.0,0.7711138725280762,4.0,0.0,1.0
645420,293.1542663574219,297.1499938964844,293.1499938964844,0.0803343802690506,-1898.894287109375,304.1467590332031,0.6183187961578369,0.1528914868831634,0.1415085196495056,293.6921691894531,297.1499938964844,293.1499938964844,0.0048798131756484,-355.6786499023437,298.7746887207031,0.394131451845169,0.050000000745058,0.0516554564237594,293.2225036621094,297.1499938964844,293.1499938964844,0.2876767516136169,-4116.8369140625,304.1474609375,0.8671563267707825,0.4350737333297729,0.3067733347415924,293.28436279296875,297.1499938964844,293.1499938964844,0.4126411378383636,-7432.48291015625,304.1282043457031,0.9625073075294496,0.5831129550933838,0.554799497127533,293.18145751953125,297.1499938964844,293.1499938964844,0.0126342065632343,-3262.776123046875,304.0650634765625,0.394131451845169,0.050000000745058,0.245031252503395,291.0420837402344,291.1499938964844,260.5653076171875,259.0014038085937,279.1903381347656,293.4603881835937,293.0403747558594,1.0,0.3801779150962829,0.8087460994720459,0.8087460994720459,1.0,1.0,-1.559976577758789,0.6769241690635681,0.8830523490905762,0.3130932748317718,0.0,0.0,0.7608746290206909,123.55853271484376,138.0,-45.20440673828125,-21696.90234375,543.47314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4598999023437,312.67529296875,278.1499938964844,0.0,18000.0,314.9100036621094,35482.953125,36000.0,0.0,0.0,0.477969765663147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3708499670028689,1.3708693981170654,-1.943605820997618e-05,0.0,0.0004850785480812,0.0,0.0,335.0989990234375,0.0,0.0,0.0,0.7917994260787964,4.0,0.0,1.0
645480,293.1542663574219,297.1499938964844,293.1499938964844,0.0803343802690506,-1898.894287109375,304.1467590332031,0.6183187961578369,0.1528914868831634,0.1415085196495056,293.6921691894531,297.1499938964844,293.1499938964844,0.0048798131756484,-355.6786499023437,298.7746887207031,0.394131451845169,0.050000000745058,0.0516554564237594,293.2225036621094,297.1499938964844,293.1499938964844,0.2876767516136169,-4116.8369140625,304.1474609375,0.8671563267707825,0.4350737333297729,0.3067733347415924,293.28436279296875,297.1499938964844,293.1499938964844,0.4126411378383636,-7432.48291015625,304.1282043457031,0.9625073075294496,0.5831129550933838,0.554799497127533,293.18145751953125,297.1499938964844,293.1499938964844,0.0126342065632343,-3262.776123046875,304.0650634765625,0.394131451845169,0.050000000745058,0.245031252503395,291.0420837402344,291.1499938964844,260.5653076171875,259.0014038085937,279.1903381347656,293.4603881835937,293.0403747558594,1.0,0.3801779150962829,0.8087460994720459,0.8087460994720459,1.0,1.0,-1.559976577758789,0.6769241690635681,0.8830523490905762,0.3130932748317718,0.0,0.0,0.7608746290206909,123.55853271484376,138.0,-45.20440673828125,-21696.90234375,543.47314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4598999023437,312.67529296875,278.1499938964844,0.0,18000.0,314.9100036621094,35482.953125,36000.0,0.0,0.0,0.477969765663147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3708499670028689,1.3708693981170654,-1.943605820997618e-05,0.0,0.0004850785480812,0.0,0.0,335.0989990234375,0.0,0.0,0.0,0.7917994260787964,4.0,0.0,1.0
645540,293.154296875,297.1499938964844,293.1499938964844,0.0805565267801284,-1903.139892578125,304.1474609375,0.6132922768592834,0.1527768671512603,0.1416004449129104,293.7031555175781,297.1499938964844,293.1499938964844,0.0047003193758428,-343.9935607910156,298.5471496582031,0.3898443877696991,0.050000000745058,0.0518742017447948,293.22344970703125,297.1499938964844,293.1499938964844,0.2868564128875732,-4107.0986328125,304.149658203125,0.8587822318077087,0.4330472946166992,0.3055221736431122,293.2869873046875,297.1499938964844,293.1499938964844,0.4108282029628753,-7401.70361328125,304.1383972167969,0.9517123699188232,0.5791692137718201,0.5511586666107178,293.18603515625,297.1499938964844,293.1499938964844,0.0126861399039626,-3274.548583984375,304.0412292480469,0.3898443877696991,0.050000000745058,0.2460688799619674,291.02490234375,291.1499938964844,260.5802917480469,259.01416015625,279.1997985839844,293.4727783203125,293.0238952636719,1.0,0.3845141232013702,0.8113534450531006,0.8113534450531006,1.0,1.0,-1.5557219982147217,0.6752486824989319,0.8804733157157898,0.3123987019062042,0.0,0.0,0.7787927389144897,129.01829528808594,141.0,-26.809375762939453,-21620.419921875,555.275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.08502197265625,312.452392578125,278.1499938964844,0.0,18000.0,314.42999267578125,35424.1328125,36000.0,0.0,0.0,0.4714745581150055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4231555461883545,1.4231759309768677,-2.03102026716806e-05,0.0,0.0004784867342095,0.0,0.0,366.7172546386719,0.0,0.0,0.0,0.8155195713043213,4.0,0.0,1.0
645600,293.154296875,297.1499938964844,293.1499938964844,0.0805565267801284,-1903.139892578125,304.1474609375,0.6132922768592834,0.1527768671512603,0.1416004449129104,293.7031555175781,297.1499938964844,293.1499938964844,0.0047003193758428,-343.9935607910156,298.5471496582031,0.3898443877696991,0.050000000745058,0.0518742017447948,293.22344970703125,297.1499938964844,293.1499938964844,0.2868564128875732,-4107.0986328125,304.149658203125,0.8587822318077087,0.4330472946166992,0.3055221736431122,293.2869873046875,297.1499938964844,293.1499938964844,0.4108282029628753,-7401.70361328125,304.1383972167969,0.9517123699188232,0.5791692137718201,0.5511586666107178,293.18603515625,297.1499938964844,293.1499938964844,0.0126861399039626,-3274.548583984375,304.0412292480469,0.3898443877696991,0.050000000745058,0.2460688799619674,291.02490234375,291.1499938964844,260.5802917480469,259.01416015625,279.1997985839844,293.4727783203125,293.0238952636719,1.0,0.3845141232013702,0.8113534450531006,0.8113534450531006,1.0,1.0,-1.5557219982147217,0.6752486824989319,0.8804733157157898,0.3123987019062042,0.0,0.0,0.7787927389144897,129.01829528808594,141.0,-26.809375762939453,-21620.419921875,555.275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.08502197265625,312.452392578125,278.1499938964844,0.0,18000.0,314.42999267578125,35424.1328125,36000.0,0.0,0.0,0.4714745581150055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4231555461883545,1.4231759309768677,-2.03102026716806e-05,0.0,0.0004784867342095,0.0,0.0,366.7172546386719,0.0,0.0,0.0,0.8155195713043213,4.0,0.0,1.0
645660,293.154052734375,297.1499938964844,293.1499938964844,0.0807915329933166,-1907.659423828125,304.1479187011719,0.6091075539588928,0.1527181416749954,0.141710564494133,293.7140197753906,297.1499938964844,293.1499938964844,0.0045151221565902,-331.7029724121094,298.31561279296875,0.3861602246761322,0.050000000745058,0.0520588308572769,293.22393798828125,297.1499938964844,293.1499938964844,0.2860191464424133,-4097.37060546875,304.1511535644531,0.851982057094574,0.4310827851295471,0.304284930229187,293.28765869140625,297.1499938964844,293.1499938964844,0.4090963900089264,-7373.8681640625,304.1450500488281,0.9424418807029724,0.5755631923675537,0.5479058027267456,293.1900329589844,297.1499938964844,293.1499938964844,0.0127245830371975,-3284.23779296875,304.017333984375,0.3861602246761322,0.050000000745058,0.2469446808099746,291.0079040527344,291.1499938964844,260.5942687988281,259.026123046875,279.21807861328125,293.48504638671875,293.0062561035156,1.0,0.3880871534347534,0.8105450868606567,0.8105450868606567,1.0,1.0,-1.5517367124557495,0.6732751131057739,0.8784615397453308,0.3113610744476318,0.0,0.0,0.7987311482429504,133.619873046875,144.0,-26.220394134521484,-21501.072265625,564.9141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6476135253906,312.17095947265625,278.1499938964844,0.0,18000.0,314.42999267578125,35373.15234375,36000.0,0.0,0.0,0.4701094925403595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4788382053375244,1.4788594245910645,-2.127992956957314e-05,0.0,0.000477101362776,0.0,0.0,402.7459716796875,0.0,0.0,0.0,0.8410746455192566,4.0,0.0,1.0
645720,293.154052734375,297.1499938964844,293.1499938964844,0.0807915329933166,-1907.659423828125,304.1479187011719,0.6091075539588928,0.1527181416749954,0.141710564494133,293.7140197753906,297.1499938964844,293.1499938964844,0.0045151221565902,-331.7029724121094,298.31561279296875,0.3861602246761322,0.050000000745058,0.0520588308572769,293.22393798828125,297.1499938964844,293.1499938964844,0.2860191464424133,-4097.37060546875,304.1511535644531,0.851982057094574,0.4310827851295471,0.304284930229187,293.28765869140625,297.1499938964844,293.1499938964844,0.4090963900089264,-7373.8681640625,304.1450500488281,0.9424418807029724,0.5755631923675537,0.5479058027267456,293.1900329589844,297.1499938964844,293.1499938964844,0.0127245830371975,-3284.23779296875,304.017333984375,0.3861602246761322,0.050000000745058,0.2469446808099746,291.0079040527344,291.1499938964844,260.5942687988281,259.026123046875,279.21807861328125,293.48504638671875,293.0062561035156,1.0,0.3880871534347534,0.8105450868606567,0.8105450868606567,1.0,1.0,-1.5517367124557495,0.6732751131057739,0.8784615397453308,0.3113610744476318,0.0,0.0,0.7987311482429504,133.619873046875,144.0,-26.220394134521484,-21501.072265625,564.9141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6476135253906,312.17095947265625,278.1499938964844,0.0,18000.0,314.42999267578125,35373.15234375,36000.0,0.0,0.0,0.4701094925403595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4788382053375244,1.4788594245910645,-2.127992956957314e-05,0.0,0.000477101362776,0.0,0.0,402.7459716796875,0.0,0.0,0.0,0.8410746455192566,4.0,0.0,1.0
645780,293.1535949707031,297.1499938964844,293.1499938964844,0.0810330882668495,-1912.2979736328125,304.148193359375,0.6055601239204407,0.1527087539434433,0.1418457776308059,293.7246398925781,297.1499938964844,293.1499938964844,0.004326042253524,-318.9115600585937,298.08062744140625,0.3830422163009643,0.050000000745058,0.0522213391959667,293.2242126464844,297.1499938964844,293.1499938964844,0.2851393818855285,-4087.23583984375,304.1522216796875,0.8461832404136658,0.4291572272777557,0.3030634820461273,293.2874755859375,297.1499938964844,293.1499938964844,0.4072806537151336,-7345.81982421875,304.1496887207031,0.9341895580291748,0.5721118450164795,0.5448052883148193,293.1935729980469,297.1499938964844,293.1499938964844,0.0127518754452466,-3292.10302734375,303.9932556152344,0.3830422163009643,0.050000000745058,0.2477155476808548,290.9914855957031,291.1499938964844,260.6074523925781,259.03741455078125,279.2359313964844,293.49725341796875,292.990478515625,1.0,0.3911602795124054,0.8097367286682129,0.8097367286682129,1.0,1.0,-1.5478308200836182,0.6713380813598633,0.8764927387237549,0.3103492558002472,0.0,0.0,0.8210503458976746,137.66305541992188,132.0,-21.51109504699707,-21404.96484375,573.0790405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2442932128906,311.92059326171875,278.1499938964844,0.0,18000.0,314.42999267578125,35318.70703125,36000.0,0.0,0.0,0.4700948894023895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5399256944656372,1.5399481058120728,-2.2387437638826668e-05,0.0,0.0004770865489263,0.0,0.0,445.1583557128906,0.0,0.0,0.0,0.8692939281463623,4.0,0.0,1.0
