time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645840,293.1535949707031,297.1499938964844,293.1499938964844,0.0810330882668495,-1912.2979736328125,304.148193359375,0.6055601239204407,0.1527087539434433,0.1418457776308059,293.7246398925781,297.1499938964844,293.1499938964844,0.004326042253524,-318.9115600585937,298.08062744140625,0.3830422163009643,0.050000000745058,0.0522213391959667,293.2242126464844,297.1499938964844,293.1499938964844,0.2851393818855285,-4087.23583984375,304.1522216796875,0.8461832404136658,0.4291572272777557,0.3030634820461273,293.2874755859375,297.1499938964844,293.1499938964844,0.4072806537151336,-7345.81982421875,304.1496887207031,0.9341895580291748,0.5721118450164795,0.5448052883148193,293.1935729980469,297.1499938964844,293.1499938964844,0.0127518754452466,-3292.10302734375,303.9932556152344,0.3830422163009643,0.050000000745058,0.2477155476808548,290.9914855957031,291.1499938964844,260.6074523925781,259.03741455078125,279.2359313964844,293.49725341796875,292.990478515625,1.0,0.3911602795124054,0.8097367286682129,0.8097367286682129,1.0,1.0,-1.5478308200836182,0.6713380813598633,0.8764927387237549,0.3103492558002472,0.0,0.0,0.8210503458976746,137.66305541992188,132.0,-21.51109504699707,-21404.96484375,573.0790405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2442932128906,311.92059326171875,278.1499938964844,0.0,18000.0,314.42999267578125,35318.70703125,36000.0,0.0,0.0,0.4700948894023895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5399256944656372,1.5399481058120728,-2.2387437638826668e-05,0.0,0.0004770865489263,0.0,0.0,445.1583557128906,0.0,0.0,0.0,0.8692939281463623,4.0,0.0,1.0
645900,293.1532287597656,297.1499938964844,293.1499938964844,0.0810844078660011,-1913.2845458984373,304.1484375,0.6055999398231506,0.1527312844991684,0.1418534517288208,293.7298278808594,297.1499938964844,293.1499938964844,0.0042233332060277,-311.8192749023437,297.9632873535156,0.3830653131008148,0.050000000745058,0.0522201359272003,293.2242431640625,297.1499938964844,293.1499938964844,0.2845461070537567,-4080.33642578125,304.15289306640625,0.8456265926361084,0.4282111227512359,0.3024005591869354,293.28717041015625,297.1499938964844,293.1499938964844,0.4061671495437622,-7328.9345703125,304.1517639160156,0.933175802230835,0.570429265499115,0.5432130694389343,293.1951904296875,297.1499938964844,293.1499938964844,0.0127286380156874,-3289.94384765625,303.9812927246094,0.3830653131008148,0.050000000745058,0.2477098405361175,290.98638916015625,291.1499938964844,260.6138000488281,259.0428771972656,279.2452697753906,293.5033874511719,292.98583984375,1.0,0.3904995024204254,0.809332549571991,0.809332549571991,1.0,1.0,-1.5451254844665527,0.6700171828269958,0.8751083612442017,0.3096588850021362,0.0,0.0,0.8324791789054871,137.5828094482422,132.0,-16.541200637817383,-21355.724609375,571.1311645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0605163574219,311.8097229003906,278.1499938964844,0.0,18000.0,313.95001220703125,35312.9453125,36000.0,0.0,0.0,0.4656902551651001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.570819616317749,1.5708426237106323,-2.2969719793763943e-05,0.0,0.0004726164042949,0.0,0.0,467.8642578125,0.0,0.0,0.0,0.8836485743522644,4.0,0.0,1.0
645960,293.1527404785156,297.1499938964844,293.1499938964844,0.0811138376593589,-1913.8619384765625,304.1486511230469,0.6067698001861572,0.1527890264987945,0.1418399661779403,293.7349548339844,297.1499938964844,293.1499938964844,0.0041158567182719,-304.32525634765625,297.84576416015625,0.3840488493442535,0.050000000745058,0.0521682351827621,293.2241516113281,297.1499938964844,293.1499938964844,0.2838997542858124,-4072.83251953125,304.1535339355469,0.84648197889328,0.4272879958152771,0.3017135560512543,293.2867126464844,297.1499938964844,293.1499938964844,0.4049804508686065,-7311.1259765625,304.1535949707031,0.9340702295303344,0.5687816143035889,0.5416010022163391,293.19659423828125,297.1499938964844,293.1499938964844,0.0126848816871643,-3284.444091796875,303.9695739746094,0.3840488493442535,0.050000000745058,0.2474636435508728,290.9823913574219,291.1499938964844,260.6200561523437,259.0482788085937,279.2547912597656,293.50946044921875,292.9813537597656,1.0,0.3888888955116272,0.8089348077774048,0.8089348077774048,1.0,1.0,-1.5419917106628418,0.6685003042221069,0.8734914064407349,0.3088514506816864,0.0,0.0,0.844035804271698,136.21058654785156,120.0,-15.985391616821287,-21282.48046875,565.5235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.85260009765625,311.6744079589844,278.1499938964844,0.0,18000.0,313.95001220703125,35318.953125,36000.0,0.0,0.0,0.4657572209835052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6011910438537598,1.6012146472930908,-2.3556092855869792e-05,0.0,0.000472684361739,0.0,0.0,491.0249328613281,0.0,0.0,0.0,0.8978201746940613,4.0,0.0,1.0
646020,293.1513366699219,297.1499938964844,293.1499938964844,0.0811943858861923,-1915.4732666015625,304.14898681640625,0.6114683747291565,0.1530050486326217,0.1418109685182571,293.74481201171875,297.1499938964844,293.1499938964844,0.0038959335070103,-288.852294921875,297.6069641113281,0.3880190253257751,0.050000000745058,0.0519650913774967,293.2236328125,297.1499938964844,293.1499938964844,0.2826479971408844,-4058.417236328125,304.1544494628906,0.8511829972267151,0.4255126714706421,0.3003153502941131,293.28533935546875,297.1499938964844,293.1499938964844,0.4026578664779663,-7276.73388671875,304.15625,0.939816951751709,0.5655922889709473,0.5383769869804382,293.1988830566406,297.1499938964844,293.1499938964844,0.0125648910179734,-3268.31201171875,303.9468078613281,0.3880190253257751,0.050000000745058,0.246500015258789,290.9708557128906,291.1499938964844,260.6322631835937,259.0588073730469,279.27410888671875,293.5214233398437,292.9703063964844,1.0,0.3834335803985595,0.8081393837928772,0.8081393837928772,1.0,1.0,-1.5350074768066406,0.6651360392570496,0.8698714971542358,0.3070490956306457,0.0,0.0,0.8687809109687805,130.9372100830078,108.0,-13.608436584472656,-21149.64453125,547.3101196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48565673828125,311.4430847167969,278.1499938964844,0.0,18000.0,313.95001220703125,35314.69140625,36000.0,0.0,0.0,0.4665769636631012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.662073850631714,1.6620986461639404,-2.476158988429233e-05,0.0,0.0004735162947326,0.0,0.0,539.8535766601562,0.0,0.0,0.0,0.9264081716537476,4.0,0.0,1.0
646080,293.1513366699219,297.1499938964844,293.1499938964844,0.0811943858861923,-1915.4732666015625,304.14898681640625,0.6114683747291565,0.1530050486326217,0.1418109685182571,293.74481201171875,297.1499938964844,293.1499938964844,0.0038959335070103,-288.852294921875,297.6069641113281,0.3880190253257751,0.050000000745058,0.0519650913774967,293.2236328125,297.1499938964844,293.1499938964844,0.2826479971408844,-4058.417236328125,304.1544494628906,0.8511829972267151,0.4255126714706421,0.3003153502941131,293.28533935546875,297.1499938964844,293.1499938964844,0.4026578664779663,-7276.73388671875,304.15625,0.939816951751709,0.5655922889709473,0.5383769869804382,293.1988830566406,297.1499938964844,293.1499938964844,0.0125648910179734,-3268.31201171875,303.9468078613281,0.3880190253257751,0.050000000745058,0.246500015258789,290.9708557128906,291.1499938964844,260.6322631835937,259.0588073730469,279.27410888671875,293.5214233398437,292.9703063964844,1.0,0.3834335803985595,0.8081393837928772,0.8081393837928772,1.0,1.0,-1.5350074768066406,0.6651360392570496,0.8698714971542358,0.3070490956306457,0.0,0.0,0.8687809109687805,130.9372100830078,108.0,-13.608436584472656,-21149.64453125,547.3101196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48565673828125,311.4430847167969,278.1499938964844,0.0,18000.0,313.95001220703125,35314.69140625,36000.0,0.0,0.0,0.4665769636631012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.662073850631714,1.6620986461639404,-2.476158988429233e-05,0.0,0.0004735162947326,0.0,0.0,539.8535766601562,0.0,0.0,0.0,0.9264081716537476,4.0,0.0,1.0
646140,293.1495361328125,297.1499938964844,293.1499938964844,0.0812003090977668,-1915.5533447265625,304.1493225097656,0.6183477640151978,0.1533340811729431,0.1418039351701736,293.7542419433594,297.1499938964844,293.1499938964844,0.0036685969680547,-272.5252685546875,297.3708190917969,0.3938145041465759,0.050000000745058,0.0516721680760383,293.2228088378906,297.1499938964844,293.1499938964844,0.2810715734958648,-4040.07177734375,304.1556091308594,0.8591687679290771,0.4238154292106628,0.2989086210727691,293.2835693359375,297.1499938964844,293.1499938964844,0.3998754322528839,-7235.64794921875,304.1588134765625,0.9495598077774048,0.5625240802764893,0.5351824760437012,293.20050048828125,297.1499938964844,293.1499938964844,0.0123998271301388,-3243.754638671875,303.9252624511719,0.3938145041465759,0.050000000745058,0.2451105266809463,290.96978759765625,291.1499938964844,260.6443176269531,259.0692749023437,279.2935485839844,293.5330505371094,292.9701232910156,1.0,0.3758586943149566,0.8073439598083496,0.8073439598083496,1.0,1.0,-1.5274555683135986,0.6615113615989685,0.8659442067146301,0.3050977289676666,0.0,0.0,0.8929939270019531,123.38037109375,96.0,-2.0953047275543213,-21034.599609375,522.9644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19146728515625,311.2668151855469,278.1499938964844,0.0,18000.0,313.4700012207031,35361.95703125,36000.0,0.0,0.0,0.4631903767585754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7195481061935425,1.7195740938186646,-2.5952505893656053e-05,0.0,0.0004700793360825,0.0,0.0,589.2256469726562,0.0,0.0,0.0,0.953488826751709,4.0,0.0,1.0
646200,293.1495361328125,297.1499938964844,293.1499938964844,0.0812003090977668,-1915.5533447265625,304.1493225097656,0.6183477640151978,0.1533340811729431,0.1418039351701736,293.7542419433594,297.1499938964844,293.1499938964844,0.0036685969680547,-272.5252685546875,297.3708190917969,0.3938145041465759,0.050000000745058,0.0516721680760383,293.2228088378906,297.1499938964844,293.1499938964844,0.2810715734958648,-4040.07177734375,304.1556091308594,0.8591687679290771,0.4238154292106628,0.2989086210727691,293.2835693359375,297.1499938964844,293.1499938964844,0.3998754322528839,-7235.64794921875,304.1588134765625,0.9495598077774048,0.5625240802764893,0.5351824760437012,293.20050048828125,297.1499938964844,293.1499938964844,0.0123998271301388,-3243.754638671875,303.9252624511719,0.3938145041465759,0.050000000745058,0.2451105266809463,290.96978759765625,291.1499938964844,260.6443176269531,259.0692749023437,279.2935485839844,293.5330505371094,292.9701232910156,1.0,0.3758586943149566,0.8073439598083496,0.8073439598083496,1.0,1.0,-1.5274555683135986,0.6615113615989685,0.8659442067146301,0.3050977289676666,0.0,0.0,0.8929939270019531,123.38037109375,96.0,-2.0953047275543213,-21034.599609375,522.9644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19146728515625,311.2668151855469,278.1499938964844,0.0,18000.0,313.4700012207031,35361.95703125,36000.0,0.0,0.0,0.4631903767585754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7195481061935425,1.7195740938186646,-2.5952505893656053e-05,0.0,0.0004700793360825,0.0,0.0,589.2256469726562,0.0,0.0,0.0,0.953488826751709,4.0,0.0,1.0
646260,293.1483459472656,297.1499938964844,293.1499938964844,0.0812041535973548,-1915.597412109375,304.1494445800781,0.6232414245605469,0.1535758078098297,0.1418152749538421,293.759765625,297.1499938964844,293.1499938964844,0.0035310247913002,-262.5484313964844,297.2288818359375,0.3977300226688385,0.050000000745058,0.0514683537185192,293.2221984863281,297.1499938964844,293.1499938964844,0.2800843417644501,-4028.605224609375,304.1561584472656,0.865379810333252,0.4228279292583465,0.2980662286281585,293.2823486328125,297.1499938964844,293.1499938964844,0.3981460630893707,-7210.27490234375,304.1600036621094,0.9568339586257936,0.5607337951660156,0.5332863330841064,293.2012023925781,297.1499938964844,293.1499938964844,0.0122907012701034,-3227.07666015625,303.9128112792969,0.3977300226688385,0.050000000745058,0.2441437095403671,290.9708557128906,291.1499938964844,260.65155029296875,259.0755310058594,279.3051147460937,293.53985595703125,292.9704895019531,1.0,0.370585173368454,0.8068978190422058,0.8068978190422058,1.0,1.0,-1.5227762460708618,0.6592729687690735,0.8635032176971436,0.3038909137248993,0.0,0.0,0.907187521457672,118.13324737548828,96.0,-2.030247449874878,-20944.02734375,506.52825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0027160644531,311.1426696777344,278.1499938964844,0.0,18000.0,313.4700012207031,35404.2734375,36000.0,0.0,0.0,0.4635763764381408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7508217096328735,1.7508482933044434,-2.6621128199622035e-05,0.0,0.0004704710736405,0.0,0.0,617.4563598632812,0.0,0.0,0.0,0.9683040380477904,4.0,0.0,1.0
646320,293.14752197265625,297.1499938964844,293.1499938964844,0.0812288671731948,-1916.069580078125,304.14947509765625,0.6268266439437866,0.1537528336048126,0.1418300867080688,293.76336669921875,297.1499938964844,293.1499938964844,0.0034398573916405,-255.927474975586,297.1325988769531,0.4005108475685119,0.050000000745058,0.0513241402804851,293.2217712402344,297.1499938964844,293.1499938964844,0.2794833481311798,-4021.680908203125,304.1563415527344,0.8701038360595703,0.4221825003623962,0.2975072562694549,293.281494140625,297.1499938964844,293.1499938964844,0.3970734775066376,-7194.6630859375,304.1604919433594,0.9621440768241882,0.5595621466636658,0.5320339202880859,293.2015991210937,297.1499938964844,293.1499938964844,0.0122183971107006,-3216.09521484375,303.9046325683594,0.4005108475685119,0.050000000745058,0.2434596121311187,290.96929931640625,291.1499938964844,260.65643310546875,259.07977294921875,279.3128662109375,293.5443420410156,292.9690246582031,1.0,0.366828978061676,0.8066003918647766,0.8066003918647766,1.0,1.0,-1.5196250677108765,0.6577669382095337,0.861858069896698,0.3030777871608734,0.0,0.0,0.9169943928718568,114.42361450195312,84.0,-2.740816354751587,-20888.6328125,495.057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.890869140625,311.0707397460937,278.1499938964844,0.0,18000.0,313.4700012207031,35421.8671875,36000.0,0.0,0.0,0.4639330506324768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7708569765090942,1.7708840370178225,-2.7053567464463413e-05,0.0,0.0004708330670837,0.0,0.0,636.0028686523438,0.0,0.0,0.0,0.977836012840271,4.0,0.0,1.0
646380,293.1454162597656,297.1499938964844,293.1499938964844,0.0812587141990661,-1916.570068359375,304.14959716796875,0.6371269226074219,0.1542428284883499,0.1418925076723098,293.7721862792969,297.1499938964844,293.1499938964844,0.0032108980230987,-239.14503479003903,296.8932189941406,0.4082778096199035,0.050000000745058,0.0509426072239875,293.2205505371094,297.1499938964844,293.1499938964844,0.2778250277042389,-4002.44921875,304.1570129394531,0.884021520614624,0.420608252286911,0.2961235046386719,293.2791748046875,297.1499938964844,293.1499938964844,0.3941800594329834,-7152.44140625,304.1618347167969,0.9765839576721193,0.5567016005516052,0.5289493799209595,293.2022705078125,297.1499938964844,293.1499938964844,0.0120253814384341,-3185.80126953125,303.884765625,0.4082778096199035,0.050000000745058,0.24164979159832,290.9710693359375,291.1499938964844,260.6687927246094,259.0904846191406,279.3321838378906,293.5553283691406,292.9716186523437,1.0,0.3567453026771545,0.8058568239212036,0.8058568239212036,1.0,1.0,-1.5117050409317017,0.6539850831031799,0.8577199578285217,0.3010320365428924,0.0,0.0,0.940834641456604,104.61760711669922,72.0,3.652688980102539,-20768.15625,465.186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66168212890625,310.9301452636719,278.1499938964844,0.0,18000.0,313.4700012207031,35477.390625,36000.0,0.0,0.0,0.4650233089923858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.817664623260498,1.817692756652832,-2.8086124075343832e-05,0.0,0.00047193953651,0.0,0.0,680.9183349609375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646440,293.1454162597656,297.1499938964844,293.1499938964844,0.0812587141990661,-1916.570068359375,304.14959716796875,0.6371269226074219,0.1542428284883499,0.1418925076723098,293.7721862792969,297.1499938964844,293.1499938964844,0.0032108980230987,-239.14503479003903,296.8932189941406,0.4082778096199035,0.050000000745058,0.0509426072239875,293.2205505371094,297.1499938964844,293.1499938964844,0.2778250277042389,-4002.44921875,304.1570129394531,0.884021520614624,0.420608252286911,0.2961235046386719,293.2791748046875,297.1499938964844,293.1499938964844,0.3941800594329834,-7152.44140625,304.1618347167969,0.9765839576721193,0.5567016005516052,0.5289493799209595,293.2022705078125,297.1499938964844,293.1499938964844,0.0120253814384341,-3185.80126953125,303.884765625,0.4082778096199035,0.050000000745058,0.24164979159832,290.9710693359375,291.1499938964844,260.6687927246094,259.0904846191406,279.3321838378906,293.5553283691406,292.9716186523437,1.0,0.3567453026771545,0.8058568239212036,0.8058568239212036,1.0,1.0,-1.5117050409317017,0.6539850831031799,0.8577199578285217,0.3010320365428924,0.0,0.0,0.940834641456604,104.61760711669922,72.0,3.652688980102539,-20768.15625,465.186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66168212890625,310.9301452636719,278.1499938964844,0.0,18000.0,313.4700012207031,35477.390625,36000.0,0.0,0.0,0.4650233089923858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.817664623260498,1.817692756652832,-2.8086124075343832e-05,0.0,0.00047193953651,0.0,0.0,680.9183349609375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646500,293.14434814453125,297.1499938964844,293.1499938964844,0.0812773182988166,-1916.883544921875,304.1496276855469,0.6431515216827393,0.1545093357563018,0.141936644911766,293.7765197753906,297.1499938964844,293.1499938964844,0.003096004249528,-230.67559814453125,296.77325439453125,0.4127969145774841,0.050000000745058,0.0507437698543071,293.21990966796875,297.1499938964844,293.1499938964844,0.2769821584224701,-3992.683837890625,304.1572570800781,0.8921657800674438,0.4198393821716308,0.2954389154911041,293.2779541015625,297.1499938964844,293.1499938964844,0.3927167654037475,-7131.150390625,304.1623229980469,0.9841960072517396,0.5553039908409119,0.5274308323860168,293.2024841308594,297.1499938964844,293.1499938964844,0.0119267841801047,-3170.065673828125,303.8751220703125,0.4127969145774841,0.050000000745058,0.240706592798233,290.9731750488281,291.1499938964844,260.6751403808594,259.09600830078125,279.34185791015625,293.5607604980469,292.97271728515625,1.0,0.3513877987861633,0.8054850101470947,0.8054850101470947,1.0,1.0,-1.5077420473098757,0.652094304561615,0.8556477427482605,0.3000071346759796,0.0,0.0,0.9523784518241882,99.51038360595705,72.0,0.8583415150642395,-20683.84375,449.836181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57525634765625,310.86248779296875,278.1499938964844,0.0,18000.0,313.95001220703125,34896.875,36000.0,0.0,0.0,0.4703944027423858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8225061893463133,1.822534203529358,-2.806186239467933e-05,0.0,0.0004773905384354,0.0,0.0,683.498046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646560,293.143310546875,297.1499938964844,293.1499938964844,0.0813270211219787,-1917.816650390625,304.1496276855469,0.6498957276344299,0.1547882109880447,0.1419890075922012,293.7807922363281,297.1499938964844,293.1499938964844,0.0029832068830728,-222.3643341064453,296.65057373046875,0.4179326593875885,0.050000000745058,0.0505411811172962,293.2192687988281,297.1499938964844,293.1499938964844,0.2762277126312256,-3984.0107421875,304.1573181152344,0.9011570811271667,0.4190837442874908,0.2947602570056915,293.2767028808594,297.1499938964844,293.1499938964844,0.3913796842098236,-7111.83056640625,304.1625366210937,0.991909921169281,0.5539301037788391,0.5259295701980591,293.20263671875,297.1499938964844,293.1499938964844,0.0118317194283008,-3155.022705078125,303.865478515625,0.4179326593875885,0.050000000745058,0.2397456020116806,290.97149658203125,291.1499938964844,260.681640625,259.1016540527344,279.3515319824219,293.5661315917969,292.9719543457031,1.0,0.3458476066589355,0.8051329255104065,0.8051329255104065,1.0,1.0,-1.503791093826294,0.650212287902832,0.8535787463188171,0.2989864647388458,0.0,0.0,0.964478313922882,94.30870056152344,60.0,2.353076457977295,-20631.96484375,434.3280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5501403808594,310.8478698730469,278.1499938964844,0.0,18000.0,313.95001220703125,34261.515625,36000.0,0.0,0.0,0.4714248776435852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8249273300170896,1.8249553442001345,-2.797180241032038e-05,0.0,0.0004784363263752,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646620,293.1410522460937,297.1499938964844,293.1499938964844,0.0812485218048095,-1915.9495849609373,304.14990234375,0.6638627052307129,0.1554105430841446,0.1421815305948257,293.78912353515625,297.1499938964844,293.1499938964844,0.0027581120375543,-205.4827880859375,296.419677734375,0.4289272725582123,0.050000000745058,0.050181396305561,293.2177734375,297.1499938964844,293.1499938964844,0.2740045487880707,-3957.728759765625,304.1586303710937,0.9202322363853456,0.4176267981529236,0.2934699952602386,293.2686462402344,297.1499938964844,293.1499938964844,0.3780277073383331,-6909.08251953125,304.1821594238281,0.9990000128746032,0.5523046255111694,0.5112133622169495,293.2025756835937,297.1499938964844,293.1499938964844,0.0116287115961313,-3120.02294921875,303.84771728515625,0.4289272725582123,0.050000000745058,0.2380389273166656,290.9956359863281,291.1499938964844,260.6951599121094,259.1133728027344,279.38250732421875,293.5809936523437,293.0009155273437,1.0,0.3338657319545746,0.8044286370277405,0.8044286370277405,1.0,1.0,-1.4823410511016846,0.6401576995849609,0.8421833515167236,0.2935752272605896,0.0,0.0,0.9839927554130554,84.81222534179688,48.0,42.99604797363281,-20430.275390625,398.7776489257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5645751953125,310.89410400390625,278.1499938964844,0.0,18000.0,313.95001220703125,33248.92578125,36000.0,0.0,0.0,0.4728851318359375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828774094581604,1.8288019895553589,-2.7828153179143555e-05,0.0,0.000479918293422,0.0,0.0,683.4949340820312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646680,293.1410522460937,297.1499938964844,293.1499938964844,0.0812485218048095,-1915.9495849609373,304.14990234375,0.6638627052307129,0.1554105430841446,0.1421815305948257,293.78912353515625,297.1499938964844,293.1499938964844,0.0027581120375543,-205.4827880859375,296.419677734375,0.4289272725582123,0.050000000745058,0.050181396305561,293.2177734375,297.1499938964844,293.1499938964844,0.2740045487880707,-3957.728759765625,304.1586303710937,0.9202322363853456,0.4176267981529236,0.2934699952602386,293.2686462402344,297.1499938964844,293.1499938964844,0.3780277073383331,-6909.08251953125,304.1821594238281,0.9990000128746032,0.5523046255111694,0.5112133622169495,293.2025756835937,297.1499938964844,293.1499938964844,0.0116287115961313,-3120.02294921875,303.84771728515625,0.4289272725582123,0.050000000745058,0.2380389273166656,290.9956359863281,291.1499938964844,260.6951599121094,259.1133728027344,279.38250732421875,293.5809936523437,293.0009155273437,1.0,0.3338657319545746,0.8044286370277405,0.8044286370277405,1.0,1.0,-1.4823410511016846,0.6401576995849609,0.8421833515167236,0.2935752272605896,0.0,0.0,0.9839927554130554,84.81222534179688,48.0,42.99604797363281,-20430.275390625,398.7776489257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5645751953125,310.89410400390625,278.1499938964844,0.0,18000.0,313.95001220703125,33248.92578125,36000.0,0.0,0.0,0.4728851318359375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828774094581604,1.8288019895553589,-2.7828153179143555e-05,0.0,0.000479918293422,0.0,0.0,683.4949340820312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646740,293.13836669921875,297.1499938964844,293.1499938964844,0.0805853307247161,-1902.0194091796875,304.15106201171875,0.6789740324020386,0.1561809927225113,0.142532467842102,293.7974548339844,297.1499938964844,293.1499938964844,0.0025200801901519,-186.9971618652344,296.2366943359375,0.4414737820625305,0.050000000745058,0.0498619154095649,293.2165832519531,297.1499938964844,293.1499938964844,0.2695672810077667,-3903.906005859375,304.1632080078125,0.940929114818573,0.4161566197872162,0.29222571849823,293.22808837890625,297.1499938964844,293.1499938964844,0.3482301831245422,-6455.01416015625,304.2209777832031,0.9990000128746032,0.5574547648429871,0.4806553721427917,293.2015991210937,297.1499938964844,293.1499938964844,0.0113547099754214,-3065.40234375,303.834716796875,0.4414737820625305,0.050000000745058,0.2365234643220901,291.1020202636719,291.1499938964844,260.7095947265625,259.1258544921875,279.4422607421875,293.6246337890625,293.1141967773437,1.0,0.3201820850372314,0.8037244081497192,0.8037244081497192,1.0,1.0,-1.4423831701278689,0.6216554045677185,0.8207278251647949,0.2832679152488708,0.0,0.0,0.9841362237930298,76.00897979736328,36.0,139.57273864746094,-20106.39453125,356.844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7098693847656,311.08319091796875,278.1499938964844,0.0,18000.0,314.42999267578125,32985.9921875,36000.0,0.0,0.0,0.4775255918502807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8297702074050903,1.829797983169556,-2.779082024062518e-05,0.0,0.0004846277588512,0.0,0.0,683.4901733398438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646800,293.13836669921875,297.1499938964844,293.1499938964844,0.0805853307247161,-1902.0194091796875,304.15106201171875,0.6789740324020386,0.1561809927225113,0.142532467842102,293.7974548339844,297.1499938964844,293.1499938964844,0.0025200801901519,-186.9971618652344,296.2366943359375,0.4414737820625305,0.050000000745058,0.0498619154095649,293.2165832519531,297.1499938964844,293.1499938964844,0.2695672810077667,-3903.906005859375,304.1632080078125,0.940929114818573,0.4161566197872162,0.29222571849823,293.22808837890625,297.1499938964844,293.1499938964844,0.3482301831245422,-6455.01416015625,304.2209777832031,0.9990000128746032,0.5574547648429871,0.4806553721427917,293.2015991210937,297.1499938964844,293.1499938964844,0.0113547099754214,-3065.40234375,303.834716796875,0.4414737820625305,0.050000000745058,0.2365234643220901,291.1020202636719,291.1499938964844,260.7095947265625,259.1258544921875,279.4422607421875,293.6246337890625,293.1141967773437,1.0,0.3201820850372314,0.8037244081497192,0.8037244081497192,1.0,1.0,-1.4423831701278689,0.6216554045677185,0.8207278251647949,0.2832679152488708,0.0,0.0,0.9841362237930298,76.00897979736328,36.0,139.57273864746094,-20106.39453125,356.844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7098693847656,311.08319091796875,278.1499938964844,0.0,18000.0,314.42999267578125,32985.9921875,36000.0,0.0,0.0,0.4775255918502807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8297702074050903,1.829797983169556,-2.779082024062518e-05,0.0,0.0004846277588512,0.0,0.0,683.4901733398438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646860,293.1351623535156,297.1499938964844,293.1499938964844,0.0793236792087555,-1875.8741455078125,304.15283203125,0.6978233456611633,0.157122790813446,0.1430326998233795,293.80584716796875,297.1499938964844,293.1499938964844,0.0022673993371427,-166.99139404296875,296.105712890625,0.4583159387111664,0.050000000745058,0.0495293177664279,293.2156982421875,297.1499938964844,293.1499938964844,0.2628493905067444,-3821.763916015625,304.1700744628906,0.9647364020347596,0.4146491587162018,0.2909403443336487,293.1592102050781,297.1499938964844,293.1499938964844,0.3129914700984955,-5913.39404296875,304.2559509277344,0.9990000128746032,0.5693841576576233,0.4466246962547302,293.1987609863281,297.1499938964844,293.1499938964844,0.0110049089416861,-2989.526611328125,303.8295288085937,0.4583159387111664,0.050000000745058,0.2349457442760467,291.2901306152344,291.1499938964844,260.7251281738281,259.1392517089844,279.537841796875,293.7267150878906,293.3104858398437,1.0,0.3051346838474273,0.8032863736152649,0.8032863736152649,1.0,1.0,-1.398296594619751,0.601376473903656,0.7969200611114502,0.2719538807868957,0.0,0.0,0.9539362192153932,66.8246078491211,54.0,254.5131072998047,-19817.2265625,314.13873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0483703613281,311.4544677734375,278.1499938964844,0.0,18000.0,314.42999267578125,33944.83984375,36000.0,0.0,0.0,0.476378858089447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82613217830658,1.826160192489624,-2.792689883790445e-05,0.0,0.0004834639839828,0.0,0.0,683.5015258789062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646920,293.1351623535156,297.1499938964844,293.1499938964844,0.0793236792087555,-1875.8741455078125,304.15283203125,0.6978233456611633,0.157122790813446,0.1430326998233795,293.80584716796875,297.1499938964844,293.1499938964844,0.0022673993371427,-166.99139404296875,296.105712890625,0.4583159387111664,0.050000000745058,0.0495293177664279,293.2156982421875,297.1499938964844,293.1499938964844,0.2628493905067444,-3821.763916015625,304.1700744628906,0.9647364020347596,0.4146491587162018,0.2909403443336487,293.1592102050781,297.1499938964844,293.1499938964844,0.3129914700984955,-5913.39404296875,304.2559509277344,0.9990000128746032,0.5693841576576233,0.4466246962547302,293.1987609863281,297.1499938964844,293.1499938964844,0.0110049089416861,-2989.526611328125,303.8295288085937,0.4583159387111664,0.050000000745058,0.2349457442760467,291.2901306152344,291.1499938964844,260.7251281738281,259.1392517089844,279.537841796875,293.7267150878906,293.3104858398437,1.0,0.3051346838474273,0.8032863736152649,0.8032863736152649,1.0,1.0,-1.398296594619751,0.601376473903656,0.7969200611114502,0.2719538807868957,0.0,0.0,0.9539362192153932,66.8246078491211,54.0,254.5131072998047,-19817.2265625,314.13873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0483703613281,311.4544677734375,278.1499938964844,0.0,18000.0,314.42999267578125,33944.83984375,36000.0,0.0,0.0,0.476378858089447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82613217830658,1.826160192489624,-2.792689883790445e-05,0.0,0.0004834639839828,0.0,0.0,683.5015258789062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646980,293.1350402832031,297.1499938964844,293.1499938964844,0.0777977481484413,-1844.5941162109373,304.1543884277344,0.705617368221283,0.1575441509485244,0.1435483545064926,293.8143920898437,297.1499938964844,293.1499938964844,0.0020126020535826,-146.91969299316406,296.001220703125,0.4650941491127014,0.050000000745058,0.0494156368076801,293.2154235839844,297.1499938964844,293.1499938964844,0.2554214298725128,-3730.86279296875,304.17559814453125,0.9723007678985596,0.4130432605743408,0.2897625565528869,293.0885009765625,297.1499938964844,293.1499938964844,0.2944791615009308,-5631.81787109375,304.2503356933594,0.9990000128746032,0.5835394859313965,0.434375911951065,293.1950378417969,297.1499938964844,293.1499938964844,0.0107094347476959,-2919.774169921875,303.82879638671875,0.4650941491127014,0.050000000745058,0.234406515955925,291.5130920410156,291.1499938964844,260.74200439453125,259.1537780761719,279.560302734375,293.734375,293.5289611816406,1.0,0.3006871342658996,0.8028483390808105,0.8028483390808105,1.0,1.0,-1.381993055343628,0.5939186215400696,0.7880744934082031,0.2675994336605072,0.0,0.0,0.8900645971298218,63.66535568237305,72.0,275.513916015625,-19797.775390625,299.4939270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4192199707031,311.78350830078125,278.1499938964844,0.0,18000.0,314.42999267578125,36580.80078125,36000.0,0.0,0.0,0.4734372794628143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7943915128707886,1.7944194078445437,-2.7825182769447565e-05,0.0,0.0004804786585737,0.0,0.0,662.4757080078125,0.0,0.0,0.0,0.986775815486908,4.0,0.0,1.0
647040,293.1350402832031,297.1499938964844,293.1499938964844,0.0777977481484413,-1844.5941162109373,304.1543884277344,0.705617368221283,0.1575441509485244,0.1435483545064926,293.8143920898437,297.1499938964844,293.1499938964844,0.0020126020535826,-146.91969299316406,296.001220703125,0.4650941491127014,0.050000000745058,0.0494156368076801,293.2154235839844,297.1499938964844,293.1499938964844,0.2554214298725128,-3730.86279296875,304.17559814453125,0.9723007678985596,0.4130432605743408,0.2897625565528869,293.0885009765625,297.1499938964844,293.1499938964844,0.2944791615009308,-5631.81787109375,304.2503356933594,0.9990000128746032,0.5835394859313965,0.434375911951065,293.1950378417969,297.1499938964844,293.1499938964844,0.0107094347476959,-2919.774169921875,303.82879638671875,0.4650941491127014,0.050000000745058,0.234406515955925,291.5130920410156,291.1499938964844,260.74200439453125,259.1537780761719,279.560302734375,293.734375,293.5289611816406,1.0,0.3006871342658996,0.8028483390808105,0.8028483390808105,1.0,1.0,-1.381993055343628,0.5939186215400696,0.7880744934082031,0.2675994336605072,0.0,0.0,0.8900645971298218,63.66535568237305,72.0,275.513916015625,-19797.775390625,299.4939270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4192199707031,311.78350830078125,278.1499938964844,0.0,18000.0,314.42999267578125,36580.80078125,36000.0,0.0,0.0,0.4734372794628143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7943915128707886,1.7944194078445437,-2.7825182769447565e-05,0.0,0.0004804786585737,0.0,0.0,662.4757080078125,0.0,0.0,0.0,0.986775815486908,4.0,0.0,1.0
647100,293.137451171875,297.1499938964844,293.1499938964844,0.0771318450570106,-1831.4779052734373,304.1548156738281,0.7044658064842224,0.1572569906711578,0.1434079557657241,293.8185729980469,297.1499938964844,293.1499938964844,0.0018942173337563,-137.91139221191406,295.9236145019531,0.4642239511013031,0.050000000745058,0.0494302622973918,293.21533203125,297.1499938964844,293.1499938964844,0.252916544675827,-3700.70654296875,304.17547607421875,0.9705601334571838,0.4122295379638672,0.2892079353332519,293.0663757324219,297.1499938964844,293.1499938964844,0.2927350699901581,-5609.77392578125,304.23516845703125,0.9990000128746032,0.5886728763580322,0.4359678626060486,293.1935119628906,297.1499938964844,293.1499938964844,0.0106345228850841,-2901.3662109375,303.826904296875,0.4642239511013031,0.050000000745058,0.2344758808612823,291.58221435546875,291.1499938964844,260.7510070800781,259.1614990234375,279.56121826171875,293.72882080078125,293.59051513671875,1.0,0.3015028834342956,0.8026293516159058,0.8026293516159058,1.0,1.0,-1.38316547870636,0.5944333076477051,0.7887322306632996,0.2678599059581756,0.0,0.0,0.8541092872619629,64.0545883178711,72.0,215.70828247070312,-19776.9296875,300.9198608398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5843505859375,311.8575439453125,278.1499938964844,0.0,18000.0,313.95001220703125,37279.3515625,36000.0,0.0,0.0,0.4668402671813965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7321596145629885,1.7321863174438477,-2.6650466679711823e-05,0.0,0.0004737835261039,0.0,0.0,607.2454223632812,0.0,0.0,0.0,0.9571926593780518,4.0,0.0,1.0
647160,293.1388854980469,297.1499938964844,293.1499938964844,0.0768189206719398,-1825.4974365234373,304.15447998046875,0.7010287046432495,0.1571319699287414,0.1432594507932663,293.8226318359375,297.1499938964844,293.1499938964844,0.0017849572468549,-129.8349609375,295.81884765625,0.4610799252986908,0.050000000745058,0.0494822598993778,293.2152099609375,297.1499938964844,293.1499938964844,0.2515679001808166,-3685.12841796875,304.1732482910156,0.9658939838409424,0.4114272892475128,0.2886847853660583,293.05487060546875,297.1499938964844,293.1499938964844,0.2954567968845367,-5658.6982421875,304.21466064453125,0.9990000128746032,0.5920037627220154,0.4415875673294067,293.1923217773437,297.1499938964844,293.1499938964844,0.0106163285672664,-2896.611328125,303.8232421875,0.4610799252986908,0.050000000745058,0.2347225248813629,291.6090087890625,291.1499938964844,260.7604064941406,259.1695861816406,279.56475830078125,293.7336120605469,293.6093444824219,1.0,0.3040380775928497,0.8024537563323975,0.8024537563323975,1.0,1.0,-1.3894590139389038,0.5972899794578552,0.7921690344810486,0.2694396078586578,0.0,0.0,0.8205775618553162,65.47673034667969,90.0,125.8210678100586,-19727.951171875,307.0293884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6981506347656,311.8479309082031,278.1499938964844,0.0,18000.0,313.95001220703125,37694.41796875,36000.0,0.0,0.0,0.464316189289093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6527304649353027,1.6527554988861084,-2.51116889558034e-05,0.0,0.0004712219233624,0.0,0.0,540.2042236328125,0.0,0.0,0.0,0.9199783205986024,4.0,0.0,1.0
647220,293.1371765136719,297.1499938964844,293.1499938964844,0.0778012871742248,-1844.8817138671875,304.1512756347656,0.6903525590896606,0.157750204205513,0.1437391191720962,293.8304138183594,297.1499938964844,293.1499938964844,0.0015943420585244,-116.34730529785156,295.5224609375,0.4500092566013336,0.050000000745058,0.0496826730668544,293.2147216796875,297.1499938964844,293.1499938964844,0.2523485422134399,-3697.601806640625,304.1640930175781,0.9490317702293396,0.4098749458789825,0.2877416610717773,293.0626525878906,297.1499938964844,293.1499938964844,0.312845915555954,-5944.28759765625,304.16387939453125,0.9990000128746032,0.5929153561592102,0.4626142084598541,293.19146728515625,297.1499938964844,293.1499938964844,0.0107412515208125,-2926.521484375,303.808837890625,0.4500092566013336,0.050000000745058,0.2356732189655304,291.53521728515625,291.1499938964844,260.7805480957031,259.1867980957031,279.5717468261719,293.757568359375,293.5227966308594,1.0,0.313448816537857,0.8021025657653809,0.8021025657653809,1.0,1.0,-1.4155174493789673,0.6091717481613159,0.8063457012176514,0.2760695815086365,0.0,0.0,0.7724859714508057,70.99596405029297,108.0,-77.16756439208984,-19675.798828125,331.9596252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8803100585937,311.7334899902344,278.1499938964844,0.0,18000.0,313.95001220703125,37654.80859375,36000.0,0.0,0.0,0.4591151177883148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4929263591766355,1.4929484128952026,-2.20501606236212e-05,0.0,0.0004659434780478,0.0,0.0,419.2767639160156,0.0,0.0,0.0,0.8468626737594604,4.0,0.0,1.0
647280,293.1371765136719,297.1499938964844,293.1499938964844,0.0778012871742248,-1844.8817138671875,304.1512756347656,0.6903525590896606,0.157750204205513,0.1437391191720962,293.8304138183594,297.1499938964844,293.1499938964844,0.0015943420585244,-116.34730529785156,295.5224609375,0.4500092566013336,0.050000000745058,0.0496826730668544,293.2147216796875,297.1499938964844,293.1499938964844,0.2523485422134399,-3697.601806640625,304.1640930175781,0.9490317702293396,0.4098749458789825,0.2877416610717773,293.0626525878906,297.1499938964844,293.1499938964844,0.312845915555954,-5944.28759765625,304.16387939453125,0.9990000128746032,0.5929153561592102,0.4626142084598541,293.19146728515625,297.1499938964844,293.1499938964844,0.0107412515208125,-2926.521484375,303.808837890625,0.4500092566013336,0.050000000745058,0.2356732189655304,291.53521728515625,291.1499938964844,260.7805480957031,259.1867980957031,279.5717468261719,293.757568359375,293.5227966308594,1.0,0.313448816537857,0.8021025657653809,0.8021025657653809,1.0,1.0,-1.4155174493789673,0.6091717481613159,0.8063457012176514,0.2760695815086365,0.0,0.0,0.7724859714508057,70.99596405029297,108.0,-77.16756439208984,-19675.798828125,331.9596252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8803100585937,311.7334899902344,278.1499938964844,0.0,18000.0,313.95001220703125,37654.80859375,36000.0,0.0,0.0,0.4591151177883148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4929263591766355,1.4929484128952026,-2.20501606236212e-05,0.0,0.0004659434780478,0.0,0.0,419.2767639160156,0.0,0.0,0.0,0.8468626737594604,4.0,0.0,1.0
647340,293.13433837890625,297.1499938964844,293.1499938964844,0.0801803916692733,-1891.54736328125,304.1469116210937,0.676468551158905,0.1586570888757705,0.1448976844549179,293.8381042480469,297.1499938964844,293.1499938964844,0.00142657244578,-104.89048767089844,295.1437072753906,0.4358131289482116,0.050000000745058,0.0499965921044349,293.2140197753906,297.1499938964844,293.1499938964844,0.2561807334423065,-3747.7041015625,304.15301513671875,0.9245965480804444,0.4083724617958069,0.2869223654270172,293.1073913574219,297.1499938964844,293.1499938964844,0.3429822325706482,-6422.6591796875,304.1090393066406,0.9990000128746032,0.586135745048523,0.4937541782855987,293.193115234375,297.1499938964844,293.1499938964844,0.0110103730112314,-2990.943359375,303.7846984863281,0.4358131289482116,0.050000000745058,0.2371623218059539,291.3517150878906,291.1499938964844,260.8026428222656,259.2056884765625,279.5537414550781,293.7533264160156,293.334228515625,1.0,0.3274016082286834,0.8017513155937195,0.8017513155937195,1.0,1.0,-1.4554654359817505,0.6274645328521729,0.8280008435249329,0.2863034904003143,0.0,0.0,0.7570649981498718,79.64533233642578,126.0,-221.4354248046875,-19825.57421875,372.2333679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9615478515625,311.5830078125,278.1499938964844,0.0,18000.0,313.4700012207031,36794.22265625,36000.0,0.0,0.0,0.4495721161365509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401785135269165,1.401805400848389,-2.025345020228997e-05,0.0,0.0004562585672829,0.0,0.0,357.41510009765625,0.0,0.0,0.0,0.8061192631721497,4.0,0.0,1.0
647400,293.13433837890625,297.1499938964844,293.1499938964844,0.0801803916692733,-1891.54736328125,304.1469116210937,0.676468551158905,0.1586570888757705,0.1448976844549179,293.8381042480469,297.1499938964844,293.1499938964844,0.00142657244578,-104.89048767089844,295.1437072753906,0.4358131289482116,0.050000000745058,0.0499965921044349,293.2140197753906,297.1499938964844,293.1499938964844,0.2561807334423065,-3747.7041015625,304.15301513671875,0.9245965480804444,0.4083724617958069,0.2869223654270172,293.1073913574219,297.1499938964844,293.1499938964844,0.3429822325706482,-6422.6591796875,304.1090393066406,0.9990000128746032,0.586135745048523,0.4937541782855987,293.193115234375,297.1499938964844,293.1499938964844,0.0110103730112314,-2990.943359375,303.7846984863281,0.4358131289482116,0.050000000745058,0.2371623218059539,291.3517150878906,291.1499938964844,260.8026428222656,259.2056884765625,279.5537414550781,293.7533264160156,293.334228515625,1.0,0.3274016082286834,0.8017513155937195,0.8017513155937195,1.0,1.0,-1.4554654359817505,0.6274645328521729,0.8280008435249329,0.2863034904003143,0.0,0.0,0.7570649981498718,79.64533233642578,126.0,-221.4354248046875,-19825.57421875,372.2333679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9615478515625,311.5830078125,278.1499938964844,0.0,18000.0,313.4700012207031,36794.22265625,36000.0,0.0,0.0,0.4495721161365509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401785135269165,1.401805400848389,-2.025345020228997e-05,0.0,0.0004562585672829,0.0,0.0,357.41510009765625,0.0,0.0,0.0,0.8061192631721497,4.0,0.0,1.0
647460,293.1341857910156,297.1499938964844,293.1499938964844,0.0827048942446708,-1941.538330078125,304.1437683105469,0.6604702472686768,0.1590894609689712,0.1458015739917755,293.8462219238281,297.1499938964844,293.1499938964844,0.0012633200967684,-93.7105484008789,294.7277526855469,0.4215961396694183,0.050000000745058,0.0504110418260097,293.2134704589844,297.1499938964844,293.1499938964844,0.2611459791660309,-3810.904296875,304.143798828125,0.898622989654541,0.4068649113178253,0.2861835360527038,293.1849670410156,297.1499938964844,293.1499938964844,0.3823293447494507,-7029.341796875,304.0572509765625,0.9990000128746032,0.5715523362159729,0.5320814251899719,293.1979064941406,297.1499938964844,293.1499938964844,0.011338491924107,-3068.59521484375,303.749755859375,0.4215961396694183,0.050000000745058,0.239128291606903,291.1322326660156,291.1499938964844,260.8269348144531,259.226318359375,279.4951477050781,293.6846618652344,293.11395263671875,1.0,0.3445596396923065,0.8007251024246216,0.8007251024246216,1.0,1.0,-1.504528284072876,0.6499585509300232,0.8545697331428528,0.2988477647304535,0.0,0.0,0.7738296985626221,91.0309600830078,129.0,-286.7142639160156,-20200.6328125,426.3468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78082275390625,311.35137939453125,278.1499938964844,0.0,18000.0,313.4700012207031,35747.9609375,36000.0,0.0,0.0,0.445700079202652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4080500602722168,1.4080702066421509,-2.012373624893371e-05,0.0,0.0004523289389908,0.0,0.0,358.2573547363281,0.0,0.0,0.0,0.8093063831329346,4.0,0.0,1.0
647520,293.1341857910156,297.1499938964844,293.1499938964844,0.0827048942446708,-1941.538330078125,304.1437683105469,0.6604702472686768,0.1590894609689712,0.1458015739917755,293.8462219238281,297.1499938964844,293.1499938964844,0.0012633200967684,-93.7105484008789,294.7277526855469,0.4215961396694183,0.050000000745058,0.0504110418260097,293.2134704589844,297.1499938964844,293.1499938964844,0.2611459791660309,-3810.904296875,304.143798828125,0.898622989654541,0.4068649113178253,0.2861835360527038,293.1849670410156,297.1499938964844,293.1499938964844,0.3823293447494507,-7029.341796875,304.0572509765625,0.9990000128746032,0.5715523362159729,0.5320814251899719,293.1979064941406,297.1499938964844,293.1499938964844,0.011338491924107,-3068.59521484375,303.749755859375,0.4215961396694183,0.050000000745058,0.239128291606903,291.1322326660156,291.1499938964844,260.8269348144531,259.226318359375,279.4951477050781,293.6846618652344,293.11395263671875,1.0,0.3445596396923065,0.8007251024246216,0.8007251024246216,1.0,1.0,-1.504528284072876,0.6499585509300232,0.8545697331428528,0.2988477647304535,0.0,0.0,0.7738296985626221,91.0309600830078,129.0,-286.7142639160156,-20200.6328125,426.3468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78082275390625,311.35137939453125,278.1499938964844,0.0,18000.0,313.4700012207031,35747.9609375,36000.0,0.0,0.0,0.445700079202652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4080500602722168,1.4080702066421509,-2.012373624893371e-05,0.0,0.0004523289389908,0.0,0.0,358.2573547363281,0.0,0.0,0.0,0.8093063831329346,4.0,0.0,1.0
