time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
647580,293.13690185546875,297.1499938964844,293.1499938964844,0.0843039974570274,-1973.2220458984373,304.143310546875,0.6441397666931152,0.1589439660310745,0.1462736874818802,293.85498046875,297.1499938964844,293.1499938964844,0.0010913752485066,-81.42211151123047,294.34942626953125,0.4088479876518249,0.050000000745058,0.0509164966642856,293.2127380371094,297.1499938964844,293.1499938964844,0.264372318983078,-3851.064208984375,304.1408386230469,0.8742620348930359,0.4054063856601715,0.2855406403541565,293.258056640625,297.1499938964844,293.1499938964844,0.3894104063510895,-7119.236328125,304.078857421875,0.9784952402114868,0.5557276010513306,0.530373752117157,293.2053527832031,297.1499938964844,293.1499938964844,0.0116026774048805,-3129.034912109375,303.7071838378906,0.4088479876518249,0.050000000745058,0.2415259480476379,290.9813232421875,291.1499938964844,260.85357666015625,259.2489624023437,279.4847412109375,293.6419982910156,292.9779663085937,1.0,0.3568430840969085,0.7996988296508789,0.7996988296508789,1.0,1.0,-1.5066183805465698,0.6507112979888916,0.8559070825576782,0.2995452284812927,0.0,0.0,0.8088205456733704,103.87942504882812,132.0,-180.32647705078125,-20282.955078125,460.1618347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4345703125,311.186767578125,278.1499938964844,0.0,18000.0,313.4700012207031,35040.58203125,36000.0,0.0,0.0,0.4446003139019012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4935227632522583,1.4935442209243774,-2.146977021766361e-05,0.0,0.0004512128070928,0.0,0.0,411.6834716796875,0.0,0.0,0.0,0.8480197787284851,4.0,0.0,1.0
647640,293.13690185546875,297.1499938964844,293.1499938964844,0.0843039974570274,-1973.2220458984373,304.143310546875,0.6441397666931152,0.1589439660310745,0.1462736874818802,293.85498046875,297.1499938964844,293.1499938964844,0.0010913752485066,-81.42211151123047,294.34942626953125,0.4088479876518249,0.050000000745058,0.0509164966642856,293.2127380371094,297.1499938964844,293.1499938964844,0.264372318983078,-3851.064208984375,304.1408386230469,0.8742620348930359,0.4054063856601715,0.2855406403541565,293.258056640625,297.1499938964844,293.1499938964844,0.3894104063510895,-7119.236328125,304.078857421875,0.9784952402114868,0.5557276010513306,0.530373752117157,293.2053527832031,297.1499938964844,293.1499938964844,0.0116026774048805,-3129.034912109375,303.7071838378906,0.4088479876518249,0.050000000745058,0.2415259480476379,290.9813232421875,291.1499938964844,260.85357666015625,259.2489624023437,279.4847412109375,293.6419982910156,292.9779663085937,1.0,0.3568430840969085,0.7996988296508789,0.7996988296508789,1.0,1.0,-1.5066183805465698,0.6507112979888916,0.8559070825576782,0.2995452284812927,0.0,0.0,0.8088205456733704,103.87942504882812,132.0,-180.32647705078125,-20282.955078125,460.1618347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4345703125,311.186767578125,278.1499938964844,0.0,18000.0,313.4700012207031,35040.58203125,36000.0,0.0,0.0,0.4446003139019012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4935227632522583,1.4935442209243774,-2.146977021766361e-05,0.0,0.0004512128070928,0.0,0.0,411.6834716796875,0.0,0.0,0.0,0.8480197787284851,4.0,0.0,1.0
647700,293.1387634277344,297.1499938964844,293.1499938964844,0.0844703465700149,-1976.375244140625,304.14422607421875,0.6378238797187805,0.1587438583374023,0.1463307738304138,293.8600158691406,297.1499938964844,293.1499938964844,0.0009848899208009,-73.51441955566406,294.2017822265625,0.4041443467140198,0.050000000745058,0.0511405542492866,293.2127380371094,297.1499938964844,293.1499938964844,0.2643879652023315,-3850.9951171875,304.1424865722656,0.8648215532302856,0.4046100378036499,0.2851727604866028,293.27374267578125,297.1499938964844,293.1499938964844,0.3861491084098816,-7067.35546875,304.0975341796875,0.965965747833252,0.551267147064209,0.5254454612731934,293.2091979980469,297.1499938964844,293.1499938964844,0.0116530777886509,-3140.431640625,303.6866455078125,0.4041443467140198,0.050000000745058,0.2425887733697891,290.9678649902344,291.1499938964844,260.8678894042969,259.26104736328125,279.4981689453125,293.64556884765625,292.96636962890625,1.0,0.3614521920681,0.7991856932640076,0.7991856932640076,1.0,1.0,-1.5010453462600708,0.6480631828308105,0.8529821634292603,0.2980722784996032,0.0,0.0,0.8223726153373718,109.4507064819336,132.0,-110.63346099853516,-20244.4921875,471.5154418945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2626647949219,311.1093139648437,278.1499938964844,0.0,18000.0,313.1499938964844,35082.859375,35640.0,0.0,0.0,0.4413635730743408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5352829694747925,1.5353052616119385,-2.224740273959469e-05,0.0,0.0004479279159568,0.0,0.0,441.0711059570313,0.0,0.0,0.0,0.8621321320533752,4.0,0.0,1.0
647760,293.1405029296875,297.1499938964844,293.1499938964844,0.0845873579382896,-1978.626708984375,304.1450500488281,0.632889449596405,0.1585440933704376,0.1463267654180526,293.8656616210937,297.1499938964844,293.1499938964844,0.000873097742442,-65.20164489746094,294.0526123046875,0.4004422128200531,0.050000000745058,0.0513278655707836,293.21295166015625,297.1499938964844,293.1499938964844,0.2643141150474548,-3849.92724609375,304.1439819335937,0.8574055433273315,0.4037778675556183,0.284744530916214,293.2823181152344,297.1499938964844,293.1499938964844,0.3844559788703918,-7037.029296875,304.1100769042969,0.9555966258049012,0.548011302947998,0.5220346450805664,293.2127990722656,297.1499938964844,293.1499938964844,0.0116900084540247,-3149.474853515625,303.666015625,0.4004422128200531,0.050000000745058,0.2434772998094558,290.9559936523437,291.1499938964844,260.8828430175781,259.2737121582031,279.51275634765625,293.65350341796875,292.9537048339844,1.0,0.3654080629348755,0.7986767888069153,0.7986767888069153,1.0,1.0,-1.4977221488952637,0.6464663743972778,0.8512557148933411,0.2971457242965698,0.0,0.0,0.8364486694335938,114.13214111328124,135.0,-76.42359161376953,-20182.75390625,481.55706787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0748596191406,310.9949035644531,278.1499938964844,0.0,18000.0,313.1499938964844,34847.82421875,35640.0,0.0,0.0,0.4412049949169159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5670125484466553,1.5670353174209597,-2.2791989977122284e-05,0.0,0.0004477669717743,0.0,0.0,463.5257568359375,0.0,0.0,0.0,0.8812308311462402,4.0,0.0,1.0
647820,293.14324951171875,297.1499938964844,293.1499938964844,0.0847241654992103,-1981.215576171875,304.146484375,0.6254795789718628,0.158227652311325,0.1463046669960022,293.8783264160156,297.1499938964844,293.1499938964844,0.0006406665197573,-47.87232971191406,293.7528076171875,0.3946009576320648,0.050000000745058,0.051631711423397,293.2134094238281,297.1499938964844,293.1499938964844,0.2637863755226135,-3843.26025390625,304.1468811035156,0.8461667895317078,0.40208700299263,0.2837991714477539,293.2893981933594,297.1499938964844,293.1499938964844,0.3820356428623199,-6994.02490234375,304.1272277832031,0.9392210245132446,0.5432053804397583,0.5173622369766235,293.21905517578125,297.1499938964844,293.1499938964844,0.0117290513589978,-3160.734375,303.6258239746094,0.3946009576320648,0.050000000745058,0.2449186146259308,290.9402770996094,291.1499938964844,260.9149169921875,259.30078125,279.54443359375,293.6744689941406,292.93975830078125,1.0,0.3717953562736511,0.7976590394973755,0.7976590394973755,1.0,1.0,-1.493045687675476,0.6441810727119446,0.8488645553588867,0.2958074808120727,0.0,0.0,0.8657073974609375,121.73980712890624,123.0,-30.89302635192871,-20106.1171875,498.198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7272033691406,310.7966003417969,278.1499938964844,0.0,18000.0,313.1499938964844,34822.85546875,35640.0,0.0,0.0,0.4416926205158233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6405260562896729,1.6405502557754517,-2.421822136966512e-05,0.0,0.0004482618824113,0.0,0.0,520.533203125,0.0,0.0,0.0,0.9156035780906676,4.0,0.0,1.0
647880,293.14324951171875,297.1499938964844,293.1499938964844,0.0847241654992103,-1981.215576171875,304.146484375,0.6254795789718628,0.158227652311325,0.1463046669960022,293.8783264160156,297.1499938964844,293.1499938964844,0.0006406665197573,-47.87232971191406,293.7528076171875,0.3946009576320648,0.050000000745058,0.051631711423397,293.2134094238281,297.1499938964844,293.1499938964844,0.2637863755226135,-3843.26025390625,304.1468811035156,0.8461667895317078,0.40208700299263,0.2837991714477539,293.2893981933594,297.1499938964844,293.1499938964844,0.3820356428623199,-6994.02490234375,304.1272277832031,0.9392210245132446,0.5432053804397583,0.5173622369766235,293.21905517578125,297.1499938964844,293.1499938964844,0.0117290513589978,-3160.734375,303.6258239746094,0.3946009576320648,0.050000000745058,0.2449186146259308,290.9402770996094,291.1499938964844,260.9149169921875,259.30078125,279.54443359375,293.6744689941406,292.93975830078125,1.0,0.3717953562736511,0.7976590394973755,0.7976590394973755,1.0,1.0,-1.493045687675476,0.6441810727119446,0.8488645553588867,0.2958074808120727,0.0,0.0,0.8657073974609375,121.73980712890624,123.0,-30.89302635192871,-20106.1171875,498.198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7272033691406,310.7966003417969,278.1499938964844,0.0,18000.0,313.1499938964844,34822.85546875,35640.0,0.0,0.0,0.4416926205158233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6405260562896729,1.6405502557754517,-2.421822136966512e-05,0.0,0.0004482618824113,0.0,0.0,520.533203125,0.0,0.0,0.0,0.9156035780906676,4.0,0.0,1.0
647940,293.1448669433594,297.1499938964844,293.1499938964844,0.0846271216869354,-1979.2413330078125,304.1477966308594,0.6242504715919495,0.1580693274736404,0.1461645513772964,293.8914489746094,297.1499938964844,293.1499938964844,0.0005833437899127,-43.58590316772461,293.4600524902344,0.3937354385852813,0.050000000745058,0.0516766235232353,293.21356201171875,297.1499938964844,293.1499938964844,0.2625884711742401,-3828.54443359375,304.14990234375,0.8436777591705322,0.4004495143890381,0.2826803922653198,293.2908935546875,297.1499938964844,293.1499938964844,0.3793841004371643,-6949.912109375,304.1391296386719,0.9346953630447388,0.5393644571304321,0.5136358737945557,293.22393798828125,297.1499938964844,293.1499938964844,0.0116605786606669,-3151.915283203125,303.5881042480469,0.3937354385852813,0.050000000745058,0.245131641626358,290.9415283203125,291.1499938964844,260.95001220703125,259.330322265625,279.5792236328125,293.69757080078125,292.9422302246094,1.0,0.3716561198234558,0.7966412901878357,0.7966412901878357,1.0,1.0,-1.4873716831207275,0.641433596611023,0.8459380269050598,0.2942206263542175,0.0,0.0,0.8935832977294922,122.77322387695312,111.0,-2.5840017795562744,-20017.572265625,497.4922790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4302673339844,310.62750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,34899.3671875,34560.0,0.0,0.0,0.4429665803909302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7076562643051147,1.7076818943023682,-2.560040229582228e-05,0.0,0.0004495547618716,0.0,0.0,577.1720581054688,0.0,0.0,0.0,0.932203769683838,4.0,0.0,1.0
648000,293.1448669433594,297.1499938964844,293.1499938964844,0.0846271216869354,-1979.2413330078125,304.1477966308594,0.6242504715919495,0.1580693274736404,0.1461645513772964,293.8914489746094,297.1499938964844,293.1499938964844,0.0005833437899127,-43.58590316772461,293.4600524902344,0.3937354385852813,0.050000000745058,0.0516766235232353,293.21356201171875,297.1499938964844,293.1499938964844,0.2625884711742401,-3828.54443359375,304.14990234375,0.8436777591705322,0.4004495143890381,0.2826803922653198,293.2908935546875,297.1499938964844,293.1499938964844,0.3793841004371643,-6949.912109375,304.1391296386719,0.9346953630447388,0.5393644571304321,0.5136358737945557,293.22393798828125,297.1499938964844,293.1499938964844,0.0116605786606669,-3151.915283203125,303.5881042480469,0.3937354385852813,0.050000000745058,0.245131641626358,290.9415283203125,291.1499938964844,260.95001220703125,259.330322265625,279.5792236328125,293.69757080078125,292.9422302246094,1.0,0.3716561198234558,0.7966412901878357,0.7966412901878357,1.0,1.0,-1.4873716831207275,0.641433596611023,0.8459380269050598,0.2942206263542175,0.0,0.0,0.8935832977294922,122.77322387695312,111.0,-2.5840017795562744,-20017.572265625,497.4922790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4302673339844,310.62750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,34899.3671875,34560.0,0.0,0.0,0.4429665803909302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7076562643051147,1.7076818943023682,-2.560040229582228e-05,0.0,0.0004495547618716,0.0,0.0,577.1720581054688,0.0,0.0,0.0,0.932203769683838,4.0,0.0,1.0
648060,293.1405944824219,297.1499938964844,293.1499938964844,0.0850737318396568,-1987.5692138671875,304.14776611328125,0.6284028887748718,0.1590711623430252,0.1467201709747314,293.8981628417969,297.1499938964844,293.1499938964844,0.000373726390535,-12.202595710754396,293.1763000488281,0.3965261876583099,0.050000000745058,0.0515315197408199,293.2084350585937,297.1499938964844,293.1499938964844,0.2620165944099426,-3821.7158203125,304.15087890625,0.8477458357810974,0.3998879194259643,0.2820365130901336,293.2852783203125,297.1499938964844,293.1499938964844,0.3775666356086731,-6920.51953125,304.14569091796875,0.939076602458954,0.5369441509246826,0.510955810546875,293.221435546875,297.1499938964844,293.1499938964844,0.011579755693674,-3139.572021484375,303.569091796875,0.3965261876583099,0.050000000745058,0.2444433569908142,290.9370422363281,291.1499938964844,260.98883056640625,259.36309814453125,279.6083374023437,293.7111511230469,292.93756103515625,1.0,0.3675979673862457,0.7959393858909607,0.7959393858909607,1.0,1.0,-1.4830470085144043,0.6393553018569946,0.8436917066574097,0.2929962873458862,0.0,0.0,0.9222972989082336,119.01947021484376,99.0,-1.5714521408081057,-19909.48828125,485.4891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2088928222656,310.4782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,33997.22265625,34560.0,0.0,0.0,0.4445227980613708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7431511878967283,1.74317729473114,-2.6140178306377493e-05,0.0,0.0004511341103352,0.0,0.0,605.45458984375,0.0,0.0,0.0,0.9620171785354614,4.0,0.0,1.0
648120,293.1405944824219,297.1499938964844,293.1499938964844,0.0850737318396568,-1987.5692138671875,304.14776611328125,0.6284028887748718,0.1590711623430252,0.1467201709747314,293.8981628417969,297.1499938964844,293.1499938964844,0.000373726390535,-12.202595710754396,293.1763000488281,0.3965261876583099,0.050000000745058,0.0515315197408199,293.2084350585937,297.1499938964844,293.1499938964844,0.2620165944099426,-3821.7158203125,304.15087890625,0.8477458357810974,0.3998879194259643,0.2820365130901336,293.2852783203125,297.1499938964844,293.1499938964844,0.3775666356086731,-6920.51953125,304.14569091796875,0.939076602458954,0.5369441509246826,0.510955810546875,293.221435546875,297.1499938964844,293.1499938964844,0.011579755693674,-3139.572021484375,303.569091796875,0.3965261876583099,0.050000000745058,0.2444433569908142,290.9370422363281,291.1499938964844,260.98883056640625,259.36309814453125,279.6083374023437,293.7111511230469,292.93756103515625,1.0,0.3675979673862457,0.7959393858909607,0.7959393858909607,1.0,1.0,-1.4830470085144043,0.6393553018569946,0.8436917066574097,0.2929962873458862,0.0,0.0,0.9222972989082336,119.01947021484376,99.0,-1.5714521408081057,-19909.48828125,485.4891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2088928222656,310.4782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,33997.22265625,34560.0,0.0,0.0,0.4445227980613708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7431511878967283,1.74317729473114,-2.6140178306377493e-05,0.0,0.0004511341103352,0.0,0.0,605.45458984375,0.0,0.0,0.0,0.9620171785354614,4.0,0.0,1.0
648180,293.1390686035156,297.1499938964844,293.1499938964844,0.0851795598864555,-1989.208984375,304.1483459472656,0.6350924968719482,0.159624770283699,0.1470464766025543,293.9062805175781,297.1499938964844,293.1499938964844,2.1356026991270483e-05,-0.0,292.903564453125,0.4013715982437134,0.050000000745058,0.0512803718447685,293.206298828125,297.1499938964844,293.1499938964844,0.2606715261936188,-3805.345947265625,304.15283203125,0.8556037545204163,0.3988461792469024,0.2811862528324127,293.2816772460937,297.1499938964844,293.1499938964844,0.3747890293598175,-6877.09814453125,304.1517333984375,0.948407769203186,0.5342438220977783,0.5082133412361145,293.22003173828125,297.1499938964844,293.1499938964844,0.0114288255572319,-3113.510986328125,303.5489196777344,0.4013715982437134,0.050000000745058,0.2432519942522049,290.95263671875,291.1499938964844,261.0317687988281,259.3995361328125,279.6383056640625,293.7215270996094,292.95458984375,1.0,0.3608979880809784,0.7952375411987305,0.7952375411987305,1.0,1.0,-1.4773948192596436,0.6366642713546753,0.8407304883003235,0.291441947221756,0.0,0.0,0.9477530717849731,112.55697631835938,87.0,19.781042098999023,-19845.83984375,465.9849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0447998046875,310.396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,34028.7578125,34560.0,0.0,0.0,0.4462761580944061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7916730642318726,1.79170024394989,-2.7188840249436907e-05,0.0,0.000452913576737,0.0,0.0,650.502685546875,0.0,0.0,0.0,0.984995424747467,4.0,0.0,1.0
648240,293.1390686035156,297.1499938964844,293.1499938964844,0.0851795598864555,-1989.208984375,304.1483459472656,0.6350924968719482,0.159624770283699,0.1470464766025543,293.9062805175781,297.1499938964844,293.1499938964844,2.1356026991270483e-05,-0.0,292.903564453125,0.4013715982437134,0.050000000745058,0.0512803718447685,293.206298828125,297.1499938964844,293.1499938964844,0.2606715261936188,-3805.345947265625,304.15283203125,0.8556037545204163,0.3988461792469024,0.2811862528324127,293.2816772460937,297.1499938964844,293.1499938964844,0.3747890293598175,-6877.09814453125,304.1517333984375,0.948407769203186,0.5342438220977783,0.5082133412361145,293.22003173828125,297.1499938964844,293.1499938964844,0.0114288255572319,-3113.510986328125,303.5489196777344,0.4013715982437134,0.050000000745058,0.2432519942522049,290.95263671875,291.1499938964844,261.0317687988281,259.3995361328125,279.6383056640625,293.7215270996094,292.95458984375,1.0,0.3608979880809784,0.7952375411987305,0.7952375411987305,1.0,1.0,-1.4773948192596436,0.6366642713546753,0.8407304883003235,0.291441947221756,0.0,0.0,0.9477530717849731,112.55697631835938,87.0,19.781042098999023,-19845.83984375,465.9849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0447998046875,310.396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,34028.7578125,34560.0,0.0,0.0,0.4462761580944061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7916730642318726,1.79170024394989,-2.7188840249436907e-05,0.0,0.000452913576737,0.0,0.0,650.502685546875,0.0,0.0,0.0,0.984995424747467,4.0,0.0,1.0
648300,293.1386108398437,297.1499938964844,293.1499938964844,0.0851179733872413,-1987.81787109375,304.1487731933594,0.6392584443092346,0.1598543524742126,0.1471172273159027,293.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.96099853515625,0.4043998420238495,0.050000000745058,0.0511281862854957,293.2055969238281,297.1499938964844,293.1499938964844,0.2597615122795105,-3794.27978515625,304.15399169921875,0.8607682585716248,0.3982678651809692,0.2806814610958099,293.2801513671875,297.1499938964844,293.1499938964844,0.3731011748313904,-6851.07568359375,304.15447998046875,0.9544382095336914,0.5328807830810547,0.5067827701568604,293.2196044921875,297.1499938964844,293.1499938964844,0.0113377328962087,-3097.195068359375,303.5384826660156,0.4043998420238495,0.050000000745058,0.2425301074981689,290.9660339355469,291.1499938964844,261.0546875,259.41900634765625,279.6547241210937,293.7276611328125,292.9685363769531,1.0,0.3568196296691894,0.794886589050293,0.794886589050293,1.0,1.0,-1.474107265472412,0.6351079940795898,0.8389992713928223,0.2905424833297729,0.0,0.0,0.9586961269378662,108.6436767578125,87.0,29.826765060424805,-19812.06640625,454.31787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9846496582031,310.3710021972656,278.1499938964844,0.0,18000.0,313.1499938964844,34084.93359375,35640.0,0.0,0.0,0.4471508264541626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8121118545532229,1.8121395111083984,-2.7648826289805584e-05,0.0,0.0004538012435659,0.0,0.0,670.328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648360,293.1382141113281,297.1499938964844,293.1499938964844,0.0849932730197906,-1985.1807861328125,304.14923095703125,0.6440358757972717,0.1600753366947174,0.1471621841192245,293.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.97998046875,0.4078484773635864,0.050000000745058,0.05096285790205,293.2050170898437,297.1499938964844,293.1499938964844,0.258689671754837,-3781.231689453125,304.1552124023437,0.866776168346405,0.3976784348487854,0.2801537811756134,293.27862548828125,297.1499938964844,293.1499938964844,0.3711947500705719,-6821.82861328125,304.1571350097656,0.9612103700637816,0.5315293669700623,0.5053446888923645,293.2193298339844,297.1499938964844,293.1499938964844,0.0112368371337652,-3078.63037109375,303.5279846191406,0.4078484773635864,0.050000000745058,0.2417458444833755,290.9845275878906,291.1499938964844,261.0784912109375,259.4393005371094,279.6720886230469,293.734619140625,292.9873352050781,1.0,0.3523573875427246,0.7945417761802673,0.7945417761802673,1.0,1.0,-1.4706614017486572,0.6334806084632874,0.8371808528900146,0.289601594209671,0.0,0.0,0.9679090976715088,104.39471435546876,75.0,39.51795196533203,-19770.2109375,441.7734069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9381408691406,310.3500366210937,278.1499938964844,0.0,18000.0,313.1499938964844,34013.0234375,35640.0,0.0,0.0,0.4479959309101105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8258638381958008,1.8258918523788448,-2.7936368496739306e-05,0.0,0.0004546589334495,0.0,0.0,683.4927978515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648420,293.13751220703125,297.1499938964844,293.1499938964844,0.0848026573657989,-1981.1885986328125,304.1497802734375,0.6556575894355774,0.1605129390954971,0.1472139656543731,293.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0082702636719,0.4163069128990173,0.050000000745058,0.0506030470132827,293.2039489746094,297.1499938964844,293.1499938964844,0.2567615509033203,-3758.003662109375,304.1566772460937,0.8814563751220703,0.3965009450912475,0.2790693640708923,293.2755432128906,297.1499938964844,293.1499938964844,0.3677058517932892,-6769.0048828125,304.1605529785156,0.9764289855957032,0.5288933515548706,0.5024909973144531,293.2191162109375,297.1499938964844,293.1499938964844,0.0110384542495012,-3042.591064453125,303.5057678222656,0.4163069128990173,0.050000000745058,0.2400390654802322,291.0116271972656,291.1499938964844,261.128662109375,259.4821472167969,279.7091979980469,293.75048828125,293.01422119140625,1.0,0.3424910008907318,0.7938522696495056,0.7938522696495056,1.0,1.0,-1.4635151624679563,0.6301116943359375,0.8334034085273743,0.2876513004302978,0.0,0.0,0.9845423102378844,95.1545639038086,63.0,39.83402633666992,-19666.142578125,414.8688659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8993225097656,310.3291320800781,278.1499938964844,0.0,18000.0,313.1499938964844,33217.5859375,35640.0,0.0,0.0,0.4493311643600464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828892946243286,1.828920722007752,-2.782370393106248e-05,0.0,0.0004560140077956,0.0,0.0,683.4944458007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648480,293.13751220703125,297.1499938964844,293.1499938964844,0.0848026573657989,-1981.1885986328125,304.1497802734375,0.6556575894355774,0.1605129390954971,0.1472139656543731,293.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0082702636719,0.4163069128990173,0.050000000745058,0.0506030470132827,293.2039489746094,297.1499938964844,293.1499938964844,0.2567615509033203,-3758.003662109375,304.1566772460937,0.8814563751220703,0.3965009450912475,0.2790693640708923,293.2755432128906,297.1499938964844,293.1499938964844,0.3677058517932892,-6769.0048828125,304.1605529785156,0.9764289855957032,0.5288933515548706,0.5024909973144531,293.2191162109375,297.1499938964844,293.1499938964844,0.0110384542495012,-3042.591064453125,303.5057678222656,0.4163069128990173,0.050000000745058,0.2400390654802322,291.0116271972656,291.1499938964844,261.128662109375,259.4821472167969,279.7091979980469,293.75048828125,293.01422119140625,1.0,0.3424910008907318,0.7938522696495056,0.7938522696495056,1.0,1.0,-1.4635151624679563,0.6301116943359375,0.8334034085273743,0.2876513004302978,0.0,0.0,0.9845423102378844,95.1545639038086,63.0,39.83402633666992,-19666.142578125,414.8688659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8993225097656,310.3291320800781,278.1499938964844,0.0,18000.0,313.1499938964844,33217.5859375,35640.0,0.0,0.0,0.4493311643600464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828892946243286,1.828920722007752,-2.782370393106248e-05,0.0,0.0004560140077956,0.0,0.0,683.4944458007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648540,293.13690185546875,297.1499938964844,293.1499938964844,0.0844977870583534,-1974.920166015625,304.1503601074219,0.6705094575881958,0.1609553396701812,0.1472432762384414,293.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.04412841796875,0.4277122318744659,0.050000000745058,0.0502171888947486,293.20294189453125,297.1499938964844,293.1499938964844,0.2545271813869476,-3730.996337890625,304.1581726074219,0.9000141620635986,0.3953381478786468,0.2779748141765594,293.2723693847656,297.1499938964844,293.1499938964844,0.3638173341751098,-6710.275390625,304.1635131835937,0.9928820133209229,0.5263558626174927,0.4997033178806305,293.2191162109375,297.1499938964844,293.1499938964844,0.0108233550563454,-3002.062255859375,303.48358154296875,0.4277122318744659,0.050000000745058,0.2382087111473083,291.0491638183594,291.1499938964844,261.18194580078125,259.5277404785156,279.7487487792969,293.7682189941406,293.0528869628906,1.0,0.3316151201725006,0.7931627631187439,0.7931627631187439,1.0,1.0,-1.456229329109192,0.6266824007034302,0.8295469284057617,0.2856623828411102,0.0,0.0,0.995618999004364,85.25287628173828,51.0,52.67665863037109,-19589.990234375,386.5046691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9159240722656,310.3585205078125,278.1499938964844,0.0,18000.0,313.4700012207031,32693.42578125,36000.0,0.0,0.0,0.4533482491970062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830877065658569,1.830904841423035,-2.7749261789722368e-05,0.0,0.0004600908432621,0.0,0.0,683.4834594726562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648600,293.13690185546875,297.1499938964844,293.1499938964844,0.0844977870583534,-1974.920166015625,304.1503601074219,0.6705094575881958,0.1609553396701812,0.1472432762384414,293.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.04412841796875,0.4277122318744659,0.050000000745058,0.0502171888947486,293.20294189453125,297.1499938964844,293.1499938964844,0.2545271813869476,-3730.996337890625,304.1581726074219,0.9000141620635986,0.3953381478786468,0.2779748141765594,293.2723693847656,297.1499938964844,293.1499938964844,0.3638173341751098,-6710.275390625,304.1635131835937,0.9928820133209229,0.5263558626174927,0.4997033178806305,293.2191162109375,297.1499938964844,293.1499938964844,0.0108233550563454,-3002.062255859375,303.48358154296875,0.4277122318744659,0.050000000745058,0.2382087111473083,291.0491638183594,291.1499938964844,261.18194580078125,259.5277404785156,279.7487487792969,293.7682189941406,293.0528869628906,1.0,0.3316151201725006,0.7931627631187439,0.7931627631187439,1.0,1.0,-1.456229329109192,0.6266824007034302,0.8295469284057617,0.2856623828411102,0.0,0.0,0.995618999004364,85.25287628173828,51.0,52.67665863037109,-19589.990234375,386.5046691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9159240722656,310.3585205078125,278.1499938964844,0.0,18000.0,313.4700012207031,32693.42578125,36000.0,0.0,0.0,0.4533482491970062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830877065658569,1.830904841423035,-2.7749261789722368e-05,0.0,0.0004600908432621,0.0,0.0,683.4834594726562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648660,293.1360778808594,297.1499938964844,293.1499938964844,0.0839615613222122,-1963.869873046875,304.1511535644531,0.6862190961837769,0.161451980471611,0.147345632314682,293.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.10552978515625,0.4407477974891662,0.050000000745058,0.0498785115778446,293.201904296875,297.1499938964844,293.1499938964844,0.2515199482440948,-3694.218017578125,304.1605224609375,0.9203273057937622,0.3942094445228576,0.2769347429275512,293.26129150390625,297.1499938964844,293.1499938964844,0.3471428751945495,-6451.65576171875,304.1883239746094,0.9990000128746032,0.5254473686218262,0.4822807312011719,293.218994140625,297.1499938964844,293.1499938964844,0.0105971060693264,-2956.124267578125,303.4635009765625,0.4407477974891662,0.050000000745058,0.2366021871566772,291.1169738769531,291.1499938964844,261.2380065917969,259.5757751464844,279.8092041015625,293.8008728027344,293.126953125,1.0,0.3194085359573364,0.7925154566764832,0.7925154566764832,1.0,1.0,-1.4321467876434326,0.615526020526886,0.8166207671165466,0.2794678807258606,0.0,0.0,0.99625825881958,76.25467681884766,39.0,106.44981384277344,-19406.4921875,352.4519348144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0397033691406,310.5069885253906,278.1499938964844,0.0,18000.0,313.4700012207031,32525.98828125,36000.0,0.0,0.0,0.4541101455688476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8315099477767944,1.83153772354126,-2.7725471227313392e-05,0.0,0.0004608640738297,0.0,0.0,683.4789428710938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648720,293.1360778808594,297.1499938964844,293.1499938964844,0.0839615613222122,-1963.869873046875,304.1511535644531,0.6862190961837769,0.161451980471611,0.147345632314682,293.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.10552978515625,0.4407477974891662,0.050000000745058,0.0498785115778446,293.201904296875,297.1499938964844,293.1499938964844,0.2515199482440948,-3694.218017578125,304.1605224609375,0.9203273057937622,0.3942094445228576,0.2769347429275512,293.26129150390625,297.1499938964844,293.1499938964844,0.3471428751945495,-6451.65576171875,304.1883239746094,0.9990000128746032,0.5254473686218262,0.4822807312011719,293.218994140625,297.1499938964844,293.1499938964844,0.0105971060693264,-2956.124267578125,303.4635009765625,0.4407477974891662,0.050000000745058,0.2366021871566772,291.1169738769531,291.1499938964844,261.2380065917969,259.5757751464844,279.8092041015625,293.8008728027344,293.126953125,1.0,0.3194085359573364,0.7925154566764832,0.7925154566764832,1.0,1.0,-1.4321467876434326,0.615526020526886,0.8166207671165466,0.2794678807258606,0.0,0.0,0.99625825881958,76.25467681884766,39.0,106.44981384277344,-19406.4921875,352.4519348144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0397033691406,310.5069885253906,278.1499938964844,0.0,18000.0,313.4700012207031,32525.98828125,36000.0,0.0,0.0,0.4541101455688476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8315099477767944,1.83153772354126,-2.7725471227313392e-05,0.0,0.0004608640738297,0.0,0.0,683.4789428710938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648780,293.13433837890625,297.1499938964844,293.1499938964844,0.0827517360448837,-1938.95166015625,304.1528015136719,0.7033634781837463,0.1621578186750412,0.1476258039474487,293.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.25372314453125,0.4560858905315399,0.050000000745058,0.0495687834918499,293.2012634277344,297.1499938964844,293.1499938964844,0.2462009936571121,-3628.151123046875,304.1659545898437,0.9433190822601318,0.3930262625217438,0.2759017646312713,293.2142028808594,297.1499938964844,293.1499938964844,0.3154838979244232,-5962.083984375,304.2281494140625,0.9990000128746032,0.5320965051651001,0.4507870078086853,293.2175598144531,297.1499938964844,293.1499938964844,0.0103030139580369,-2888.962646484375,303.45220947265625,0.4560858905315399,0.050000000745058,0.2351329624652862,291.2758483886719,291.1499938964844,261.2965087890625,259.6259765625,279.9234619140625,293.9064025878906,293.2933654785156,1.0,0.3053817451000213,0.7918681502342224,0.7918681502342224,1.0,1.0,-1.3910247087478638,0.5966366529464722,0.7943879961967468,0.2688702046871185,0.0,0.0,0.9697472453117372,67.70421600341797,42.0,212.61941528320312,-19086.9453125,312.9871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27606201171875,310.78106689453125,278.1499938964844,0.0,18000.0,313.4700012207031,33281.3203125,36000.0,0.0,0.0,0.4530305862426758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8286513090133667,1.8286792039871216,-2.7832753403345123e-05,0.0,0.0004597684601321,0.0,0.0,683.4954223632812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648840,293.13433837890625,297.1499938964844,293.1499938964844,0.0827517360448837,-1938.95166015625,304.1528015136719,0.7033634781837463,0.1621578186750412,0.1476258039474487,293.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.25372314453125,0.4560858905315399,0.050000000745058,0.0495687834918499,293.2012634277344,297.1499938964844,293.1499938964844,0.2462009936571121,-3628.151123046875,304.1659545898437,0.9433190822601318,0.3930262625217438,0.2759017646312713,293.2142028808594,297.1499938964844,293.1499938964844,0.3154838979244232,-5962.083984375,304.2281494140625,0.9990000128746032,0.5320965051651001,0.4507870078086853,293.2175598144531,297.1499938964844,293.1499938964844,0.0103030139580369,-2888.962646484375,303.45220947265625,0.4560858905315399,0.050000000745058,0.2351329624652862,291.2758483886719,291.1499938964844,261.2965087890625,259.6259765625,279.9234619140625,293.9064025878906,293.2933654785156,1.0,0.3053817451000213,0.7918681502342224,0.7918681502342224,1.0,1.0,-1.3910247087478638,0.5966366529464722,0.7943879961967468,0.2688702046871185,0.0,0.0,0.9697472453117372,67.70421600341797,42.0,212.61941528320312,-19086.9453125,312.9871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27606201171875,310.78106689453125,278.1499938964844,0.0,18000.0,313.4700012207031,33281.3203125,36000.0,0.0,0.0,0.4530305862426758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8286513090133667,1.8286792039871216,-2.7832753403345123e-05,0.0,0.0004597684601321,0.0,0.0,683.4954223632812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648900,293.1336364746094,297.1499938964844,293.1499938964844,0.0819868668913841,-1923.166748046875,304.1536865234375,0.7108351588249207,0.1624944657087326,0.1478792279958725,293.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3568115234375,0.4630262851715088,0.050000000745058,0.04945008456707,293.201171875,297.1499938964844,293.1499938964844,0.2428646385669708,-3586.540771484375,304.1690979003906,0.9527044296264648,0.3923927545547485,0.2753865420818329,293.1812744140625,297.1499938964844,293.1499938964844,0.3014000058174133,-5743.17724609375,304.2394104003906,0.9990000128746032,0.5377505421638489,0.4381158649921417,293.2159118652344,297.1499938964844,293.1499938964844,0.0101489257067441,-2851.32763671875,303.45098876953125,0.4630262851715088,0.050000000745058,0.2345699220895767,291.3827209472656,291.1499938964844,261.3265686035156,259.6517639160156,279.9774780273437,293.9612731933594,293.4024658203125,1.0,0.3001566231250763,0.7915445566177368,0.7915445566177368,1.0,1.0,-1.3746740818023682,0.5891685485839844,0.7855055928230286,0.2645764648914337,0.0,0.0,0.9436033368110656,64.42092895507812,42.0,257.74688720703125,-18984.744140625,298.099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4280700683594,310.94146728515625,278.1499938964844,0.0,18000.0,313.95001220703125,34301.5390625,36000.0,0.0,0.0,0.4565476179122925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.824774980545044,1.8248028755187988,-2.797747583827004e-05,0.0,0.000463337812107,0.0,0.0,683.5015869140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648960,293.1390075683594,297.1499938964844,293.1499938964844,0.0808808878064155,-1901.1451416015625,304.155029296875,0.7158548831939697,0.16165292263031,0.1476011425256729,293.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4634704589844,0.4683862924575805,0.050000000745058,0.049358744174242,293.2012023925781,297.1499938964844,293.1499938964844,0.2395990490913391,-3545.87744140625,304.17156982421875,0.9599471688270568,0.3917381167411804,0.274871677160263,293.14794921875,297.1499938964844,293.1499938964844,0.2896499931812286,-5560.3720703125,304.24444580078125,0.9990000128746032,0.5438976287841797,0.4281096458435058,293.2142639160156,297.1499938964844,293.1499938964844,0.0100070144981145,-2816.083251953125,303.4499816894531,0.4683862924575805,0.050000000745058,0.2341366410255432,291.4880676269531,291.1499938964844,261.35711669921875,259.6780090332031,279.9776306152344,293.92315673828125,293.5063781738281,1.0,0.2958126664161682,0.7914102077484131,0.7914102077484131,1.0,1.0,-1.3610790967941284,0.5829745531082153,0.7781044840812683,0.2610613107681274,0.0,0.0,0.9104732275009156,61.88103103637695,60.0,272.681640625,-18951.734375,286.39501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6214599609375,311.130126953125,278.1499938964844,0.0,18000.0,313.95001220703125,35990.04296875,36000.0,0.0,0.0,0.4554648399353027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8179574012756348,1.8179855346679688,-2.820852205331903e-05,0.0,0.0004622389096766,0.0,0.0,683.115234375,0.0,0.0,0.0,0.9986910820007324,4.0,0.0,1.0
649020,293.1528625488281,297.1499938964844,293.1499938964844,0.0779724717140197,-1845.4146728515625,304.1581115722656,0.7131140232086182,0.1591088324785232,0.1453490853309631,293.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6343688964844,0.4691819548606872,0.050000000745058,0.0493446476757526,293.20166015625,297.1499938964844,293.1499938964844,0.2344718873500824,-3482.559814453125,304.1727294921875,0.9600135684013368,0.3903524577617645,0.2739163041114807,293.0976867675781,297.1499938964844,293.1499938964844,0.2821261584758758,-5449.43701171875,304.224609375,0.9990000128746032,0.5542125105857849,0.4265371561050415,293.2119445800781,297.1499938964844,293.1499938964844,0.0098239751532673,-2769.173828125,303.4434814453125,0.4691819548606872,0.050000000745058,0.2340697646141052,291.6478271484375,291.1499938964844,261.41949462890625,259.7315979003906,280.0003967285156,293.9083251953125,293.6556701660156,1.0,0.2953268885612488,0.7911415696144104,0.7911415696144104,1.0,1.0,-1.3552290201187134,0.5803340673446655,0.7748949527740479,0.259376049041748,0.0,0.0,0.8320460915565491,61.42221832275391,78.0,200.2468719482422,-18850.875,282.8864440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9993896484375,311.337158203125,278.1499938964844,0.0,18000.0,313.95001220703125,37645.68359375,36000.0,0.0,0.0,0.4522377848625183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6907672882080078,1.6907931566238403,-2.587294511613436e-05,0.0,0.0004589638556353,0.0,0.0,572.1154174804688,0.0,0.0,0.0,0.9374185800552368,4.0,0.0,1.0
649080,293.1528625488281,297.1499938964844,293.1499938964844,0.0779724717140197,-1845.4146728515625,304.1581115722656,0.7131140232086182,0.1591088324785232,0.1453490853309631,293.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6343688964844,0.4691819548606872,0.050000000745058,0.0493446476757526,293.20166015625,297.1499938964844,293.1499938964844,0.2344718873500824,-3482.559814453125,304.1727294921875,0.9600135684013368,0.3903524577617645,0.2739163041114807,293.0976867675781,297.1499938964844,293.1499938964844,0.2821261584758758,-5449.43701171875,304.224609375,0.9990000128746032,0.5542125105857849,0.4265371561050415,293.2119445800781,297.1499938964844,293.1499938964844,0.0098239751532673,-2769.173828125,303.4434814453125,0.4691819548606872,0.050000000745058,0.2340697646141052,291.6478271484375,291.1499938964844,261.41949462890625,259.7315979003906,280.0003967285156,293.9083251953125,293.6556701660156,1.0,0.2953268885612488,0.7911415696144104,0.7911415696144104,1.0,1.0,-1.3552290201187134,0.5803340673446655,0.7748949527740479,0.259376049041748,0.0,0.0,0.8320460915565491,61.42221832275391,78.0,200.2468719482422,-18850.875,282.8864440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9993896484375,311.337158203125,278.1499938964844,0.0,18000.0,313.95001220703125,37645.68359375,36000.0,0.0,0.0,0.4522377848625183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6907672882080078,1.6907931566238403,-2.587294511613436e-05,0.0,0.0004589638556353,0.0,0.0,572.1154174804688,0.0,0.0,0.0,0.9374185800552368,4.0,0.0,1.0
649140,293.1559753417969,297.1499938964844,293.1499938964844,0.0772378891706466,-1832.2215576171875,304.156494140625,0.7031665444374084,0.1583830714225769,0.1443710625171661,294.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6626281738281,0.461297333240509,0.050000000745058,0.0494787767529487,293.2022705078125,297.1499938964844,293.1499938964844,0.2331876158714294,-3468.495361328125,304.1671142578125,0.9472357630729676,0.3889206945896148,0.2730258405208587,293.0865478515625,297.1499938964844,293.1499938964844,0.2917767167091369,-5613.1865234375,304.1832580566406,0.9990000128746032,0.5578792095184326,0.4411980211734772,293.2110595703125,297.1499938964844,293.1499938964844,0.0098239723592996,-2770.257080078125,303.4254455566406,0.461297333240509,0.050000000745058,0.2347060143947601,291.6571044921875,291.1499938964844,261.4833374023437,259.78643798828125,280.0328063964844,293.9340209960937,293.650390625,1.0,0.3017757534980774,0.7908728718757629,0.7908728718757629,1.0,1.0,-1.3715004920959473,0.5877360105514526,0.7837644815444946,0.2633709609508514,0.0,0.0,0.7620101571083069,65.08407592773438,96.0,19.79907417297364,-18727.677734375,298.28619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3548583984375,311.35699462890625,278.1499938964844,0.0,18000.0,313.4700012207031,38207.94921875,36000.0,0.0,0.0,0.4429644048213959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.49098801612854,1.4910101890563965,-2.214013147749938e-05,0.0,0.0004495525499805,0.0,0.0,419.6351318359375,0.0,0.0,0.0,0.8453159928321838,4.0,0.0,1.0
649200,293.1559753417969,297.1499938964844,293.1499938964844,0.0772378891706466,-1832.2215576171875,304.156494140625,0.7031665444374084,0.1583830714225769,0.1443710625171661,294.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6626281738281,0.461297333240509,0.050000000745058,0.0494787767529487,293.2022705078125,297.1499938964844,293.1499938964844,0.2331876158714294,-3468.495361328125,304.1671142578125,0.9472357630729676,0.3889206945896148,0.2730258405208587,293.0865478515625,297.1499938964844,293.1499938964844,0.2917767167091369,-5613.1865234375,304.1832580566406,0.9990000128746032,0.5578792095184326,0.4411980211734772,293.2110595703125,297.1499938964844,293.1499938964844,0.0098239723592996,-2770.257080078125,303.4254455566406,0.461297333240509,0.050000000745058,0.2347060143947601,291.6571044921875,291.1499938964844,261.4833374023437,259.78643798828125,280.0328063964844,293.9340209960937,293.650390625,1.0,0.3017757534980774,0.7908728718757629,0.7908728718757629,1.0,1.0,-1.3715004920959473,0.5877360105514526,0.7837644815444946,0.2633709609508514,0.0,0.0,0.7620101571083069,65.08407592773438,96.0,19.79907417297364,-18727.677734375,298.28619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3548583984375,311.35699462890625,278.1499938964844,0.0,18000.0,313.4700012207031,38207.94921875,36000.0,0.0,0.0,0.4429644048213959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.49098801612854,1.4910101890563965,-2.214013147749938e-05,0.0,0.0004495525499805,0.0,0.0,419.6351318359375,0.0,0.0,0.0,0.8453159928321838,4.0,0.0,1.0
649260,293.1500549316406,297.1499938964844,293.1499938964844,0.0790358856320381,-1867.789794921875,304.1512756347656,0.6901000142097473,0.1594153642654419,0.1451420485973358,294.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.532470703125,0.4475589692592621,0.050000000745058,0.0497317910194397,293.2029113769531,297.1499938964844,293.1499938964844,0.2358609735965728,-3504.797607421875,304.1568908691406,0.925226092338562,0.3874641954898834,0.2722048461437225,293.1142272949219,297.1499938964844,293.1499938964844,0.3160491287708282,-6006.05810546875,304.1315612792969,0.9990000128746032,0.5539556741714478,0.4676093459129333,293.2120666503906,297.1499938964844,293.1499938964844,0.0099978502839803,-2818.002685546875,303.3930969238281,0.4475589692592621,0.050000000745058,0.2359061986207962,291.5099182128906,291.1499938964844,261.5482788085937,259.8422241210937,280.067138671875,293.97998046875,293.4922790527344,1.0,0.3135829567909241,0.7902964949607849,0.7902964949607849,1.0,1.0,-1.404882311820984,0.6029176115989685,0.8019647002220154,0.2717155814170837,0.0,0.0,0.7223222255706787,72.05108642578125,114.0,-174.89190673828125,-18656.900390625,329.597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58154296875,311.2183837890625,278.1499938964844,0.0,18000.0,313.4700012207031,37585.328125,36000.0,0.0,0.0,0.4366755187511444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3243693113327026,1.3243885040283203,-1.9150775187881663e-05,0.0,0.0004431701672729,0.0,0.0,314.28497314453125,0.0,0.0,0.0,0.7712469696998596,4.0,0.0,1.0
649320,293.1500549316406,297.1499938964844,293.1499938964844,0.0790358856320381,-1867.789794921875,304.1512756347656,0.6901000142097473,0.1594153642654419,0.1451420485973358,294.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.532470703125,0.4475589692592621,0.050000000745058,0.0497317910194397,293.2029113769531,297.1499938964844,293.1499938964844,0.2358609735965728,-3504.797607421875,304.1568908691406,0.925226092338562,0.3874641954898834,0.2722048461437225,293.1142272949219,297.1499938964844,293.1499938964844,0.3160491287708282,-6006.05810546875,304.1315612792969,0.9990000128746032,0.5539556741714478,0.4676093459129333,293.2120666503906,297.1499938964844,293.1499938964844,0.0099978502839803,-2818.002685546875,303.3930969238281,0.4475589692592621,0.050000000745058,0.2359061986207962,291.5099182128906,291.1499938964844,261.5482788085937,259.8422241210937,280.067138671875,293.97998046875,293.4922790527344,1.0,0.3135829567909241,0.7902964949607849,0.7902964949607849,1.0,1.0,-1.404882311820984,0.6029176115989685,0.8019647002220154,0.2717155814170837,0.0,0.0,0.7223222255706787,72.05108642578125,114.0,-174.89190673828125,-18656.900390625,329.597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58154296875,311.2183837890625,278.1499938964844,0.0,18000.0,313.4700012207031,37585.328125,36000.0,0.0,0.0,0.4366755187511444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3243693113327026,1.3243885040283203,-1.9150775187881663e-05,0.0,0.0004431701672729,0.0,0.0,314.28497314453125,0.0,0.0,0.0,0.7712469696998596,4.0,0.0,1.0
