time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
649380,293.1375427246094,297.1499938964844,293.1499938964844,0.0825678035616874,-1936.398193359375,304.1449584960937,0.6767444610595703,0.1619566679000854,0.1476068794727325,294.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3234558105469,0.4323101341724396,0.050000000745058,0.0500875823199749,293.2038269042969,297.1499938964844,293.1499938964844,0.2402058690786361,-3561.537841796875,304.1474304199219,0.8999929428100586,0.3859400153160095,0.2714234292507171,293.17681884765625,297.1499938964844,293.1499938964844,0.3507225811481476,-6551.1572265625,304.0800476074219,0.9990000128746032,0.5422450304031372,0.5024070739746094,293.2154846191406,297.1499938964844,293.1499938964844,0.0102514000609517,-2886.25341796875,303.349365234375,0.4323101341724396,0.050000000745058,0.2375939190387725,291.2975158691406,291.1499938964844,261.614013671875,259.898681640625,280.06085205078125,293.9716491699219,293.278564453125,1.0,0.3293683230876922,0.7897201180458069,0.7897201180458069,1.0,1.0,-1.451123595237732,0.6240458488464355,0.8270776867866516,0.2833877503871918,0.0,0.0,0.7166706323623657,81.86314392089844,117.0,-269.10223388671875,-18888.951171875,375.5628967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6765441894531,311.0977478027344,278.1499938964844,0.0,18000.0,313.4700012207031,36490.69140625,36000.0,0.0,0.0,0.4310267269611358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2609434127807615,1.2609612941741943,-1.7907481378642842e-05,0.0,0.0004374373238533,0.0,0.0,277.5113220214844,0.0,0.0,0.0,0.7434024214744568,4.0,0.0,1.0
649440,293.1375427246094,297.1499938964844,293.1499938964844,0.0825678035616874,-1936.398193359375,304.1449584960937,0.6767444610595703,0.1619566679000854,0.1476068794727325,294.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3234558105469,0.4323101341724396,0.050000000745058,0.0500875823199749,293.2038269042969,297.1499938964844,293.1499938964844,0.2402058690786361,-3561.537841796875,304.1474304199219,0.8999929428100586,0.3859400153160095,0.2714234292507171,293.17681884765625,297.1499938964844,293.1499938964844,0.3507225811481476,-6551.1572265625,304.0800476074219,0.9990000128746032,0.5422450304031372,0.5024070739746094,293.2154846191406,297.1499938964844,293.1499938964844,0.0102514000609517,-2886.25341796875,303.349365234375,0.4323101341724396,0.050000000745058,0.2375939190387725,291.2975158691406,291.1499938964844,261.614013671875,259.898681640625,280.06085205078125,293.9716491699219,293.278564453125,1.0,0.3293683230876922,0.7897201180458069,0.7897201180458069,1.0,1.0,-1.451123595237732,0.6240458488464355,0.8270776867866516,0.2833877503871918,0.0,0.0,0.7166706323623657,81.86314392089844,117.0,-269.10223388671875,-18888.951171875,375.5628967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6765441894531,311.0977478027344,278.1499938964844,0.0,18000.0,313.4700012207031,36490.69140625,36000.0,0.0,0.0,0.4310267269611358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2609434127807615,1.2609612941741943,-1.7907481378642842e-05,0.0,0.0004374373238533,0.0,0.0,277.5113220214844,0.0,0.0,0.0,0.7434024214744568,4.0,0.0,1.0
649500,293.1357727050781,297.1499938964844,293.1499938964844,0.0841913521289825,-1968.166748046875,304.1429443359375,0.6693552136421204,0.1624641120433807,0.1485631316900253,294.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2124938964844,0.425140917301178,0.050000000745058,0.0502955354750156,293.2042541503906,297.1499938964844,293.1499938964844,0.2424895465373993,-3590.941650390625,304.1437683105469,0.8880064487457275,0.3851728439331054,0.2710349559783935,293.2161865234375,297.1499938964844,293.1499938964844,0.3611313104629516,-6713.17822265625,304.07470703125,0.99470454454422,0.5341668725013733,0.5103368759155273,293.2186584472656,297.1499938964844,293.1499938964844,0.0103836981579661,-2921.77197265625,303.322509765625,0.425140917301178,0.050000000745058,0.2385803610086441,291.1872253417969,291.1499938964844,261.64703369140625,259.92706298828125,280.0354919433594,293.9120788574219,293.1713562011719,1.0,0.3358048796653747,0.7894319295883179,0.7894319295883179,1.0,1.0,-1.461797118186951,0.6288013458251953,0.8329958319664001,0.2864435613155365,0.0,0.0,0.725302517414093,87.33113098144531,117.0,-273.6418151855469,-18992.384765625,394.7696838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6450500488281,311.0611267089844,278.1499938964844,0.0,18000.0,313.1499938964844,35957.62890625,35640.0,0.0,0.0,0.4257525503635406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.267198085784912,1.2672159671783447,-1.7882952306536026e-05,0.0,0.0004320847219787,0.0,0.0,279.3340148925781,0.0,0.0,0.0,0.7411733865737915,4.0,0.0,1.0
649560,293.1363830566406,297.1499938964844,293.1499938964844,0.085059180855751,-1985.1002197265625,304.1426696777344,0.661052405834198,0.1625271439552307,0.1490381509065628,294.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1357421875,0.4182615280151367,0.050000000745058,0.0505294427275657,293.20477294921875,297.1499938964844,293.1499938964844,0.2436190247535705,-3605.299072265625,304.14288330078125,0.8758394718170166,0.3843831419944763,0.2706755995750427,293.2426147460937,297.1499938964844,293.1499938964844,0.3596161901950836,-6679.857421875,304.0912475585937,0.980682909488678,0.5281263589859009,0.5038431882858276,293.22235107421875,297.1499938964844,293.1499938964844,0.0104733938351273,-2945.170654296875,303.2965087890625,0.4182615280151367,0.050000000745058,0.2396899163722992,291.12335205078125,291.1499938964844,261.68017578125,259.9554748535156,280.04180908203125,293.889404296875,293.1175842285156,1.0,0.3410838842391968,0.7888603210449219,0.7888603210449219,1.0,1.0,-1.456745743751526,0.6264442205429077,0.8303015232086182,0.2849514782428741,0.0,0.0,0.7338091731071472,93.16056823730467,120.0,-202.23751831054688,-18963.94921875,406.3711853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5661315917969,311.03643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,35326.54296875,35640.0,0.0,0.0,0.4236272573471069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.284703493118286,1.2847214937210083,-1.8011502106674016e-05,0.0,0.0004299278079997,0.0,0.0,286.77471923828125,0.0,0.0,0.0,0.7525981068611145,4.0,0.0,1.0
649620,293.139892578125,297.1499938964844,293.1499938964844,0.0854680389165878,-1992.914794921875,304.1444702148437,0.6485990285873413,0.162161111831665,0.149181067943573,294.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0927124023437,0.4090638756752014,0.050000000745058,0.050907202064991,293.206787109375,297.1499938964844,293.1499938964844,0.2435248643159866,-3603.999755859375,304.1454467773437,0.8582465648651123,0.3825927972793579,0.2697564959526062,293.2659606933594,297.1499938964844,293.1499938964844,0.3557508587837219,-6611.95263671875,304.1168518066406,0.9577268362045288,0.5209925770759583,0.496172547340393,293.2296447753906,297.1499938964844,293.1499938964844,0.0105344150215387,-2962.50390625,303.24884033203125,0.4090638756752014,0.050000000745058,0.2414818555116653,291.0903015136719,291.1499938964844,261.7464294433594,260.0123596191406,280.0817565917969,293.8951721191406,293.0888366699219,1.0,0.3494617342948913,0.7877171039581299,0.7877171039581299,1.0,1.0,-1.449207782745361,0.6228508949279785,0.8263568878173828,0.2828006744384765,0.0,0.0,0.7444881796836853,102.5898666381836,123.0,-81.56855010986328,-18896.373046875,425.7219848632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3743896484375,310.9557800292969,278.1499938964844,0.0,18000.0,313.1499938964844,35278.02734375,35640.0,0.0,0.0,0.4202541410923004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3215709924697876,1.3215895891189575,-1.858401628851425e-05,0.0,0.0004265045281499,0.0,0.0,306.4759216308594,0.0,0.0,0.0,0.7686386108398438,4.0,0.0,1.0
649680,293.139892578125,297.1499938964844,293.1499938964844,0.0854680389165878,-1992.914794921875,304.1444702148437,0.6485990285873413,0.162161111831665,0.149181067943573,294.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0927124023437,0.4090638756752014,0.050000000745058,0.050907202064991,293.206787109375,297.1499938964844,293.1499938964844,0.2435248643159866,-3603.999755859375,304.1454467773437,0.8582465648651123,0.3825927972793579,0.2697564959526062,293.2659606933594,297.1499938964844,293.1499938964844,0.3557508587837219,-6611.95263671875,304.1168518066406,0.9577268362045288,0.5209925770759583,0.496172547340393,293.2296447753906,297.1499938964844,293.1499938964844,0.0105344150215387,-2962.50390625,303.24884033203125,0.4090638756752014,0.050000000745058,0.2414818555116653,291.0903015136719,291.1499938964844,261.7464294433594,260.0123596191406,280.0817565917969,293.8951721191406,293.0888366699219,1.0,0.3494617342948913,0.7877171039581299,0.7877171039581299,1.0,1.0,-1.449207782745361,0.6228508949279785,0.8263568878173828,0.2828006744384765,0.0,0.0,0.7444881796836853,102.5898666381836,123.0,-81.56855010986328,-18896.373046875,425.7219848632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3743896484375,310.9557800292969,278.1499938964844,0.0,18000.0,313.1499938964844,35278.02734375,35640.0,0.0,0.0,0.4202541410923004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3215709924697876,1.3215895891189575,-1.858401628851425e-05,0.0,0.0004265045281499,0.0,0.0,306.4759216308594,0.0,0.0,0.0,0.7686386108398438,4.0,0.0,1.0
649740,293.14306640625,297.1499938964844,293.1499938964844,0.0854973047971725,-1993.3646240234373,304.146240234375,0.6401438117027283,0.1617688983678817,0.1490887850522995,294.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0823669433594,0.4030513763427734,0.050000000745058,0.0511955581605434,293.209228515625,297.1499938964844,293.1499938964844,0.2426128089427948,-3592.60107421875,304.14849853515625,0.8461378216743469,0.3806591033935547,0.2686456739902496,293.2728576660156,297.1499938964844,293.1499938964844,0.3532450199127197,-6568.458984375,304.13189697265625,0.9407703280448914,0.5166369676589966,0.491905003786087,293.2357177734375,297.1499938964844,293.1499938964844,0.0105452258139848,-2968.359375,303.2037048339844,0.4030513763427734,0.050000000745058,0.2428496778011322,291.08209228515625,291.1499938964844,261.8125,260.0689697265625,280.1315612792969,293.9219665527344,293.0820617675781,1.0,0.3558284342288971,0.7865738868713379,0.7865738868713379,1.0,1.0,-1.4446277618408203,0.6206113696098328,0.8240163922309875,0.2814235389232635,0.0,0.0,0.7542679309844971,109.80882263183594,111.0,-25.87080383300781,-18815.08984375,441.0374450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1654357910156,310.8409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,35305.640625,34560.0,0.0,0.0,0.4178632795810699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3530933856964111,1.3531125783920288,-1.910224455059506e-05,0.0,0.0004240781127009,0.0,0.0,324.2866516113281,0.0,0.0,0.0,0.7677822709083557,4.0,0.0,1.0
649800,293.14306640625,297.1499938964844,293.1499938964844,0.0854973047971725,-1993.3646240234373,304.146240234375,0.6401438117027283,0.1617688983678817,0.1490887850522995,294.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0823669433594,0.4030513763427734,0.050000000745058,0.0511955581605434,293.209228515625,297.1499938964844,293.1499938964844,0.2426128089427948,-3592.60107421875,304.14849853515625,0.8461378216743469,0.3806591033935547,0.2686456739902496,293.2728576660156,297.1499938964844,293.1499938964844,0.3532450199127197,-6568.458984375,304.13189697265625,0.9407703280448914,0.5166369676589966,0.491905003786087,293.2357177734375,297.1499938964844,293.1499938964844,0.0105452258139848,-2968.359375,303.2037048339844,0.4030513763427734,0.050000000745058,0.2428496778011322,291.08209228515625,291.1499938964844,261.8125,260.0689697265625,280.1315612792969,293.9219665527344,293.0820617675781,1.0,0.3558284342288971,0.7865738868713379,0.7865738868713379,1.0,1.0,-1.4446277618408203,0.6206113696098328,0.8240163922309875,0.2814235389232635,0.0,0.0,0.7542679309844971,109.80882263183594,111.0,-25.87080383300781,-18815.08984375,441.0374450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1654357910156,310.8409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,35305.640625,34560.0,0.0,0.0,0.4178632795810699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3530933856964111,1.3531125783920288,-1.910224455059506e-05,0.0,0.0004240781127009,0.0,0.0,324.2866516113281,0.0,0.0,0.0,0.7677822709083557,4.0,0.0,1.0
649860,293.1451721191406,297.1499938964844,293.1499938964844,0.085454523563385,-1992.5841064453125,304.1475830078125,0.6387012600898743,0.1615199297666549,0.1488661915063858,294.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0707702636719,0.402213841676712,0.050000000745058,0.0512378513813018,293.2115173339844,297.1499938964844,293.1499938964844,0.2415026575326919,-3579.04736328125,304.1508483886719,0.843302309513092,0.378694474697113,0.2673117816448211,293.27392578125,297.1499938964844,293.1499938964844,0.3513473272323608,-6536.587890625,304.1410217285156,0.9363590478897096,0.5133005976676941,0.4886350035667419,293.2403259277344,297.1499938964844,293.1499938964844,0.0104884980246424,-2961.393310546875,303.1602478027344,0.402213841676712,0.050000000745058,0.2430503070354461,291.0708923339844,291.1499938964844,261.87799072265625,260.12506103515625,280.1830749511719,293.95367431640625,293.0716552734375,1.0,0.3556872010231018,0.7859485745429993,0.7859485745429993,1.0,1.0,-1.4391263723373413,0.6180124282836914,0.8211139440536499,0.2798965871334076,0.0,0.0,0.7657443284988403,110.78190612792967,99.0,-10.146265983581545,-18677.57421875,440.4439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9752502441406,310.70806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,34272.05859375,34560.0,0.0,0.0,0.4160889983177185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366776466369629,1.366795539855957,-1.9094495655735955e-05,0.0,0.0004222774296067,0.0,0.0,329.3178100585937,0.0,0.0,0.0,0.7864618897438049,4.0,0.0,1.0
649920,293.1451721191406,297.1499938964844,293.1499938964844,0.085454523563385,-1992.5841064453125,304.1475830078125,0.6387012600898743,0.1615199297666549,0.1488661915063858,294.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0707702636719,0.402213841676712,0.050000000745058,0.0512378513813018,293.2115173339844,297.1499938964844,293.1499938964844,0.2415026575326919,-3579.04736328125,304.1508483886719,0.843302309513092,0.378694474697113,0.2673117816448211,293.27392578125,297.1499938964844,293.1499938964844,0.3513473272323608,-6536.587890625,304.1410217285156,0.9363590478897096,0.5133005976676941,0.4886350035667419,293.2403259277344,297.1499938964844,293.1499938964844,0.0104884980246424,-2961.393310546875,303.1602478027344,0.402213841676712,0.050000000745058,0.2430503070354461,291.0708923339844,291.1499938964844,261.87799072265625,260.12506103515625,280.1830749511719,293.95367431640625,293.0716552734375,1.0,0.3556872010231018,0.7859485745429993,0.7859485745429993,1.0,1.0,-1.4391263723373413,0.6180124282836914,0.8211139440536499,0.2798965871334076,0.0,0.0,0.7657443284988403,110.78190612792967,99.0,-10.146265983581545,-18677.57421875,440.4439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9752502441406,310.70806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,34272.05859375,34560.0,0.0,0.0,0.4160889983177185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366776466369629,1.366795539855957,-1.9094495655735955e-05,0.0,0.0004222774296067,0.0,0.0,329.3178100585937,0.0,0.0,0.0,0.7864618897438049,4.0,0.0,1.0
649980,293.14617919921875,297.1499938964844,293.1499938964844,0.0851481482386589,-1986.5076904296875,304.1488952636719,0.642017126083374,0.1614352911710739,0.1486295759677887,294.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0856628417969,0.4048824906349182,0.050000000745058,0.0511048547923564,293.21343994140625,297.1499938964844,293.1499938964844,0.2395445555448532,-3554.907470703125,304.1538391113281,0.8466116786003113,0.3767451643943786,0.2658576369285583,293.27264404296875,297.1499938964844,293.1499938964844,0.3485499024391174,-6491.65869140625,304.14862060546875,0.9405967593193054,0.5104170441627502,0.4857126772403717,293.24365234375,297.1499938964844,293.1499938964844,0.0103561608120799,-2937.24169921875,303.1211242675781,0.4048824906349182,0.050000000745058,0.242419421672821,291.08795166015625,291.1499938964844,261.9425964355469,260.1803283691406,280.2345886230469,293.9851379394531,293.0896911621094,1.0,0.3514931797981262,0.7853232622146606,0.7853232622146606,1.0,1.0,-1.4326719045639038,0.6149818301200867,0.8176900148391724,0.2781253159046173,0.0,0.0,0.772990345954895,107.29999542236328,87.0,17.057571411132812,-18574.51171875,428.4705200195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8001403808594,310.611328125,278.1499938964844,0.0,18000.0,313.1499938964844,34304.83203125,34560.0,0.0,0.0,0.4148976504802704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.392520546913147,1.3925400972366333,-1.9533270460669883e-05,0.0,0.0004210683691781,0.0,0.0,344.6527404785156,0.0,0.0,0.0,0.7979687452316284,4.0,0.0,1.0
650040,293.14617919921875,297.1499938964844,293.1499938964844,0.0851481482386589,-1986.5076904296875,304.1488952636719,0.642017126083374,0.1614352911710739,0.1486295759677887,294.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0856628417969,0.4048824906349182,0.050000000745058,0.0511048547923564,293.21343994140625,297.1499938964844,293.1499938964844,0.2395445555448532,-3554.907470703125,304.1538391113281,0.8466116786003113,0.3767451643943786,0.2658576369285583,293.27264404296875,297.1499938964844,293.1499938964844,0.3485499024391174,-6491.65869140625,304.14862060546875,0.9405967593193054,0.5104170441627502,0.4857126772403717,293.24365234375,297.1499938964844,293.1499938964844,0.0103561608120799,-2937.24169921875,303.1211242675781,0.4048824906349182,0.050000000745058,0.242419421672821,291.08795166015625,291.1499938964844,261.9425964355469,260.1803283691406,280.2345886230469,293.9851379394531,293.0896911621094,1.0,0.3514931797981262,0.7853232622146606,0.7853232622146606,1.0,1.0,-1.4326719045639038,0.6149818301200867,0.8176900148391724,0.2781253159046173,0.0,0.0,0.772990345954895,107.29999542236328,87.0,17.057571411132812,-18574.51171875,428.4705200195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8001403808594,310.611328125,278.1499938964844,0.0,18000.0,313.1499938964844,34304.83203125,34560.0,0.0,0.0,0.4148976504802704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.392520546913147,1.3925400972366333,-1.9533270460669883e-05,0.0,0.0004210683691781,0.0,0.0,344.6527404785156,0.0,0.0,0.0,0.7979687452316284,4.0,0.0,1.0
650100,293.1463928222656,297.1499938964844,293.1499938964844,0.0849791467189788,-1983.1666259765625,304.1493835449219,0.6450268030166626,0.1614401787519455,0.1485159695148468,294.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0960693359375,0.4071769714355469,0.050000000745058,0.0509946532547473,293.2142944335937,297.1499938964844,293.1499938964844,0.2384745329618454,-3541.773193359375,304.1550598144531,0.8499737977981567,0.3757738769054413,0.2651009559631347,293.2716064453125,297.1499938964844,293.1499938964844,0.3470762968063354,-6468.42138671875,304.1515197753906,0.9450010061264038,0.5090723037719727,0.4843133687973022,293.2449035644531,297.1499938964844,293.1499938964844,0.0102772684767842,-2922.35791015625,303.1023864746094,0.4071769714355469,0.050000000745058,0.2418966889381408,291.0985717773437,291.1499938964844,261.9744873046875,260.20758056640625,280.2599182128906,294.00018310546875,293.1004333496094,1.0,0.3483040630817413,0.7850106358528137,0.7850106358528137,1.0,1.0,-1.4291876554489136,0.6133494973182678,0.8158381581306458,0.2771751880645752,0.0,0.0,0.7753584384918213,104.44824981689452,87.0,23.77348899841309,-18515.2265625,419.6829223632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7231140136719,310.5654602050781,278.1499938964844,0.0,18000.0,313.1499938964844,34352.03515625,33480.0,0.0,0.0,0.4144464135169983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4017229080200195,1.4017425775527954,-1.970008997886908e-05,0.0,0.0004206104204058,0.0,0.0,350.3593139648437,0.0,0.0,0.0,0.7871394157409668,4.0,0.0,1.0
650160,293.146484375,297.1499938964844,293.1499938964844,0.0848968550562858,-1981.6080322265625,304.149658203125,0.648857057094574,0.1614705026149749,0.1484066098928451,294.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.10089111328125,0.4100517034530639,0.050000000745058,0.0508630163967609,293.215087890625,297.1499938964844,293.1499938964844,0.2376149296760559,-3531.4111328125,304.1557006835937,0.8543531894683838,0.3748049139976501,0.2643296718597412,293.27032470703125,297.1499938964844,293.1499938964844,0.3459307551383972,-6450.68896484375,304.1533203125,0.950627863407135,0.5077781677246094,0.4829435646533966,293.24591064453125,297.1499938964844,293.1499938964844,0.0102024041116237,-2908.94775390625,303.0833435058594,0.4100517034530639,0.050000000745058,0.2412722557783126,291.1004333496094,291.1499938964844,262.0060119628906,260.2344970703125,280.284912109375,294.01470947265625,293.1000366210937,1.0,0.3445494771003723,0.7847011685371399,0.7847011685371399,1.0,1.0,-1.425578474998474,0.6116608381271362,0.8139176964759827,0.2761945128440857,0.0,0.0,0.7783570885658264,101.05169677734376,75.0,10.642313957214355,-18408.6015625,409.5484924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66241455078125,310.4998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,33506.0625,33480.0,0.0,0.0,0.4139703810214996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3914244174957275,1.3914438486099243,-1.9334098396939225e-05,0.0,0.0004201272968202,0.0,0.0,341.7151184082031,0.0,0.0,0.0,0.7951996922492981,4.0,0.0,1.0
650220,293.14630126953125,297.1499938964844,293.1499938964844,0.0846011415123939,-1975.8048095703125,304.1502685546875,0.658967137336731,0.1615922600030899,0.1482031494379043,294.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141052246094,0.4176568984985351,0.050000000745058,0.0505522079765796,293.21649169921875,297.1499938964844,293.1499938964844,0.2354695349931717,-3505.250244140625,304.15740966796875,0.8660897612571716,0.372867226600647,0.2627552449703216,293.2674560546875,297.1499938964844,293.1499938964844,0.3431028127670288,-6406.919921875,304.15692138671875,0.9647972583770752,0.5053141713142395,0.480285108089447,293.2474670410156,297.1499938964844,293.1499938964844,0.0100292358547449,-2875.708251953125,303.0472106933594,0.4176568984985351,0.050000000745058,0.239797905087471,291.1170654296875,291.1499938964844,262.0678405761719,260.2872009277344,280.3336181640625,294.042236328125,293.1193542480469,1.0,0.3356867730617523,0.784082293510437,0.784082293510437,1.0,1.0,-1.4181100130081177,0.6081703901290894,0.8099396228790283,0.2741732597351074,0.0,0.0,0.7819896936416626,93.05118560791016,63.0,26.596492767333984,-18300.26171875,386.3842468261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5673828125,310.44970703125,278.1499938964844,0.0,18000.0,313.1499938964844,33381.04296875,33480.0,0.0,0.0,0.4130710065364837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4031000137329102,1.4031195640563965,-1.9503955627442338e-05,0.0,0.0004192145424894,0.0,0.0,348.4059143066406,0.0,0.0,0.0,0.8002102375030518,4.0,0.0,1.0
650280,293.14630126953125,297.1499938964844,293.1499938964844,0.0846011415123939,-1975.8048095703125,304.1502685546875,0.658967137336731,0.1615922600030899,0.1482031494379043,294.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141052246094,0.4176568984985351,0.050000000745058,0.0505522079765796,293.21649169921875,297.1499938964844,293.1499938964844,0.2354695349931717,-3505.250244140625,304.15740966796875,0.8660897612571716,0.372867226600647,0.2627552449703216,293.2674560546875,297.1499938964844,293.1499938964844,0.3431028127670288,-6406.919921875,304.15692138671875,0.9647972583770752,0.5053141713142395,0.480285108089447,293.2474670410156,297.1499938964844,293.1499938964844,0.0100292358547449,-2875.708251953125,303.0472106933594,0.4176568984985351,0.050000000745058,0.239797905087471,291.1170654296875,291.1499938964844,262.0678405761719,260.2872009277344,280.3336181640625,294.042236328125,293.1193542480469,1.0,0.3356867730617523,0.784082293510437,0.784082293510437,1.0,1.0,-1.4181100130081177,0.6081703901290894,0.8099396228790283,0.2741732597351074,0.0,0.0,0.7819896936416626,93.05118560791016,63.0,26.596492767333984,-18300.26171875,386.3842468261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5673828125,310.44970703125,278.1499938964844,0.0,18000.0,313.1499938964844,33381.04296875,33480.0,0.0,0.0,0.4130710065364837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4031000137329102,1.4031195640563965,-1.9503955627442338e-05,0.0,0.0004192145424894,0.0,0.0,348.4059143066406,0.0,0.0,0.0,0.8002102375030518,4.0,0.0,1.0
650340,293.1458740234375,297.1499938964844,293.1499938964844,0.0842327550053596,-1968.5352783203125,304.1507873535156,0.6725460290908813,0.1617733687162399,0.1480178087949752,294.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.14117431640625,0.4283533692359924,0.050000000745058,0.0501987263560295,293.21783447265625,297.1499938964844,293.1499938964844,0.2330394834280014,-3475.552734375,304.1589660644531,0.8819637298583984,0.370911031961441,0.2611388564109802,293.26434326171875,297.1499938964844,293.1499938964844,0.3399476110935211,-6358.39453125,304.15985107421875,0.9815784692764282,0.5029693245887756,0.4777051210403442,293.24853515625,297.1499938964844,293.1499938964844,0.0098398411646485,-2837.87255859375,303.0129089355469,0.4283533692359924,0.050000000745058,0.2381211370229721,291.1444091796875,291.1499938964844,262.1277770996094,260.3382263183594,280.3805847167969,294.0678100585937,293.1467590332031,1.0,0.3254247605800628,0.7834633588790894,0.7834633588790894,1.0,1.0,-1.4104129076004028,0.6045769453048706,0.8058359622955322,0.2721002101898193,0.0,0.0,0.7809098958969116,83.96719360351562,51.0,35.134151458740234,-18180.603515625,360.7394714355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5038146972656,310.410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,33480.421875,32400.0,0.0,0.0,0.4121753871440887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4049832820892334,1.4050028324127195,-1.955854349944275e-05,0.0,0.0004183056298643,0.0,0.0,349.8386535644531,0.0,0.0,0.0,0.7860007882118225,4.0,0.0,1.0
650400,293.1458740234375,297.1499938964844,293.1499938964844,0.0842327550053596,-1968.5352783203125,304.1507873535156,0.6725460290908813,0.1617733687162399,0.1480178087949752,294.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.14117431640625,0.4283533692359924,0.050000000745058,0.0501987263560295,293.21783447265625,297.1499938964844,293.1499938964844,0.2330394834280014,-3475.552734375,304.1589660644531,0.8819637298583984,0.370911031961441,0.2611388564109802,293.26434326171875,297.1499938964844,293.1499938964844,0.3399476110935211,-6358.39453125,304.15985107421875,0.9815784692764282,0.5029693245887756,0.4777051210403442,293.24853515625,297.1499938964844,293.1499938964844,0.0098398411646485,-2837.87255859375,303.0129089355469,0.4283533692359924,0.050000000745058,0.2381211370229721,291.1444091796875,291.1499938964844,262.1277770996094,260.3382263183594,280.3805847167969,294.0678100585937,293.1467590332031,1.0,0.3254247605800628,0.7834633588790894,0.7834633588790894,1.0,1.0,-1.4104129076004028,0.6045769453048706,0.8058359622955322,0.2721002101898193,0.0,0.0,0.7809098958969116,83.96719360351562,51.0,35.134151458740234,-18180.603515625,360.7394714355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5038146972656,310.410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,33480.421875,32400.0,0.0,0.0,0.4121753871440887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4049832820892334,1.4050028324127195,-1.955854349944275e-05,0.0,0.0004183056298643,0.0,0.0,349.8386535644531,0.0,0.0,0.0,0.7860007882118225,4.0,0.0,1.0
650460,293.145263671875,297.1499938964844,293.1499938964844,0.0840304940938949,-1964.6527099609373,304.1508483886719,0.6899926662445068,0.1619997024536132,0.1478519588708877,294.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1522827148437,0.4433417618274688,0.050000000745058,0.0498207919299602,293.2190856933594,297.1499938964844,293.1499938964844,0.2309877425432205,-3450.816162109375,304.1593933105469,0.9024367928504944,0.3689410388469696,0.2594929337501526,293.2610168457031,297.1499938964844,293.1499938964844,0.3371595442295074,-6316.03076171875,304.1612854003906,0.9990000128746032,0.5007449984550476,0.4748554825782776,293.249267578125,297.1499938964844,293.1499938964844,0.0096646845340728,-2803.732421875,302.9776306152344,0.4433417618274688,0.050000000745058,0.2363283783197403,291.15411376953125,291.1499938964844,262.1854858398437,260.38726806640625,280.4261779785156,294.0921630859375,293.1559753417969,1.0,0.3140670359134674,0.7828795909881592,0.7828795909881592,1.0,1.0,-1.4022247791290283,0.6007547974586487,0.8014700412750244,0.2699487209320068,0.0,0.0,0.7796964645385742,74.25767517089844,39.0,22.734712600708008,-18013.1796875,333.6386108398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4892883300781,310.371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,32517.927734375,32400.0,0.0,0.0,0.4109462797641754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3810791969299316,1.3810981512069702,-1.8936458218377084e-05,0.0,0.0004170582396909,0.0,0.0,332.75738525390625,0.0,0.0,0.0,0.787642240524292,4.0,0.0,1.0
650520,293.145263671875,297.1499938964844,293.1499938964844,0.0840304940938949,-1964.6527099609373,304.1508483886719,0.6899926662445068,0.1619997024536132,0.1478519588708877,294.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1522827148437,0.4433417618274688,0.050000000745058,0.0498207919299602,293.2190856933594,297.1499938964844,293.1499938964844,0.2309877425432205,-3450.816162109375,304.1593933105469,0.9024367928504944,0.3689410388469696,0.2594929337501526,293.2610168457031,297.1499938964844,293.1499938964844,0.3371595442295074,-6316.03076171875,304.1612854003906,0.9990000128746032,0.5007449984550476,0.4748554825782776,293.249267578125,297.1499938964844,293.1499938964844,0.0096646845340728,-2803.732421875,302.9776306152344,0.4433417618274688,0.050000000745058,0.2363283783197403,291.15411376953125,291.1499938964844,262.1854858398437,260.38726806640625,280.4261779785156,294.0921630859375,293.1559753417969,1.0,0.3140670359134674,0.7828795909881592,0.7828795909881592,1.0,1.0,-1.4022247791290283,0.6007547974586487,0.8014700412750244,0.2699487209320068,0.0,0.0,0.7796964645385742,74.25767517089844,39.0,22.734712600708008,-18013.1796875,333.6386108398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4892883300781,310.371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,32517.927734375,32400.0,0.0,0.0,0.4109462797641754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3810791969299316,1.3810981512069702,-1.8936458218377084e-05,0.0,0.0004170582396909,0.0,0.0,332.75738525390625,0.0,0.0,0.0,0.787642240524292,4.0,0.0,1.0
650580,293.14581298828125,297.1499938964844,293.1499938964844,0.0834105834364891,-1952.122802734375,304.1516418457031,0.7060239911079407,0.1620227992534637,0.1477924138307571,294.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2063293457031,0.4583919644355774,0.050000000745058,0.049528282135725,293.2201538085937,297.1499938964844,293.1499938964844,0.2276937067508697,-3409.89404296875,304.161865234375,0.9224621653556824,0.3669764995574951,0.2579179406166076,293.2356262207031,297.1499938964844,293.1499938964844,0.3121373355388641,-5923.79248046875,304.199462890625,0.9990000128746032,0.5029903650283813,0.4464869201183319,293.2488708496094,297.1499938964844,293.1499938964844,0.0094748567789793,-2761.1455078125,302.9501953125,0.4583919644355774,0.050000000745058,0.2349408417940139,291.2174377441406,291.1499938964844,262.2406616210937,260.4339904785156,280.50860595703125,294.1495361328125,293.2264099121094,1.0,0.3007823824882507,0.7822957634925842,0.7822957634925842,1.0,1.0,-1.3642414808273315,0.5833450555801392,0.7808963656425476,0.2603340148925781,0.0,0.0,0.7675322890281677,66.21678924560547,27.0,91.55226135253906,-17630.890625,297.7830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5465393066406,310.4535827636719,278.1499938964844,0.0,18000.0,313.1499938964844,32698.21875,32400.0,0.0,0.0,0.4089434146881103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3623144626617432,1.362333059310913,-1.8664626622921787e-05,0.0,0.000415025599068,0.0,0.0,322.3316650390625,0.0,0.0,0.0,0.7785868048667908,4.0,0.0,1.0
650640,293.14581298828125,297.1499938964844,293.1499938964844,0.0834105834364891,-1952.122802734375,304.1516418457031,0.7060239911079407,0.1620227992534637,0.1477924138307571,294.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2063293457031,0.4583919644355774,0.050000000745058,0.049528282135725,293.2201538085937,297.1499938964844,293.1499938964844,0.2276937067508697,-3409.89404296875,304.161865234375,0.9224621653556824,0.3669764995574951,0.2579179406166076,293.2356262207031,297.1499938964844,293.1499938964844,0.3121373355388641,-5923.79248046875,304.199462890625,0.9990000128746032,0.5029903650283813,0.4464869201183319,293.2488708496094,297.1499938964844,293.1499938964844,0.0094748567789793,-2761.1455078125,302.9501953125,0.4583919644355774,0.050000000745058,0.2349408417940139,291.2174377441406,291.1499938964844,262.2406616210937,260.4339904785156,280.50860595703125,294.1495361328125,293.2264099121094,1.0,0.3007823824882507,0.7822957634925842,0.7822957634925842,1.0,1.0,-1.3642414808273315,0.5833450555801392,0.7808963656425476,0.2603340148925781,0.0,0.0,0.7675322890281677,66.21678924560547,27.0,91.55226135253906,-17630.890625,297.7830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5465393066406,310.4535827636719,278.1499938964844,0.0,18000.0,313.1499938964844,32698.21875,32400.0,0.0,0.0,0.4089434146881103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3623144626617432,1.362333059310913,-1.8664626622921787e-05,0.0,0.000415025599068,0.0,0.0,322.3316650390625,0.0,0.0,0.0,0.7785868048667908,4.0,0.0,1.0
650700,293.1529541015625,297.1499938964844,293.1499938964844,0.0824078544974327,-1932.733154296875,304.1531982421875,0.7136329412460327,0.160683125257492,0.1469753831624984,294.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2557067871094,0.4672262668609619,0.050000000745058,0.0493792816996574,293.2207946777344,297.1499938964844,293.1499938964844,0.2256340384483337,-3384.133544921875,304.1634216308594,0.9346145391464232,0.3659594058990478,0.2571090161800384,293.2087097167969,297.1499938964844,293.1499938964844,0.2974104881286621,-5692.794921875,304.2171936035156,0.9990000128746032,0.5071810483932495,0.4303637444972992,293.247802734375,297.1499938964844,293.1499938964844,0.0093704294413328,-2736.17333984375,302.9407653808594,0.4672262668609619,0.050000000745058,0.2342340499162674,291.2674865722656,291.1499938964844,262.2671813964844,260.4563903808594,280.5379638671875,294.1547546386719,293.2764587402344,1.0,0.2934607565402984,0.7820038795471191,0.7820038795471191,1.0,1.0,-1.3418625593185425,0.57313472032547,0.7687278985977173,0.2546819746494293,0.0,0.0,0.7546873092651367,62.07845687866211,27.0,114.58726501464844,-17394.1796875,278.8448791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.623046875,310.510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,32945.93359375,31320.0,0.0,0.0,0.4073136150836944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3355658054351809,1.335584044456482,-1.8282427845406343e-05,0.0,0.0004133715410716,0.0,0.0,307.8744201660156,0.0,0.0,0.0,0.7513522505760193,4.0,0.0,1.0
650760,293.16357421875,297.1499938964844,293.1499938964844,0.0808636471629142,-1903.5322265625,304.1554260253906,0.7201796770095825,0.1585583090782165,0.1452645510435104,294.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3002014160156,0.4754200875759125,0.050000000745058,0.0492289811372756,293.2214660644531,297.1499938964844,293.1499938964844,0.2237786948680877,-3361.070556640625,304.1643371582031,0.947823166847229,0.3649314641952514,0.2562880218029022,293.1746520996094,297.1499938964844,293.1499938964844,0.2823996543884277,-5456.4814453125,304.23223876953125,0.9990000128746032,0.5131161212921143,0.4134619534015655,293.2463073730469,297.1499938964844,293.1499938964844,0.0092758042737841,-2713.84033203125,302.9319152832031,0.4754200875759125,0.050000000745058,0.2335210889577865,291.30908203125,291.1499938964844,262.2929382324219,260.4781188964844,280.5545959472656,294.1380615234375,293.3154602050781,1.0,0.2857074737548828,0.7818582057952881,0.7818582057952881,1.0,1.0,-1.3174993991851809,0.5620739459991455,0.7554255127906799,0.2485595345497131,0.0,0.0,0.7398006916046143,57.8820686340332,30.0,109.2618179321289,-17088.439453125,259.5279846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.740966796875,310.5534362792969,278.1499938964844,0.0,18000.0,313.1499938964844,32283.6953125,31320.0,0.0,0.0,0.4050769805908203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2807250022888184,1.2807422876358032,-1.726138543745037e-05,0.0,0.000411101616919,0.0,0.0,276.7034606933594,0.0,0.0,0.0,0.7392449378967285,4.0,0.0,1.0
650820,293.1785888671875,297.1499938964844,293.1499938964844,0.07756819576025,-1841.96923828125,304.1589660644531,0.7276038527488708,0.1551178842782974,0.1414309293031692,294.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.37188720703125,0.4858560562133789,0.050000000745058,0.0490262508392334,293.2229919433594,297.1499938964844,293.1499938964844,0.2203701734542846,-3318.829345703125,304.16522216796875,0.9659569263458252,0.3628095388412475,0.2546811997890472,293.1044006347656,297.1499938964844,293.1499938964844,0.2604483962059021,-5111.27294921875,304.2408447265625,0.9990000128746032,0.5267679691314697,0.3894982933998108,293.2435302734375,297.1499938964844,293.1499938964844,0.0091252196580171,-2677.85498046875,302.9132995605469,0.4858560562133789,0.050000000745058,0.2325594276189804,291.3791809082031,291.1499938964844,262.3420104980469,260.5193786621094,280.5738525390625,294.0937194824219,293.3843078613281,1.0,0.2750006914138794,0.7815667986869812,0.7815667986869812,1.0,1.0,-1.2807955741882324,0.5454874038696289,0.7353082299232483,0.2392947673797607,0.0,0.0,0.7043899893760681,52.17250442504883,48.0,94.95792388916016,-16638.173828125,232.9227600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0574035644531,310.69903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,32405.41015625,31320.0,0.0,0.0,0.3989405035972595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1830296516418457,1.183045506477356,-1.5827277820790187e-05,0.0,0.0004048738919664,0.0,0.0,229.87283325195312,0.0,0.0,0.0,0.6956963539123535,4.0,0.0,1.0
650880,293.1785888671875,297.1499938964844,293.1499938964844,0.07756819576025,-1841.96923828125,304.1589660644531,0.7276038527488708,0.1551178842782974,0.1414309293031692,294.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.37188720703125,0.4858560562133789,0.050000000745058,0.0490262508392334,293.2229919433594,297.1499938964844,293.1499938964844,0.2203701734542846,-3318.829345703125,304.16522216796875,0.9659569263458252,0.3628095388412475,0.2546811997890472,293.1044006347656,297.1499938964844,293.1499938964844,0.2604483962059021,-5111.27294921875,304.2408447265625,0.9990000128746032,0.5267679691314697,0.3894982933998108,293.2435302734375,297.1499938964844,293.1499938964844,0.0091252196580171,-2677.85498046875,302.9132995605469,0.4858560562133789,0.050000000745058,0.2325594276189804,291.3791809082031,291.1499938964844,262.3420104980469,260.5193786621094,280.5738525390625,294.0937194824219,293.3843078613281,1.0,0.2750006914138794,0.7815667986869812,0.7815667986869812,1.0,1.0,-1.2807955741882324,0.5454874038696289,0.7353082299232483,0.2392947673797607,0.0,0.0,0.7043899893760681,52.17250442504883,48.0,94.95792388916016,-16638.173828125,232.9227600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0574035644531,310.69903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,32405.41015625,31320.0,0.0,0.0,0.3989405035972595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1830296516418457,1.183045506477356,-1.5827277820790187e-05,0.0,0.0004048738919664,0.0,0.0,229.87283325195312,0.0,0.0,0.0,0.6956963539123535,4.0,0.0,1.0
650940,293.1776733398437,297.1499938964844,293.1499938964844,0.0768070369958877,-1828.2000732421875,304.1571655273437,0.7284916043281555,0.1545691937208175,0.1405325829982757,294.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3955993652344,0.4875638484954834,0.050000000745058,0.0489936284720897,293.2248840332031,297.1499938964844,293.1499938964844,0.2183669954538345,-3294.87744140625,304.1633605957031,0.9673135280609132,0.3605793714523315,0.2531272172927856,293.06036376953125,297.1499938964844,293.1499938964844,0.2556146383285522,-5042.96630859375,304.21783447265625,0.9990000128746032,0.5369226932525635,0.3854969441890716,293.2408752441406,297.1499938964844,293.1499938964844,0.0090677747502923,-2666.217041015625,302.889892578125,0.4875638484954834,0.050000000745058,0.2324046790599823,291.393310546875,291.1499938964844,262.38751220703125,260.5574645996094,280.5909118652344,294.0787353515625,293.3898010253906,1.0,0.2736248672008514,0.7812753319740295,0.7812753319740295,1.0,1.0,-1.2728087902069092,0.5418849587440491,0.7309237718582153,0.237175315618515,0.0,0.0,0.6699382066726685,51.22049331665039,66.0,12.7761812210083,-16365.3076171875,227.9376678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4045104980469,310.7671203613281,278.1499938964844,0.0,18000.0,313.1499938964844,32404.474609375,30240.0,0.0,0.0,0.3911375403404236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0740196704864502,1.0740339756011963,-1.433298621122958e-05,0.0,0.0003969548852182,0.0,0.0,184.5437927246093,0.0,0.0,0.0,0.6339513063430786,4.0,0.0,1.0
651000,293.1776733398437,297.1499938964844,293.1499938964844,0.0768070369958877,-1828.2000732421875,304.1571655273437,0.7284916043281555,0.1545691937208175,0.1405325829982757,294.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3955993652344,0.4875638484954834,0.050000000745058,0.0489936284720897,293.2248840332031,297.1499938964844,293.1499938964844,0.2183669954538345,-3294.87744140625,304.1633605957031,0.9673135280609132,0.3605793714523315,0.2531272172927856,293.06036376953125,297.1499938964844,293.1499938964844,0.2556146383285522,-5042.96630859375,304.21783447265625,0.9990000128746032,0.5369226932525635,0.3854969441890716,293.2408752441406,297.1499938964844,293.1499938964844,0.0090677747502923,-2666.217041015625,302.889892578125,0.4875638484954834,0.050000000745058,0.2324046790599823,291.393310546875,291.1499938964844,262.38751220703125,260.5574645996094,280.5909118652344,294.0787353515625,293.3898010253906,1.0,0.2736248672008514,0.7812753319740295,0.7812753319740295,1.0,1.0,-1.2728087902069092,0.5418849587440491,0.7309237718582153,0.237175315618515,0.0,0.0,0.6699382066726685,51.22049331665039,66.0,12.7761812210083,-16365.3076171875,227.9376678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4045104980469,310.7671203613281,278.1499938964844,0.0,18000.0,313.1499938964844,32404.474609375,30240.0,0.0,0.0,0.3911375403404236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0740196704864502,1.0740339756011963,-1.433298621122958e-05,0.0,0.0003969548852182,0.0,0.0,184.5437927246093,0.0,0.0,0.0,0.6339513063430786,4.0,0.0,1.0
651060,293.17559814453125,297.1499938964844,293.1499938964844,0.0774183943867683,-1840.99853515625,304.1537780761719,0.7205651998519897,0.1542893201112747,0.1403794586658477,294.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3172607421875,0.4818470776081085,0.050000000745058,0.0491042956709861,293.2268981933594,297.1499938964844,293.1499938964844,0.2187013179063797,-3301.252197265625,304.1583557128906,0.9539366960525512,0.3582741022109985,0.2516188621520996,293.0503234863281,297.1499938964844,293.1499938964844,0.2672181725502014,-5241.24462890625,304.17559814453125,0.9990000128746032,0.5412973165512085,0.3988793492317199,293.2392272949219,297.1499938964844,293.1499938964844,0.0091253379359841,-2687.271240234375,302.8543701171875,0.4818470776081085,0.050000000745058,0.2329296469688415,291.3055419921875,291.1499938964844,262.4291076660156,260.59210205078125,280.6140441894531,294.1020202636719,293.2962341308594,1.0,0.2795030474662781,0.7811042070388794,0.7811042070388794,1.0,1.0,-1.2876324653625488,0.5485536456108093,0.7390788197517395,0.2407945692539215,0.0,0.0,0.6543586254119873,54.24897003173828,84.0,-96.31253051757812,-16273.94140625,240.00352478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6959228515625,310.7620544433594,278.1499938964844,0.0,18000.0,313.1499938964844,30897.607421875,30240.0,0.0,0.0,0.3825828433036804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9879485368728638,0.98796147108078,-1.2914487342641223e-05,0.0,0.0003882729506585,0.0,0.0,150.68186950683594,0.0,0.0,0.0,0.6096111536026001,4.0,0.0,1.0
651120,293.17559814453125,297.1499938964844,293.1499938964844,0.0774183943867683,-1840.99853515625,304.1537780761719,0.7205651998519897,0.1542893201112747,0.1403794586658477,294.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3172607421875,0.4818470776081085,0.050000000745058,0.0491042956709861,293.2268981933594,297.1499938964844,293.1499938964844,0.2187013179063797,-3301.252197265625,304.1583557128906,0.9539366960525512,0.3582741022109985,0.2516188621520996,293.0503234863281,297.1499938964844,293.1499938964844,0.2672181725502014,-5241.24462890625,304.17559814453125,0.9990000128746032,0.5412973165512085,0.3988793492317199,293.2392272949219,297.1499938964844,293.1499938964844,0.0091253379359841,-2687.271240234375,302.8543701171875,0.4818470776081085,0.050000000745058,0.2329296469688415,291.3055419921875,291.1499938964844,262.4291076660156,260.59210205078125,280.6140441894531,294.1020202636719,293.2962341308594,1.0,0.2795030474662781,0.7811042070388794,0.7811042070388794,1.0,1.0,-1.2876324653625488,0.5485536456108093,0.7390788197517395,0.2407945692539215,0.0,0.0,0.6543586254119873,54.24897003173828,84.0,-96.31253051757812,-16273.94140625,240.00352478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6959228515625,310.7620544433594,278.1499938964844,0.0,18000.0,313.1499938964844,30897.607421875,30240.0,0.0,0.0,0.3825828433036804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9879485368728638,0.98796147108078,-1.2914487342641223e-05,0.0,0.0003882729506585,0.0,0.0,150.68186950683594,0.0,0.0,0.0,0.6096111536026001,4.0,0.0,1.0
