time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
651180,293.1745910644531,297.1499938964844,293.1499938964844,0.0781512781977653,-1856.0885009765625,304.1513061523437,0.7049887776374817,0.1538516730070114,0.1402530670166015,294.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2169494628906,0.4697117805480957,0.050000000745058,0.0493354462087154,293.2291259765625,297.1499938964844,293.1499938964844,0.219348058104515,-3311.2890625,304.1545104980469,0.928795337677002,0.3558739125728607,0.2501396536827087,293.0719909667969,297.1499938964844,293.1499938964844,0.2902999818325043,-5618.638671875,304.1285400390625,0.9990000128746032,0.539492666721344,0.4254798293113708,293.23956298828125,297.1499938964844,293.1499938964844,0.0092150913551449,-2716.331787109375,302.8122863769531,0.4697117805480957,0.050000000745058,0.2340261191129684,291.2046203613281,291.1499938964844,262.46649169921875,260.6229553222656,280.6409912109375,294.153564453125,293.1947937011719,1.0,0.2910461723804474,0.7809330224990845,0.7809330224990845,1.0,1.0,-1.3192226886749268,0.5628129243850708,0.7564097046852112,0.2486112415790558,0.0,0.0,0.6536980271339417,60.595821380615234,102.0,-132.54014587402344,-16467.88671875,266.30780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.81298828125,310.74664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,30385.048828125,30240.0,0.0,0.0,0.3749251365661621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9676679372787476,0.9676804542541504,-1.2557730769913178e-05,0.0,0.0003805013548117,0.0,0.0,143.06517028808594,0.0,0.0,0.0,0.6007217168807983,4.0,0.0,1.0
651240,293.1745910644531,297.1499938964844,293.1499938964844,0.0781512781977653,-1856.0885009765625,304.1513061523437,0.7049887776374817,0.1538516730070114,0.1402530670166015,294.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2169494628906,0.4697117805480957,0.050000000745058,0.0493354462087154,293.2291259765625,297.1499938964844,293.1499938964844,0.219348058104515,-3311.2890625,304.1545104980469,0.928795337677002,0.3558739125728607,0.2501396536827087,293.0719909667969,297.1499938964844,293.1499938964844,0.2902999818325043,-5618.638671875,304.1285400390625,0.9990000128746032,0.539492666721344,0.4254798293113708,293.23956298828125,297.1499938964844,293.1499938964844,0.0092150913551449,-2716.331787109375,302.8122863769531,0.4697117805480957,0.050000000745058,0.2340261191129684,291.2046203613281,291.1499938964844,262.46649169921875,260.6229553222656,280.6409912109375,294.153564453125,293.1947937011719,1.0,0.2910461723804474,0.7809330224990845,0.7809330224990845,1.0,1.0,-1.3192226886749268,0.5628129243850708,0.7564097046852112,0.2486112415790558,0.0,0.0,0.6536980271339417,60.595821380615234,102.0,-132.54014587402344,-16467.88671875,266.30780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.81298828125,310.74664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,30385.048828125,30240.0,0.0,0.0,0.3749251365661621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9676679372787476,0.9676804542541504,-1.2557730769913178e-05,0.0,0.0003805013548117,0.0,0.0,143.06517028808594,0.0,0.0,0.0,0.6007217168807983,4.0,0.0,1.0
651300,293.1744384765625,297.1499938964844,293.1499938964844,0.0785257965326309,-1863.81201171875,304.150390625,0.6950336694717407,0.1535663902759552,0.1401553601026535,294.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1632995605469,0.4605206251144409,0.050000000745058,0.0494921095669269,293.2303771972656,297.1499938964844,293.1499938964844,0.2197604477405548,-3317.35546875,304.1529541015625,0.913702428340912,0.3546300232410431,0.2494008094072342,293.0932312011719,297.1499938964844,293.1499938964844,0.3054438531398773,-5861.06982421875,304.1049194335937,0.9990000128746032,0.5363126993179321,0.4426003396511078,293.2406311035156,297.1499938964844,293.1499938964844,0.0092693483456969,-2733.297607421875,302.7882080078125,0.4605206251144409,0.050000000745058,0.2347692549228668,291.1505432128906,291.1499938964844,262.4835205078125,260.63690185546875,280.6560974121094,294.1890563964844,293.1407470703125,1.0,0.2984898090362549,0.780847430229187,0.780847430229187,1.0,1.0,-1.3398473262786863,0.5721518993377686,0.767695426940918,0.2537425756454468,0.0,0.0,0.6590753793716431,64.89246368408203,102.0,-141.66757202148438,-16628.796875,284.4397888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7872314453125,310.7059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,30162.900390625,29160.0,0.0,0.0,0.3718741238117218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9738229513168336,0.9738355278968812,-1.2580057955347002e-05,0.0,0.0003774049691855,0.0,0.0,144.59500122070312,0.0,0.0,0.0,0.5881178975105286,4.0,0.0,1.0
651360,293.1708068847656,297.1499938964844,293.1499938964844,0.0791985467076301,-1877.26171875,304.1490783691406,0.6849647760391235,0.15396349132061,0.1403121054172516,294.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1009216308594,0.4505054354667663,0.050000000745058,0.0496734268963336,293.2316589355469,297.1499938964844,293.1499938964844,0.2204873114824295,-3327.490478515625,304.15106201171875,0.8990855813026428,0.3533568382263183,0.2486593276262283,293.1229553222656,297.1499938964844,293.1499938964844,0.3229656517505646,-6137.97412109375,304.0812683105469,0.9990000128746032,0.5312068462371826,0.4616235196590423,293.2424621582031,297.1499938964844,293.1499938964844,0.0093366792425513,-2754.377685546875,302.7603759765625,0.4505054354667663,0.050000000745058,0.2356293499469757,291.0838317871094,291.1499938964844,262.49932861328125,260.6498107910156,280.6579284667969,294.2049560546875,293.0704345703125,1.0,0.3068317770957947,0.7804232835769653,0.7804232835769653,1.0,1.0,-1.3632278442382812,0.5827236771583557,0.7805041074752808,0.2595327198505401,0.0,0.0,0.6699845194816589,69.86438751220703,105.0,-171.7095184326172,-16776.681640625,305.8297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7106628417969,310.6043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,29020.369140625,29160.0,0.0,0.0,0.3694329857826233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9767743349075316,0.976786732673645,-1.235663421539357e-05,0.0,0.0003749275056179,0.0,0.0,143.2593231201172,0.0,0.0,0.0,0.6011229157447815,4.0,0.0,1.0
651420,293.1517028808594,297.1499938964844,293.1499938964844,0.081902801990509,-1928.88427734375,304.1448669433594,0.6741043925285339,0.1572837084531784,0.1428708285093307,294.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9851989746094,0.4366766214370727,0.050000000745058,0.0499755665659904,293.2342224121094,297.1499938964844,293.1499938964844,0.2211723625659942,-3337.483642578125,304.1496887207031,0.8779711723327637,0.3507667183876037,0.2470918446779251,293.199951171875,297.1499938964844,293.1499938964844,0.3518116772174835,-6582.037109375,304.0568542480469,0.9990000128746032,0.5163142681121826,0.491393893957138,293.2489013671875,297.1499938964844,293.1499938964844,0.0094192586839199,-2783.32861328125,302.6982727050781,0.4366766214370727,0.050000000745058,0.2370625734329223,290.9756164550781,291.1499938964844,262.5272827148437,260.6723022460937,280.6534423828125,294.2148742675781,292.9693298339844,1.0,0.3198518455028534,0.7795749306678772,0.7795749306678772,1.0,1.0,-1.4022431373596191,0.6003618836402893,0.8018813133239746,0.2693184912204742,0.0,0.0,0.7014145255088806,78.17048645019531,108.0,-136.611083984375,-17214.8984375,342.99334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37921142578125,310.451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,28401.951171875,29160.0,0.0,0.0,0.3670931756496429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0485855340957642,1.0485986471176147,-1.309998333454132e-05,0.0,0.0003725528949871,0.0,0.0,166.3974151611328,0.0,0.0,0.0,0.6308140158653259,4.0,0.0,1.0
651480,293.1517028808594,297.1499938964844,293.1499938964844,0.081902801990509,-1928.88427734375,304.1448669433594,0.6741043925285339,0.1572837084531784,0.1428708285093307,294.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9851989746094,0.4366766214370727,0.050000000745058,0.0499755665659904,293.2342224121094,297.1499938964844,293.1499938964844,0.2211723625659942,-3337.483642578125,304.1496887207031,0.8779711723327637,0.3507667183876037,0.2470918446779251,293.199951171875,297.1499938964844,293.1499938964844,0.3518116772174835,-6582.037109375,304.0568542480469,0.9990000128746032,0.5163142681121826,0.491393893957138,293.2489013671875,297.1499938964844,293.1499938964844,0.0094192586839199,-2783.32861328125,302.6982727050781,0.4366766214370727,0.050000000745058,0.2370625734329223,290.9756164550781,291.1499938964844,262.5272827148437,260.6723022460937,280.6534423828125,294.2148742675781,292.9693298339844,1.0,0.3198518455028534,0.7795749306678772,0.7795749306678772,1.0,1.0,-1.4022431373596191,0.6003618836402893,0.8018813133239746,0.2693184912204742,0.0,0.0,0.7014145255088806,78.17048645019531,108.0,-136.611083984375,-17214.8984375,342.99334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37921142578125,310.451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,28401.951171875,29160.0,0.0,0.0,0.3670931756496429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0485855340957642,1.0485986471176147,-1.309998333454132e-05,0.0,0.0003725528949871,0.0,0.0,166.3974151611328,0.0,0.0,0.0,0.6308140158653259,4.0,0.0,1.0
651540,293.139892578125,297.1499938964844,293.1499938964844,0.0843997821211814,-1975.413818359375,304.1426086425781,0.6622565388679504,0.1596894562244415,0.1460995227098465,294.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9517822265625,0.4226261973381042,0.050000000745058,0.050377283245325,293.2366943359375,297.1499938964844,293.1499938964844,0.2200052440166473,-3323.162353515625,304.15185546875,0.8550733923912048,0.3481335341930389,0.2455737292766571,293.2518005371094,297.1499938964844,293.1499938964844,0.3459189236164093,-6476.5869140625,304.0976867675781,0.9743155241012572,0.5044240951538086,0.4809101819992065,293.2569274902344,297.1499938964844,293.1499938964844,0.0094474349170923,-2794.155517578125,302.638427734375,0.4226261973381042,0.050000000745058,0.2389681488275528,290.9532470703125,291.1499938964844,262.54998779296875,260.6902160644531,280.6530456542969,294.182861328125,292.9550170898437,1.0,0.329419732093811,0.7787266373634338,0.7787266373634338,1.0,1.0,-1.394503831863403,0.5966399908065796,0.797863781452179,0.2674721479415893,0.0,0.0,0.7303993701934814,88.218994140625,111.0,-36.36930084228516,-17261.392578125,363.2273254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.925537109375,310.2828674316406,278.1499938964844,0.0,18000.0,313.1499938964844,28307.638671875,28080.0,0.0,0.0,0.3676200211048126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1336755752563477,1.1336897611618042,-1.4206248124537524e-05,0.0,0.0003730875614564,0.0,0.0,198.9158172607422,0.0,0.0,0.0,0.6525567770004272,4.0,0.0,1.0
651600,293.139892578125,297.1499938964844,293.1499938964844,0.0843997821211814,-1975.413818359375,304.1426086425781,0.6622565388679504,0.1596894562244415,0.1460995227098465,294.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9517822265625,0.4226261973381042,0.050000000745058,0.050377283245325,293.2366943359375,297.1499938964844,293.1499938964844,0.2200052440166473,-3323.162353515625,304.15185546875,0.8550733923912048,0.3481335341930389,0.2455737292766571,293.2518005371094,297.1499938964844,293.1499938964844,0.3459189236164093,-6476.5869140625,304.0976867675781,0.9743155241012572,0.5044240951538086,0.4809101819992065,293.2569274902344,297.1499938964844,293.1499938964844,0.0094474349170923,-2794.155517578125,302.638427734375,0.4226261973381042,0.050000000745058,0.2389681488275528,290.9532470703125,291.1499938964844,262.54998779296875,260.6902160644531,280.6530456542969,294.182861328125,292.9550170898437,1.0,0.329419732093811,0.7787266373634338,0.7787266373634338,1.0,1.0,-1.394503831863403,0.5966399908065796,0.797863781452179,0.2674721479415893,0.0,0.0,0.7303993701934814,88.218994140625,111.0,-36.36930084228516,-17261.392578125,363.2273254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.925537109375,310.2828674316406,278.1499938964844,0.0,18000.0,313.1499938964844,28307.638671875,28080.0,0.0,0.0,0.3676200211048126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1336755752563477,1.1336897611618042,-1.4206248124537524e-05,0.0,0.0003730875614564,0.0,0.0,198.9158172607422,0.0,0.0,0.0,0.6525567770004272,4.0,0.0,1.0
651660,293.15069580078125,297.1499938964844,293.1499938964844,0.083801046013832,-1963.806640625,304.1461486816406,0.6493066549301147,0.157741293311119,0.1453091353178024,294.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.95855712890625,0.4136983156204223,0.050000000745058,0.0507075041532516,293.24920654296875,297.1499938964844,293.1499938964844,0.2168907672166824,-3284.351318359375,304.156494140625,0.8376704454421997,0.3433837592601776,0.2427982687950134,293.2779235839844,297.1499938964844,293.1499938964844,0.3403296172618866,-6381.9912109375,304.1241149902344,0.9515708088874816,0.4964906871318817,0.4731514453887939,293.2759704589844,297.1499938964844,293.1499938964844,0.009369914419949,-2782.505615234375,302.54815673828125,0.4136983156204223,0.050000000745058,0.2405345737934112,290.96148681640625,291.1499938964844,262.57000732421875,260.7056884765625,280.6998291015625,294.2299499511719,292.9648132324219,1.0,0.3364729881286621,0.7778187990188599,0.7778187990188599,1.0,1.0,-1.383187174797058,0.5913283824920654,0.7918587923049927,0.2645713686943054,0.0,0.0,0.755260169506073,96.3922882080078,99.0,9.889517784118652,-17126.5859375,377.04888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52606201171875,310.0704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,27405.115234375,28080.0,0.0,0.0,0.3693365752696991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1854923963546753,1.18550705909729,-1.4731885130458975e-05,0.0,0.0003748296876437,0.0,0.0,218.8314971923828,0.0,0.0,0.0,0.6877566576004028,4.0,0.0,1.0
651720,293.15069580078125,297.1499938964844,293.1499938964844,0.083801046013832,-1963.806640625,304.1461486816406,0.6493066549301147,0.157741293311119,0.1453091353178024,294.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.95855712890625,0.4136983156204223,0.050000000745058,0.0507075041532516,293.24920654296875,297.1499938964844,293.1499938964844,0.2168907672166824,-3284.351318359375,304.156494140625,0.8376704454421997,0.3433837592601776,0.2427982687950134,293.2779235839844,297.1499938964844,293.1499938964844,0.3403296172618866,-6381.9912109375,304.1241149902344,0.9515708088874816,0.4964906871318817,0.4731514453887939,293.2759704589844,297.1499938964844,293.1499938964844,0.009369914419949,-2782.505615234375,302.54815673828125,0.4136983156204223,0.050000000745058,0.2405345737934112,290.96148681640625,291.1499938964844,262.57000732421875,260.7056884765625,280.6998291015625,294.2299499511719,292.9648132324219,1.0,0.3364729881286621,0.7778187990188599,0.7778187990188599,1.0,1.0,-1.383187174797058,0.5913283824920654,0.7918587923049927,0.2645713686943054,0.0,0.0,0.755260169506073,96.3922882080078,99.0,9.889517784118652,-17126.5859375,377.04888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52606201171875,310.0704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,27405.115234375,28080.0,0.0,0.0,0.3693365752696991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1854923963546753,1.18550705909729,-1.4731885130458975e-05,0.0,0.0003748296876437,0.0,0.0,218.8314971923828,0.0,0.0,0.0,0.6877566576004028,4.0,0.0,1.0
651780,293.1593933105469,297.1499938964844,293.1499938964844,0.0824638977646827,-1938.1231689453125,304.1496276855469,0.6448717713356018,0.1559736132621765,0.143922209739685,294.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0001220703125,0.4119068086147308,0.050000000745058,0.0507825799286365,293.2547607421875,297.1499938964844,293.1499938964844,0.2131388634443283,-3237.36083984375,304.1604919433594,0.8318890929222107,0.3397339284420013,0.2401701956987381,293.2853088378906,297.1499938964844,293.1499938964844,0.3353523313999176,-6300.09716796875,304.1407775878906,0.9438827633857728,0.4917283058166504,0.4682073295116424,293.2885131835937,297.1499938964844,293.1499938964844,0.0092290332540869,-2753.037353515625,302.47418212890625,0.4119068086147308,0.050000000745058,0.240890696644783,291.0048217773437,291.1499938964844,262.5899963378906,260.7211303710937,280.7409973144531,294.26983642578125,293.0082702636719,1.0,0.3366419374942779,0.7769109606742859,0.7769109606742859,1.0,1.0,-1.3729501962661743,0.5865122079849243,0.78643798828125,0.2619531452655792,0.0,0.0,0.7717074155807495,98.1246566772461,87.0,45.79067993164063,-17030.51171875,376.1058654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,309.9143371582031,278.1499938964844,0.0,18000.0,313.1499938964844,27544.8046875,28080.0,0.0,0.0,0.3717383146286011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2384066581726074,1.2384222745895386,-1.5542325854767114e-05,0.0,0.0003772671334445,0.0,0.0,243.4669342041016,0.0,0.0,0.0,0.711527943611145,4.0,0.0,1.0
651840,293.1593933105469,297.1499938964844,293.1499938964844,0.0824638977646827,-1938.1231689453125,304.1496276855469,0.6448717713356018,0.1559736132621765,0.143922209739685,294.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0001220703125,0.4119068086147308,0.050000000745058,0.0507825799286365,293.2547607421875,297.1499938964844,293.1499938964844,0.2131388634443283,-3237.36083984375,304.1604919433594,0.8318890929222107,0.3397339284420013,0.2401701956987381,293.2853088378906,297.1499938964844,293.1499938964844,0.3353523313999176,-6300.09716796875,304.1407775878906,0.9438827633857728,0.4917283058166504,0.4682073295116424,293.2885131835937,297.1499938964844,293.1499938964844,0.0092290332540869,-2753.037353515625,302.47418212890625,0.4119068086147308,0.050000000745058,0.240890696644783,291.0048217773437,291.1499938964844,262.5899963378906,260.7211303710937,280.7409973144531,294.26983642578125,293.0082702636719,1.0,0.3366419374942779,0.7769109606742859,0.7769109606742859,1.0,1.0,-1.3729501962661743,0.5865122079849243,0.78643798828125,0.2619531452655792,0.0,0.0,0.7717074155807495,98.1246566772461,87.0,45.79067993164063,-17030.51171875,376.1058654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,309.9143371582031,278.1499938964844,0.0,18000.0,313.1499938964844,27544.8046875,28080.0,0.0,0.0,0.3717383146286011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2384066581726074,1.2384222745895386,-1.5542325854767114e-05,0.0,0.0003772671334445,0.0,0.0,243.4669342041016,0.0,0.0,0.0,0.711527943611145,4.0,0.0,1.0
651900,293.1651611328125,297.1499938964844,293.1499938964844,0.0815312340855598,-1920.4903564453125,304.1513977050781,0.6443870663642883,0.15472511947155,0.1428372710943222,294.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0196533203125,0.4127364754676819,0.050000000745058,0.0507475137710571,293.25634765625,297.1499938964844,293.1499938964844,0.2114230394363403,-3215.958251953125,304.1617126464844,0.8319521546363831,0.3380938470363617,0.2389696091413498,293.2860717773437,297.1499938964844,293.1499938964844,0.3332730233669281,-6266.47705078125,304.1462097167969,0.9442930221557616,0.489862859249115,0.4662896990776062,293.2929077148437,297.1499938964844,293.1499938964844,0.0091484058648347,-2735.90478515625,302.4405517578125,0.4127364754676819,0.050000000745058,0.2407243549823761,291.0240783691406,291.1499938964844,262.6000061035156,260.7288818359375,280.7555236816406,294.2785339355469,293.0275573730469,1.0,0.33499476313591,0.7764570116996765,0.7764570116996765,1.0,1.0,-1.367663025856018,0.5840266942977905,0.7836362719535828,0.2606115937232971,0.0,0.0,0.7781699299812317,97.15044403076172,87.0,50.58335494995117,-16976.966796875,371.26458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0741271972656,309.8493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,27619.66015625,27000.0,0.0,0.0,0.3730537295341491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2588372230529783,1.2588530778884888,-1.5869074559304863e-05,0.0,0.0003786021261475,0.0,0.0,253.5451812744141,0.0,0.0,0.0,0.7058421969413757,4.0,0.0,1.0
651960,293.1705017089844,297.1499938964844,293.1499938964844,0.0806102454662323,-1903.3133544921875,304.1528015136719,0.6448695063591003,0.1534823030233383,0.1416469663381576,294.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0325012207031,0.4144429564476013,0.050000000745058,0.05067740380764,293.2575378417969,297.1499938964844,293.1499938964844,0.2099665701389312,-3197.987548828125,304.1622009277344,0.833446204662323,0.3365154564380646,0.2377997189760208,293.28582763671875,297.1499938964844,293.1499938964844,0.3316489458084106,-6240.58984375,304.1498107910156,0.9467610716819764,0.4881854951381683,0.4645586311817169,293.29644775390625,297.1499938964844,293.1499938964844,0.0090702502056956,-2720.0029296875,302.4073181152344,0.4144429564476013,0.050000000745058,0.2403917908668518,291.0336303710937,291.1499938964844,262.6099853515625,260.7366027832031,280.7691345214844,294.2864990234375,293.0343017578125,1.0,0.3324525356292724,0.7762122750282288,0.7762122750282288,1.0,1.0,-1.3622684478759766,0.581520140171051,0.7807482481002808,0.2592763900756836,0.0,0.0,0.7848373055458069,95.28766632080078,75.0,33.683563232421875,-16870.83203125,364.3425598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765930175781,309.7675476074219,278.1499938964844,0.0,18000.0,313.1499938964844,26827.19921875,27000.0,0.0,0.0,0.3742830753326416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2569555044174194,1.2569711208343506,-1.566111131978687e-05,0.0,0.0003798497491516,0.0,0.0,250.5805053710937,0.0,0.0,0.0,0.7175196409225464,4.0,0.0,1.0
652020,293.1790466308594,297.1499938964844,293.1499938964844,0.0786719620227813,-1867.11279296875,304.15509033203125,0.6488223075866699,0.1512258797883987,0.1393400430679321,294.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0603332519531,0.4202945828437805,0.050000000745058,0.0504572428762912,293.2591552734375,297.1499938964844,293.1499938964844,0.2067475020885467,-3157.907470703125,304.1635437011719,0.8400795459747314,0.3334616124629974,0.2354923784732818,293.28369140625,297.1499938964844,293.1499938964844,0.3280247449874878,-6183.28662109375,304.1559143066406,0.9565925002098083,0.4851780235767364,0.4614163041114807,293.301513671875,297.1499938964844,293.1499938964844,0.008892910555005,-2681.42138671875,302.3463439941406,0.4202945828437805,0.050000000745058,0.239347442984581,291.0652160644531,291.1499938964844,262.6300048828125,260.7520446777344,280.7952575683594,294.30059814453125,293.0692443847656,1.0,0.325263649225235,0.7757228016853333,0.7757228016853333,1.0,1.0,-1.3514394760131836,0.5764918923377991,0.7749475240707397,0.2566202580928802,0.0,0.0,0.79445481300354,89.53881072998047,63.0,50.136024475097656,-16783.884765625,345.97003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,309.7220153808594,278.1499938964844,0.0,18000.0,313.1499938964844,26735.37890625,27000.0,0.0,0.0,0.3765621483325958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.284172534942627,1.2841886281967163,-1.6060332200140692e-05,0.0,0.0003821627178695,0.0,0.0,263.8800048828125,0.0,0.0,0.0,0.7296529412269592,4.0,0.0,1.0
652080,293.1790466308594,297.1499938964844,293.1499938964844,0.0786719620227813,-1867.11279296875,304.15509033203125,0.6488223075866699,0.1512258797883987,0.1393400430679321,294.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0603332519531,0.4202945828437805,0.050000000745058,0.0504572428762912,293.2591552734375,297.1499938964844,293.1499938964844,0.2067475020885467,-3157.907470703125,304.1635437011719,0.8400795459747314,0.3334616124629974,0.2354923784732818,293.28369140625,297.1499938964844,293.1499938964844,0.3280247449874878,-6183.28662109375,304.1559143066406,0.9565925002098083,0.4851780235767364,0.4614163041114807,293.301513671875,297.1499938964844,293.1499938964844,0.008892910555005,-2681.42138671875,302.3463439941406,0.4202945828437805,0.050000000745058,0.239347442984581,291.0652160644531,291.1499938964844,262.6300048828125,260.7520446777344,280.7952575683594,294.30059814453125,293.0692443847656,1.0,0.325263649225235,0.7757228016853333,0.7757228016853333,1.0,1.0,-1.3514394760131836,0.5764918923377991,0.7749475240707397,0.2566202580928802,0.0,0.0,0.79445481300354,89.53881072998047,63.0,50.136024475097656,-16783.884765625,345.97003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,309.7220153808594,278.1499938964844,0.0,18000.0,313.1499938964844,26735.37890625,27000.0,0.0,0.0,0.3765621483325958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.284172534942627,1.2841886281967163,-1.6060332200140692e-05,0.0,0.0003821627178695,0.0,0.0,263.8800048828125,0.0,0.0,0.0,0.7296529412269592,4.0,0.0,1.0
652140,293.1849365234375,297.1499938964844,293.1499938964844,0.0767660364508628,-1831.5604248046875,304.15655517578125,0.6566530466079712,0.1492865979671478,0.1372518837451934,294.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1065979003906,0.4295892715454101,0.050000000745058,0.0501636490225791,293.2602233886719,297.1499938964844,293.1499938964844,0.2032551616430282,-3114.159912109375,304.1648254394531,0.851167619228363,0.3304797410964966,0.233191967010498,293.2804870605469,297.1499938964844,293.1499938964844,0.3240270912647247,-6120.65478515625,304.1605529785156,0.9711918234825134,0.4824394881725311,0.4584976434707641,293.3047790527344,297.1499938964844,293.1499938964844,0.0086963064968585,-2636.5234375,302.2911376953125,0.4295892715454101,0.050000000745058,0.2379547655582428,291.11212158203125,291.1499938964844,262.6499938964844,260.7674865722656,280.82061767578125,294.31304931640625,293.11651611328125,1.0,0.315969318151474,0.7752333283424377,0.7752333283424377,1.0,1.0,-1.3406435251235962,0.5714762210845947,0.7691673040390015,0.2540037631988525,0.0,0.0,0.7964038848876953,81.93333435058594,51.0,62.25701141357422,-16692.275390625,323.6429138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7901916503906,309.7143859863281,278.1499938964844,0.0,18000.0,313.1499938964844,26887.45703125,25920.0,0.0,0.0,0.3784757256507873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2972326278686523,1.2972489595413208,-1.6299449271173216e-05,0.0,0.0003841047582682,0.0,0.0,270.9642028808594,0.0,0.0,0.0,0.7205921411514282,4.0,0.0,1.0
652200,293.1849365234375,297.1499938964844,293.1499938964844,0.0767660364508628,-1831.5604248046875,304.15655517578125,0.6566530466079712,0.1492865979671478,0.1372518837451934,294.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1065979003906,0.4295892715454101,0.050000000745058,0.0501636490225791,293.2602233886719,297.1499938964844,293.1499938964844,0.2032551616430282,-3114.159912109375,304.1648254394531,0.851167619228363,0.3304797410964966,0.233191967010498,293.2804870605469,297.1499938964844,293.1499938964844,0.3240270912647247,-6120.65478515625,304.1605529785156,0.9711918234825134,0.4824394881725311,0.4584976434707641,293.3047790527344,297.1499938964844,293.1499938964844,0.0086963064968585,-2636.5234375,302.2911376953125,0.4295892715454101,0.050000000745058,0.2379547655582428,291.11212158203125,291.1499938964844,262.6499938964844,260.7674865722656,280.82061767578125,294.31304931640625,293.11651611328125,1.0,0.315969318151474,0.7752333283424377,0.7752333283424377,1.0,1.0,-1.3406435251235962,0.5714762210845947,0.7691673040390015,0.2540037631988525,0.0,0.0,0.7964038848876953,81.93333435058594,51.0,62.25701141357422,-16692.275390625,323.6429138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7901916503906,309.7143859863281,278.1499938964844,0.0,18000.0,313.1499938964844,26887.45703125,25920.0,0.0,0.0,0.3784757256507873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2972326278686523,1.2972489595413208,-1.6299449271173216e-05,0.0,0.0003841047582682,0.0,0.0,270.9642028808594,0.0,0.0,0.0,0.7205921411514282,4.0,0.0,1.0
652260,293.18896484375,297.1499938964844,293.1499938964844,0.0751470252871513,-1801.7569580078125,304.15704345703125,0.6685960292816162,0.1475869268178939,0.1353549212217331,294.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1366271972656,0.4432138502597809,0.050000000745058,0.04982415959239,293.26092529296875,297.1499938964844,293.1499938964844,0.2001654058694839,-3075.703125,304.1650390625,0.867059051990509,0.3275417983531952,0.2308916002511978,293.2767333984375,297.1499938964844,293.1499938964844,0.320699542760849,-6069.353515625,304.1625671386719,0.9886717200279236,0.4798929691314697,0.4557248651981354,293.306884765625,297.1499938964844,293.1499938964844,0.0085112815722823,-2594.91015625,302.23565673828125,0.4432138502597809,0.050000000745058,0.2363443672657013,291.14044189453125,291.1499938964844,262.6700134277344,260.7829284667969,280.84539794921875,294.3243408203125,293.14404296875,1.0,0.3051185607910156,0.7747800946235657,0.7747800946235657,1.0,1.0,-1.329935908317566,0.566501796245575,0.7634341716766357,0.2514494955539703,0.0,0.0,0.7957154512405396,73.16947937011719,39.0,48.479434967041016,-16547.7109375,299.0650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8187255859375,309.718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,26013.189453125,25920.0,0.0,0.0,0.3795954287052154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2755261659622192,1.2755420207977295,-1.576261274749413e-05,0.0,0.0003852410882245,0.0,0.0,257.635498046875,0.0,0.0,0.0,0.7229887843132019,4.0,0.0,1.0
652320,293.18896484375,297.1499938964844,293.1499938964844,0.0751470252871513,-1801.7569580078125,304.15704345703125,0.6685960292816162,0.1475869268178939,0.1353549212217331,294.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1366271972656,0.4432138502597809,0.050000000745058,0.04982415959239,293.26092529296875,297.1499938964844,293.1499938964844,0.2001654058694839,-3075.703125,304.1650390625,0.867059051990509,0.3275417983531952,0.2308916002511978,293.2767333984375,297.1499938964844,293.1499938964844,0.320699542760849,-6069.353515625,304.1625671386719,0.9886717200279236,0.4798929691314697,0.4557248651981354,293.306884765625,297.1499938964844,293.1499938964844,0.0085112815722823,-2594.91015625,302.23565673828125,0.4432138502597809,0.050000000745058,0.2363443672657013,291.14044189453125,291.1499938964844,262.6700134277344,260.7829284667969,280.84539794921875,294.3243408203125,293.14404296875,1.0,0.3051185607910156,0.7747800946235657,0.7747800946235657,1.0,1.0,-1.329935908317566,0.566501796245575,0.7634341716766357,0.2514494955539703,0.0,0.0,0.7957154512405396,73.16947937011719,39.0,48.479434967041016,-16547.7109375,299.0650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8187255859375,309.718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,26013.189453125,25920.0,0.0,0.0,0.3795954287052154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2755261659622192,1.2755420207977295,-1.576261274749413e-05,0.0,0.0003852410882245,0.0,0.0,257.635498046875,0.0,0.0,0.0,0.7229887843132019,4.0,0.0,1.0
652380,293.1924133300781,297.1499938964844,293.1499938964844,0.0734542161226272,-1770.45068359375,304.15753173828125,0.6828654408454895,0.1459036022424698,0.1336004734039306,294.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1821594238281,0.4601089358329773,0.050000000745058,0.0494992099702358,293.2613525390625,297.1499938964844,293.1499938964844,0.1966962814331054,-3032.00537109375,304.1658020019531,0.8857349753379822,0.3246450126171112,0.2286266237497329,293.26885986328125,297.1499938964844,293.1499938964844,0.3087845146656036,-5883.95068359375,304.1797790527344,0.9990000128746032,0.4782407283782959,0.4433483779430389,293.3080749511719,297.1499938964844,293.1499938964844,0.0083228545263409,-2549.893798828125,302.1853332519531,0.4601089358329773,0.050000000745058,0.2348029464483261,291.1889038085937,291.1499938964844,262.69000244140625,260.7983703613281,280.8779602050781,294.3346862792969,293.19537353515625,1.0,0.2927419245243072,0.7743268013000488,0.7743268013000488,1.0,1.0,-1.307471513748169,0.5561469793319702,0.751324474811554,0.2461995333433151,0.0,0.0,0.7875185012817383,64.59600830078125,27.0,73.7913589477539,-16359.4482421875,270.6530456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9053039550781,309.8091735839844,278.1499938964844,0.0,18000.0,313.1499938964844,26096.759765625,25920.0,0.0,0.0,0.3799044489860534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2629684209823608,1.262984037399292,-1.558793337608222e-05,0.0,0.0003855547402054,0.0,0.0,251.6366729736328,0.0,0.0,0.0,0.7169972062110901,4.0,0.0,1.0
652440,293.1924133300781,297.1499938964844,293.1499938964844,0.0734542161226272,-1770.45068359375,304.15753173828125,0.6828654408454895,0.1459036022424698,0.1336004734039306,294.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1821594238281,0.4601089358329773,0.050000000745058,0.0494992099702358,293.2613525390625,297.1499938964844,293.1499938964844,0.1966962814331054,-3032.00537109375,304.1658020019531,0.8857349753379822,0.3246450126171112,0.2286266237497329,293.26885986328125,297.1499938964844,293.1499938964844,0.3087845146656036,-5883.95068359375,304.1797790527344,0.9990000128746032,0.4782407283782959,0.4433483779430389,293.3080749511719,297.1499938964844,293.1499938964844,0.0083228545263409,-2549.893798828125,302.1853332519531,0.4601089358329773,0.050000000745058,0.2348029464483261,291.1889038085937,291.1499938964844,262.69000244140625,260.7983703613281,280.8779602050781,294.3346862792969,293.19537353515625,1.0,0.2927419245243072,0.7743268013000488,0.7743268013000488,1.0,1.0,-1.307471513748169,0.5561469793319702,0.751324474811554,0.2461995333433151,0.0,0.0,0.7875185012817383,64.59600830078125,27.0,73.7913589477539,-16359.4482421875,270.6530456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9053039550781,309.8091735839844,278.1499938964844,0.0,18000.0,313.1499938964844,26096.759765625,25920.0,0.0,0.0,0.3799044489860534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2629684209823608,1.262984037399292,-1.558793337608222e-05,0.0,0.0003855547402054,0.0,0.0,251.6366729736328,0.0,0.0,0.0,0.7169972062110901,4.0,0.0,1.0
652500,293.1978759765625,297.1499938964844,293.1499938964844,0.0721743181347847,-1746.6805419921875,304.15850830078125,0.6891672015190125,0.1443005353212356,0.1323680430650711,294.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2232666015625,0.4684055745601654,0.050000000745058,0.0493589490652084,293.2615051269531,297.1499938964844,293.1499938964844,0.194553792476654,-3004.59765625,304.1668395996094,0.894961953163147,0.3232043087482452,0.2275246232748031,293.2521667480469,297.1499938964844,293.1499938964844,0.2954168319702148,-5669.802734375,304.1986694335937,0.9990000128746032,0.4800050556659698,0.428076684474945,293.3080444335937,297.1499938964844,293.1499938964844,0.0082228435203433,-2523.847900390625,302.1651306152344,0.4684055745601654,0.050000000745058,0.2341376096010208,291.2347106933594,291.1499938964844,262.70001220703125,260.8060607910156,280.897216796875,294.333251953125,293.2449035644531,1.0,0.2857238948345184,0.7741001844406128,0.7741001844406128,1.0,1.0,-1.2859288454055786,0.5463159680366516,0.739612877368927,0.2410704791545868,0.0,0.0,0.7773913741111755,60.71464157104492,27.0,108.33438873291016,-16177.0009765625,253.50857543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9904479980469,309.8920288085937,278.1499938964844,0.0,18000.0,313.1499938964844,26247.646484375,24840.0,0.0,0.0,0.3794625103473663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2477188110351562,1.2477341890335083,-1.538955984869972e-05,0.0,0.0003851061919704,0.0,0.0,244.61924743652344,0.0,0.0,0.0,0.6948328614234924,4.0,0.0,1.0
652560,293.2056884765625,297.1499938964844,293.1499938964844,0.0704469084739685,-1715.0408935546875,304.1600952148437,0.6950511932373047,0.1421549022197723,0.1304769515991211,294.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2706298828125,0.476081520318985,0.050000000745058,0.0492166839540004,293.2628173828125,297.1499938964844,293.1499938964844,0.1924586445093155,-2977.83203125,304.1675720214844,0.9052959084510804,0.3215372264385223,0.2263949960470199,293.2264709472656,297.1499938964844,293.1499938964844,0.2811452150344848,-5443.50146484375,304.2157287597656,0.9990000128746032,0.483747273683548,0.4120076596736908,293.3078918457031,297.1499938964844,293.1499938964844,0.0081248022615909,-2498.408203125,302.1454467773437,0.476081520318985,0.050000000745058,0.2334627509117126,291.2800598144531,291.1499938964844,262.7099914550781,260.81378173828125,280.8977966308594,294.296142578125,293.2872314453125,1.0,0.2782161235809326,0.7739611864089966,0.7739611864089966,1.0,1.0,-1.2620346546173096,0.535443902015686,0.7265908122062683,0.2354512065649032,0.0,0.0,0.764051616191864,56.754207611083984,30.0,109.53770446777344,-15914.6943359375,235.9315490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1170654296875,309.95294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,25610.341796875,24840.0,0.0,0.0,0.3783954679965973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2016838788986206,1.2016985416412354,-1.45607118611224e-05,0.0,0.0003840232966467,0.0,0.0,221.6431121826172,0.0,0.0,0.0,0.686257541179657,4.0,0.0,1.0
652620,293.2078552246094,297.1499938964844,293.1499938964844,0.0679328367114067,-1669.2708740234375,304.1607971191406,0.7044447660446167,0.1402797996997833,0.1279577314853668,294.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.353515625,0.4860563576221466,0.050000000745058,0.0490227565169334,293.2664489746094,297.1499938964844,293.1499938964844,0.1879515945911407,-2920.220703125,304.1691589355469,0.9207814931869508,0.3179318010807037,0.2236740738153457,293.1758117675781,297.1499938964844,293.1499938964844,0.2599065005779266,-5107.07421875,304.2286376953125,0.9990000128746032,0.4921078979969024,0.389031320810318,293.3072509765625,297.1499938964844,293.1499938964844,0.0079583656042814,-2454.453369140625,302.10614013671875,0.4860563576221466,0.050000000745058,0.2325428575277328,291.3623962402344,291.1499938964844,262.7300109863281,260.8291931152344,280.8921813964844,294.2229309082031,293.3692932128906,1.0,0.2679134905338287,0.7736832499504089,0.7736832499504089,1.0,1.0,-1.2268186807632446,0.5194332003593445,0.7073854804039001,0.227303996682167,0.0,0.0,0.7301682829856873,51.33069610595703,33.0,109.4179229736328,-15558.841796875,211.925033569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45294189453125,310.1445007324219,278.1499938964844,0.0,18000.0,313.1499938964844,25745.431640625,24840.0,0.0,0.0,0.3745215535163879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1230348348617554,1.1230483055114746,-1.3480987036018632e-05,0.0,0.0003800917475018,0.0,0.0,188.68609619140625,0.0,0.0,0.0,0.6505764126777649,4.0,0.0,1.0
652680,293.2078552246094,297.1499938964844,293.1499938964844,0.0679328367114067,-1669.2708740234375,304.1607971191406,0.7044447660446167,0.1402797996997833,0.1279577314853668,294.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.353515625,0.4860563576221466,0.050000000745058,0.0490227565169334,293.2664489746094,297.1499938964844,293.1499938964844,0.1879515945911407,-2920.220703125,304.1691589355469,0.9207814931869508,0.3179318010807037,0.2236740738153457,293.1758117675781,297.1499938964844,293.1499938964844,0.2599065005779266,-5107.07421875,304.2286376953125,0.9990000128746032,0.4921078979969024,0.389031320810318,293.3072509765625,297.1499938964844,293.1499938964844,0.0079583656042814,-2454.453369140625,302.10614013671875,0.4860563576221466,0.050000000745058,0.2325428575277328,291.3623962402344,291.1499938964844,262.7300109863281,260.8291931152344,280.8921813964844,294.2229309082031,293.3692932128906,1.0,0.2679134905338287,0.7736832499504089,0.7736832499504089,1.0,1.0,-1.2268186807632446,0.5194332003593445,0.7073854804039001,0.227303996682167,0.0,0.0,0.7301682829856873,51.33069610595703,33.0,109.4179229736328,-15558.841796875,211.925033569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45294189453125,310.1445007324219,278.1499938964844,0.0,18000.0,313.1499938964844,25745.431640625,24840.0,0.0,0.0,0.3745215535163879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1230348348617554,1.1230483055114746,-1.3480987036018632e-05,0.0,0.0003800917475018,0.0,0.0,188.68609619140625,0.0,0.0,0.0,0.6505764126777649,4.0,0.0,1.0
652740,293.205322265625,297.1499938964844,293.1499938964844,0.0667612105607986,-1648.1785888671875,304.1591186523437,0.7126263380050659,0.1393284052610397,0.1268862932920456,294.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.40582275390625,0.4929219782352447,0.050000000745058,0.0488949976861476,293.2666015625,297.1499938964844,293.1499938964844,0.1846883445978164,-2878.941162109375,304.16815185546875,0.9322314858436584,0.314945250749588,0.221450001001358,293.1368408203125,297.1499938964844,293.1499938964844,0.2453416734933853,-4876.95703125,304.2264099121094,0.9990000128746032,0.4993734955787658,0.3731228113174438,293.3060607910156,297.1499938964844,293.1499938964844,0.0078348293900489,-2423.258056640625,302.0633239746094,0.4929219782352447,0.050000000745058,0.231936827301979,291.4093017578125,291.1499938964844,262.75,260.8446044921875,280.894287109375,294.17333984375,293.41131591796875,1.0,0.2607748210430145,0.7734053134918213,0.7734053134918213,1.0,1.0,-1.2028827667236328,0.5084624290466309,0.694420337677002,0.2221275568008422,0.0,0.0,0.6919416189193726,47.763916015625,36.0,62.95929336547852,-15220.857421875,196.52032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84197998046875,310.2944641113281,278.1499938964844,0.0,18000.0,313.1499938964844,25888.48828125,23760.0,0.0,0.0,0.3686507940292358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0242255926132202,1.0242377519607544,-1.2224943020555656e-05,0.0,0.0003741336986422,0.0,0.0,152.52903747558594,0.0,0.0,0.0,0.5922299027442932,4.0,0.0,1.0
652800,293.205322265625,297.1499938964844,293.1499938964844,0.0667612105607986,-1648.1785888671875,304.1591186523437,0.7126263380050659,0.1393284052610397,0.1268862932920456,294.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.40582275390625,0.4929219782352447,0.050000000745058,0.0488949976861476,293.2666015625,297.1499938964844,293.1499938964844,0.1846883445978164,-2878.941162109375,304.16815185546875,0.9322314858436584,0.314945250749588,0.221450001001358,293.1368408203125,297.1499938964844,293.1499938964844,0.2453416734933853,-4876.95703125,304.2264099121094,0.9990000128746032,0.4993734955787658,0.3731228113174438,293.3060607910156,297.1499938964844,293.1499938964844,0.0078348293900489,-2423.258056640625,302.0633239746094,0.4929219782352447,0.050000000745058,0.231936827301979,291.4093017578125,291.1499938964844,262.75,260.8446044921875,280.894287109375,294.17333984375,293.41131591796875,1.0,0.2607748210430145,0.7734053134918213,0.7734053134918213,1.0,1.0,-1.2028827667236328,0.5084624290466309,0.694420337677002,0.2221275568008422,0.0,0.0,0.6919416189193726,47.763916015625,36.0,62.95929336547852,-15220.857421875,196.52032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84197998046875,310.2944641113281,278.1499938964844,0.0,18000.0,313.1499938964844,25888.48828125,23760.0,0.0,0.0,0.3686507940292358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0242255926132202,1.0242377519607544,-1.2224943020555656e-05,0.0,0.0003741336986422,0.0,0.0,152.52903747558594,0.0,0.0,0.0,0.5922299027442932,4.0,0.0,1.0
652860,293.2024841308594,297.1499938964844,293.1499938964844,0.0663231685757637,-1641.0860595703125,304.1568298339844,0.7175189256668091,0.138500303030014,0.1260513067245483,294.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3890075683594,0.4974860250949859,0.050000000745058,0.0488163344562053,293.2663879394531,297.1499938964844,293.1499938964844,0.1829523593187332,-2858.102294921875,304.1649780273437,0.9387717843055724,0.3120360076427459,0.2193627059459686,293.1077880859375,297.1499938964844,293.1499938964844,0.2371765077114105,-4750.880859375,304.2143859863281,0.9990000128746032,0.505613386631012,0.362980306148529,293.3046264648437,297.1499938964844,293.1499938964844,0.0077699767425656,-2411.60546875,302.0099792480469,0.4974860250949859,0.050000000745058,0.2315636724233627,291.38494873046875,291.1499938964844,262.7699890136719,260.8599853515625,280.90582275390625,294.1465148925781,293.3814392089844,1.0,0.2561588585376739,0.7733733654022217,0.7733733654022217,1.0,1.0,-1.186655879020691,0.5009112358093262,0.6857446432113647,0.2190966010093689,0.0,0.0,0.6615937352180481,45.56148147583008,39.0,-17.949539184570312,-14861.001953125,186.8114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2650146484375,310.3838806152344,278.1499938964844,0.0,18000.0,313.1499938964844,24716.125,23760.0,0.0,0.0,0.3608066737651825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9140304923057556,0.9140411615371704,-1.066281311068451e-05,0.0,0.0003661729278974,0.0,0.0,116.08392333984376,0.0,0.0,0.0,0.5568019151687622,4.0,0.0,1.0
652920,293.2024841308594,297.1499938964844,293.1499938964844,0.0663231685757637,-1641.0860595703125,304.1568298339844,0.7175189256668091,0.138500303030014,0.1260513067245483,294.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3890075683594,0.4974860250949859,0.050000000745058,0.0488163344562053,293.2663879394531,297.1499938964844,293.1499938964844,0.1829523593187332,-2858.102294921875,304.1649780273437,0.9387717843055724,0.3120360076427459,0.2193627059459686,293.1077880859375,297.1499938964844,293.1499938964844,0.2371765077114105,-4750.880859375,304.2143859863281,0.9990000128746032,0.505613386631012,0.362980306148529,293.3046264648437,297.1499938964844,293.1499938964844,0.0077699767425656,-2411.60546875,302.0099792480469,0.4974860250949859,0.050000000745058,0.2315636724233627,291.38494873046875,291.1499938964844,262.7699890136719,260.8599853515625,280.90582275390625,294.1465148925781,293.3814392089844,1.0,0.2561588585376739,0.7733733654022217,0.7733733654022217,1.0,1.0,-1.186655879020691,0.5009112358093262,0.6857446432113647,0.2190966010093689,0.0,0.0,0.6615937352180481,45.56148147583008,39.0,-17.949539184570312,-14861.001953125,186.8114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2650146484375,310.3838806152344,278.1499938964844,0.0,18000.0,313.1499938964844,24716.125,23760.0,0.0,0.0,0.3608066737651825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9140304923057556,0.9140411615371704,-1.066281311068451e-05,0.0,0.0003661729278974,0.0,0.0,116.08392333984376,0.0,0.0,0.0,0.5568019151687622,4.0,0.0,1.0
