time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652980,293.1998596191406,297.1499938964844,293.1499938964844,0.0660111159086227,-1636.2667236328125,304.15509033203125,0.719574511051178,0.1377042829990387,0.1252936124801635,294.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3546447753906,0.5000147223472595,0.050000000745058,0.0487752631306648,293.26629638671875,297.1499938964844,293.1499938964844,0.1814246773719787,-2839.8056640625,304.1625671386719,0.9407774806022644,0.3091050982475281,0.217301070690155,293.088134765625,297.1499938964844,293.1499938964844,0.2330030351877212,-4688.90380859375,304.1998291015625,0.9990000128746032,0.5106832385063171,0.3575696647167206,293.3033142089844,297.1499938964844,293.1499938964844,0.007719115819782,-2403.8427734375,301.9548645019531,0.5000147223472595,0.050000000745058,0.2313688397407531,291.35028076171875,291.1499938964844,262.7900085449219,260.8753967285156,280.9242553710937,294.13543701171875,293.3459167480469,1.0,0.2535619735717773,0.7733413577079773,0.7733413577079773,1.0,1.0,-1.1764922142028809,0.4960141479969024,0.680478036403656,0.2177111506462097,0.0,0.0,0.6371168494224548,44.403079986572266,42.0,-45.1352424621582,-14634.88671875,181.2890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6480712890625,310.50439453125,278.1499938964844,0.0,18000.0,313.1499938964844,24444.201171875,23760.0,0.0,0.0,0.3517262637615204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8431686758995056,0.8431785702705383,-9.845181921264157e-06,0.0,0.0003569574328139,0.0,0.0,97.02117919921876,0.0,0.0,0.0,0.5270286798477173,4.0,0.0,1.0
653040,293.1998596191406,297.1499938964844,293.1499938964844,0.0660111159086227,-1636.2667236328125,304.15509033203125,0.719574511051178,0.1377042829990387,0.1252936124801635,294.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3546447753906,0.5000147223472595,0.050000000745058,0.0487752631306648,293.26629638671875,297.1499938964844,293.1499938964844,0.1814246773719787,-2839.8056640625,304.1625671386719,0.9407774806022644,0.3091050982475281,0.217301070690155,293.088134765625,297.1499938964844,293.1499938964844,0.2330030351877212,-4688.90380859375,304.1998291015625,0.9990000128746032,0.5106832385063171,0.3575696647167206,293.3033142089844,297.1499938964844,293.1499938964844,0.007719115819782,-2403.8427734375,301.9548645019531,0.5000147223472595,0.050000000745058,0.2313688397407531,291.35028076171875,291.1499938964844,262.7900085449219,260.8753967285156,280.9242553710937,294.13543701171875,293.3459167480469,1.0,0.2535619735717773,0.7733413577079773,0.7733413577079773,1.0,1.0,-1.1764922142028809,0.4960141479969024,0.680478036403656,0.2177111506462097,0.0,0.0,0.6371168494224548,44.403079986572266,42.0,-45.1352424621582,-14634.88671875,181.2890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6480712890625,310.50439453125,278.1499938964844,0.0,18000.0,313.1499938964844,24444.201171875,23760.0,0.0,0.0,0.3517262637615204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8431686758995056,0.8431785702705383,-9.845181921264157e-06,0.0,0.0003569574328139,0.0,0.0,97.02117919921876,0.0,0.0,0.0,0.5270286798477173,4.0,0.0,1.0
653100,293.1986694335937,297.1499938964844,293.1499938964844,0.0659054443240165,-1634.7989501953125,304.15435791015625,0.7196813225746155,0.1373059004545211,0.1249282732605934,294.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3332214355469,0.5005906820297241,0.050000000745058,0.0487661659717559,293.26641845703125,297.1499938964844,293.1499938964844,0.1807558685541153,-2831.884033203125,304.1614990234375,0.9402766823768616,0.3076115846633911,0.2162641286849975,293.0815734863281,297.1499938964844,293.1499938964844,0.2322469055652618,-4679.45947265625,304.1921691894531,0.9990000128746032,0.5127586722373962,0.3563597798347473,293.30279541015625,297.1499938964844,293.1499938964844,0.0076989228837192,-2401.616943359375,301.9261779785156,0.5005906820297241,0.050000000745058,0.2313257008790969,291.3280029296875,291.1499938964844,262.79998779296875,260.8830871582031,280.9352722167969,294.1344909667969,293.3229675292969,1.0,0.2528939247131347,0.7733253836631775,0.7733253836631775,1.0,1.0,-1.1732933521270752,0.4943940937519073,0.6788991689682007,0.2175066024065017,0.0,0.0,0.6274665594100952,44.14116668701172,42.0,-55.93416213989258,-14541.6953125,179.7728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8105163574219,310.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,24337.0078125,22680.0,0.0,0.0,0.3469386696815491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8147308230400085,0.8147403597831726,-9.5346395028173e-06,0.0,0.0003520986356306,0.0,0.0,90.0600814819336,0.0,0.0,0.0,0.5003882050514221,4.0,0.0,1.0
653160,293.19757080078125,297.1499938964844,293.1499938964844,0.0659262910485267,-1635.7877197265625,304.15350341796875,0.7192389369010925,0.1369032263755798,0.1245663538575172,294.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.30126953125,0.5007539987564087,0.050000000745058,0.0487636104226112,293.2667541503906,297.1499938964844,293.1499938964844,0.1803680807352066,-2827.791748046875,304.1600952148437,0.9388593435287476,0.3060717284679413,0.2152075916528701,293.076904296875,297.1499938964844,293.1499938964844,0.2325827926397323,-4688.12109375,304.1838684082031,0.9990000128746032,0.5145473480224609,0.3560182750225067,293.3023681640625,297.1499938964844,293.1499938964844,0.0076885614544153,-2403.1171875,301.8946838378906,0.5007539987564087,0.050000000745058,0.2313135713338852,291.2914733886719,291.1499938964844,262.8099975585937,260.8907775878906,280.9476318359375,294.1363525390625,293.2814025878906,1.0,0.2525877654552459,0.7732174396514893,0.7732174396514893,1.0,1.0,-1.171162486076355,0.4932356476783752,0.6779268383979797,0.2175574451684951,0.0,0.0,0.6215031743049622,44.06011962890625,45.0,-90.62873077392578,-14397.66796875,178.95285034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95880126953125,310.5370483398437,278.1499938964844,0.0,18000.0,313.1499938964844,23315.474609375,22680.0,0.0,0.0,0.3419840037822723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7775296568870544,0.7775385975837708,-8.943922694015782e-06,0.0,0.0003470702795311,0.0,0.0,80.11143493652344,0.0,0.0,0.0,0.4966813623905182,4.0,0.0,1.0
653220,293.1957092285156,297.1499938964844,293.1499938964844,0.0658246949315071,-1634.9073486328125,304.1525573730469,0.7168807983398438,0.1360765695571899,0.1238429918885231,294.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2348937988281,0.4999952316284179,0.050000000745058,0.0487756021320819,293.2678527832031,297.1499938964844,293.1499938964844,0.1791812777519226,-2813.845947265625,304.1587829589844,0.93356192111969,0.3028875291347503,0.2130246460437774,293.07275390625,297.1499938964844,293.1499938964844,0.2347148358821869,-4728.0400390625,304.16912841796875,0.9990000128746032,0.5172542333602905,0.3576109409332275,293.3019714355469,297.1499938964844,293.1499938964844,0.0076620588079094,-2403.06689453125,301.8324584960937,0.4999952316284179,0.050000000745058,0.2313704490661621,291.23016357421875,291.1499938964844,262.8299865722656,260.9061584472656,280.974365234375,294.14654541015625,293.2263488769531,1.0,0.2529196441173553,0.773001492023468,0.773001492023468,1.0,1.0,-1.1696672439575195,0.4921494126319885,0.6775178909301758,0.2183224856853485,0.0,0.0,0.615635097026825,44.37008285522461,48.0,-71.61402130126953,-14337.3134765625,179.1089630126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1622619628906,310.6213073730469,278.1499938964844,0.0,18000.0,313.1499938964844,22905.4453125,22680.0,0.0,0.0,0.3322573900222778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.754309356212616,0.7543179988861084,-8.635197445983067e-06,0.0,0.0003371990169398,0.0,0.0,74.6333999633789,0.0,0.0,0.0,0.4865035712718963,4.0,0.0,1.0
653280,293.1957092285156,297.1499938964844,293.1499938964844,0.0658246949315071,-1634.9073486328125,304.1525573730469,0.7168807983398438,0.1360765695571899,0.1238429918885231,294.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2348937988281,0.4999952316284179,0.050000000745058,0.0487756021320819,293.2678527832031,297.1499938964844,293.1499938964844,0.1791812777519226,-2813.845947265625,304.1587829589844,0.93356192111969,0.3028875291347503,0.2130246460437774,293.07275390625,297.1499938964844,293.1499938964844,0.2347148358821869,-4728.0400390625,304.16912841796875,0.9990000128746032,0.5172542333602905,0.3576109409332275,293.3019714355469,297.1499938964844,293.1499938964844,0.0076620588079094,-2403.06689453125,301.8324584960937,0.4999952316284179,0.050000000745058,0.2313704490661621,291.23016357421875,291.1499938964844,262.8299865722656,260.9061584472656,280.974365234375,294.14654541015625,293.2263488769531,1.0,0.2529196441173553,0.773001492023468,0.773001492023468,1.0,1.0,-1.1696672439575195,0.4921494126319885,0.6775178909301758,0.2183224856853485,0.0,0.0,0.615635097026825,44.37008285522461,48.0,-71.61402130126953,-14337.3134765625,179.1089630126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1622619628906,310.6213073730469,278.1499938964844,0.0,18000.0,313.1499938964844,22905.4453125,22680.0,0.0,0.0,0.3322573900222778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.754309356212616,0.7543179988861084,-8.635197445983067e-06,0.0,0.0003371990169398,0.0,0.0,74.6333999633789,0.0,0.0,0.0,0.4865035712718963,4.0,0.0,1.0
653340,293.1943359375,297.1499938964844,293.1499938964844,0.0655388161540031,-1630.4410400390625,304.1521911621094,0.7127954363822937,0.1352025121450424,0.1230998486280441,294.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1981811523437,0.4980636537075043,0.050000000745058,0.0488068498671054,293.26934814453125,297.1499938964844,293.1499938964844,0.1775195300579071,-2793.3671875,304.1586303710937,0.925579845905304,0.2996021509170532,0.2107775658369064,293.07501220703125,297.1499938964844,293.1499938964844,0.2384610176086425,-4792.880859375,304.15655517578125,0.9990000128746032,0.5187619924545288,0.3617307841777801,293.30224609375,297.1499938964844,293.1499938964844,0.0076218261383473,-2397.9306640625,301.7726745605469,0.4980636537075043,0.050000000745058,0.2315186709165573,291.1939392089844,291.1499938964844,262.8500061035156,260.9215087890625,281.00244140625,294.1630554199219,293.19000244140625,1.0,0.2543020844459533,0.7727855443954468,0.7727855443954468,1.0,1.0,-1.171237826347351,0.4924390912055969,0.6787987351417542,0.2197949737310409,0.0,0.0,0.6121769547462463,45.2100944519043,51.0,-57.43807601928711,-14291.3662109375,181.26779174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2218017578125,310.61737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,22787.375,21600.0,0.0,0.0,0.3234488070011139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7417179942131042,0.7417264580726624,-8.494108442391735e-06,0.0,0.000328259426169,0.0,0.0,71.93142700195312,0.0,0.0,0.0,0.4663385450839996,4.0,0.0,1.0
653400,293.1943359375,297.1499938964844,293.1499938964844,0.0655388161540031,-1630.4410400390625,304.1521911621094,0.7127954363822937,0.1352025121450424,0.1230998486280441,294.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1981811523437,0.4980636537075043,0.050000000745058,0.0488068498671054,293.26934814453125,297.1499938964844,293.1499938964844,0.1775195300579071,-2793.3671875,304.1586303710937,0.925579845905304,0.2996021509170532,0.2107775658369064,293.07501220703125,297.1499938964844,293.1499938964844,0.2384610176086425,-4792.880859375,304.15655517578125,0.9990000128746032,0.5187619924545288,0.3617307841777801,293.30224609375,297.1499938964844,293.1499938964844,0.0076218261383473,-2397.9306640625,301.7726745605469,0.4980636537075043,0.050000000745058,0.2315186709165573,291.1939392089844,291.1499938964844,262.8500061035156,260.9215087890625,281.00244140625,294.1630554199219,293.19000244140625,1.0,0.2543020844459533,0.7727855443954468,0.7727855443954468,1.0,1.0,-1.171237826347351,0.4924390912055969,0.6787987351417542,0.2197949737310409,0.0,0.0,0.6121769547462463,45.2100944519043,51.0,-57.43807601928711,-14291.3662109375,181.26779174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2218017578125,310.61737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,22787.375,21600.0,0.0,0.0,0.3234488070011139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7417179942131042,0.7417264580726624,-8.494108442391735e-06,0.0,0.000328259426169,0.0,0.0,71.93142700195312,0.0,0.0,0.0,0.4663385450839996,4.0,0.0,1.0
653460,293.193359375,297.1499938964844,293.1499938964844,0.0654391124844551,-1629.64501953125,304.1516418457031,0.7071661949157715,0.1342750936746597,0.1223239302635192,294.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.13580322265625,0.4952694773674011,0.050000000745058,0.0488539151847362,293.2709655761719,297.1499938964844,293.1499938964844,0.1763147264719009,-2779.151123046875,304.15777587890625,0.9157273769378662,0.2962521016597748,0.2084913104772567,293.0827941894531,297.1499938964844,293.1499938964844,0.2446478754281997,-4897.1953125,304.14410400390625,0.9990000128746032,0.5190954208374023,0.3678498566150665,293.3031616210937,297.1499938964844,293.1499938964844,0.0075989421457052,-2399.365478515625,301.7054138183594,0.4952694773674011,0.050000000745058,0.2317419350147247,291.1294860839844,291.1499938964844,262.8699951171875,260.9368591308594,281.0311889648437,294.18377685546875,293.1253662109375,1.0,0.2565210461616516,0.7724523544311523,0.7724523544311523,1.0,1.0,-1.1752309799194336,0.4938103258609772,0.6814205646514893,0.2217902541160583,0.0,0.0,0.6191179752349854,46.48397445678711,54.0,-72.76274871826172,-14227.7275390625,185.0579376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1739807128906,310.5220642089844,278.1499938964844,0.0,18000.0,313.1499938964844,21580.388671875,21600.0,0.0,0.0,0.3156944215297699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7312642335891724,0.7312723398208618,-8.127643923216965e-06,0.0,0.0003203897213097,0.0,0.0,68.0794448852539,0.0,0.0,0.0,0.4726423919200897,4.0,0.0,1.0
653520,293.193359375,297.1499938964844,293.1499938964844,0.0654391124844551,-1629.64501953125,304.1516418457031,0.7071661949157715,0.1342750936746597,0.1223239302635192,294.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.13580322265625,0.4952694773674011,0.050000000745058,0.0488539151847362,293.2709655761719,297.1499938964844,293.1499938964844,0.1763147264719009,-2779.151123046875,304.15777587890625,0.9157273769378662,0.2962521016597748,0.2084913104772567,293.0827941894531,297.1499938964844,293.1499938964844,0.2446478754281997,-4897.1953125,304.14410400390625,0.9990000128746032,0.5190954208374023,0.3678498566150665,293.3031616210937,297.1499938964844,293.1499938964844,0.0075989421457052,-2399.365478515625,301.7054138183594,0.4952694773674011,0.050000000745058,0.2317419350147247,291.1294860839844,291.1499938964844,262.8699951171875,260.9368591308594,281.0311889648437,294.18377685546875,293.1253662109375,1.0,0.2565210461616516,0.7724523544311523,0.7724523544311523,1.0,1.0,-1.1752309799194336,0.4938103258609772,0.6814205646514893,0.2217902541160583,0.0,0.0,0.6191179752349854,46.48397445678711,54.0,-72.76274871826172,-14227.7275390625,185.0579376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1739807128906,310.5220642089844,278.1499938964844,0.0,18000.0,313.1499938964844,21580.388671875,21600.0,0.0,0.0,0.3156944215297699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7312642335891724,0.7312723398208618,-8.127643923216965e-06,0.0,0.0003203897213097,0.0,0.0,68.0794448852539,0.0,0.0,0.0,0.4726423919200897,4.0,0.0,1.0
653580,293.1928100585937,297.1499938964844,293.1499938964844,0.0649951100349426,-1622.1773681640625,304.1518249511719,0.7003732919692993,0.133291020989418,0.121511273086071,294.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.108154296875,0.491861343383789,0.050000000745058,0.048914186656475,293.2726745605469,297.1499938964844,293.1499938964844,0.1743244528770446,-2754.077392578125,304.15850830078125,0.9050103425979614,0.2928399443626404,0.206172913312912,293.09527587890625,297.1499938964844,293.1499938964844,0.2512473464012146,-5005.81103515625,304.1351318359375,0.9990000128746032,0.5182780027389526,0.375540941953659,293.3047180175781,297.1499938964844,293.1499938964844,0.0075515704229474,-2391.35986328125,301.6434020996094,0.491861343383789,0.050000000745058,0.2320278435945511,291.1058654785156,291.1499938964844,262.8900146484375,260.95220947265625,281.0600891113281,294.2079162597656,293.1037292480469,1.0,0.2594037055969238,0.7721192240715027,0.7721192240715027,1.0,1.0,-1.1811195611953735,0.4960454106330871,0.6850741505622864,0.2241941094398498,0.0,0.0,0.6267699599266052,48.11857986450195,57.0,-41.18215560913086,-14268.646484375,190.20021057128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9911804199219,310.4258728027344,278.1499938964844,0.0,18000.0,313.1499938964844,21456.423828125,21600.0,0.0,0.0,0.3097531199455261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7473371028900146,0.7473453283309937,-8.243923730333336e-06,0.0,0.0003143600479234,0.0,0.0,71.00872039794922,0.0,0.0,0.0,0.4785879254341125,4.0,0.0,1.0
653640,293.1928100585937,297.1499938964844,293.1499938964844,0.0649951100349426,-1622.1773681640625,304.1518249511719,0.7003732919692993,0.133291020989418,0.121511273086071,294.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.108154296875,0.491861343383789,0.050000000745058,0.048914186656475,293.2726745605469,297.1499938964844,293.1499938964844,0.1743244528770446,-2754.077392578125,304.15850830078125,0.9050103425979614,0.2928399443626404,0.206172913312912,293.09527587890625,297.1499938964844,293.1499938964844,0.2512473464012146,-5005.81103515625,304.1351318359375,0.9990000128746032,0.5182780027389526,0.375540941953659,293.3047180175781,297.1499938964844,293.1499938964844,0.0075515704229474,-2391.35986328125,301.6434020996094,0.491861343383789,0.050000000745058,0.2320278435945511,291.1058654785156,291.1499938964844,262.8900146484375,260.95220947265625,281.0600891113281,294.2079162597656,293.1037292480469,1.0,0.2594037055969238,0.7721192240715027,0.7721192240715027,1.0,1.0,-1.1811195611953735,0.4960454106330871,0.6850741505622864,0.2241941094398498,0.0,0.0,0.6267699599266052,48.11857986450195,57.0,-41.18215560913086,-14268.646484375,190.20021057128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9911804199219,310.4258728027344,278.1499938964844,0.0,18000.0,313.1499938964844,21456.423828125,21600.0,0.0,0.0,0.3097531199455261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7473371028900146,0.7473453283309937,-8.243923730333336e-06,0.0,0.0003143600479234,0.0,0.0,71.00872039794922,0.0,0.0,0.0,0.4785879254341125,4.0,0.0,1.0
653700,293.1926574707031,297.1499938964844,293.1499938964844,0.0647597089409828,-1618.216796875,304.15191650390625,0.6966738104820251,0.1327763497829437,0.1210886985063552,294.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0972595214844,0.4899846315383911,0.050000000745058,0.0489486046135425,293.2735595703125,297.1499938964844,293.1499938964844,0.1733116507530212,-2741.30859375,304.1588134765625,0.8996628522872925,0.291111409664154,0.2050003707408905,293.10302734375,297.1499938964844,293.1499938964844,0.2549859583377838,-5066.7783203125,304.13104248046875,0.9990000128746032,0.5174503326416016,0.3798627257347107,293.30572509765625,297.1499938964844,293.1499938964844,0.0075274682603776,-2387.2568359375,301.6116027832031,0.4899846315383911,0.050000000745058,0.2321911007165908,291.0946350097656,291.1499938964844,262.8999938964844,260.9598999023437,281.0746154785156,294.22119140625,293.0921936035156,1.0,0.2610474526882171,0.7719526290893555,0.7719526290893555,1.0,1.0,-1.1846295595169067,0.4974223673343658,0.6872072219848633,0.2255165725946426,0.0,0.0,0.6315801739692688,49.05219650268555,57.0,-36.88204956054688,-14282.744140625,193.2055053710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8592834472656,310.346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,21424.4921875,20520.0,0.0,0.0,0.3075194656848907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7568364143371582,0.7568447589874268,-8.3234699559398e-06,0.0,0.0003120931796729,0.0,0.0,72.84986877441406,0.0,0.0,0.0,0.4673444628715515,4.0,0.0,1.0
653760,293.1925964355469,297.1499938964844,293.1499938964844,0.0646376237273216,-1616.490234375,304.1517944335937,0.6928233504295349,0.132248193025589,0.1206555664539337,294.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0765075683594,0.4880146980285644,0.050000000745058,0.0489855371415615,293.2745056152344,297.1499938964844,293.1499938964844,0.1725729256868362,-2732.347900390625,304.1585388183594,0.8941861391067505,0.2893644273281097,0.2038197964429855,293.1116027832031,297.1499938964844,293.1499938964844,0.2594015300273895,-5138.7890625,304.1264343261719,0.9990000128746032,0.516363263130188,0.3844465315341949,293.3068542480469,297.1499938964844,293.1499938964844,0.0075113694183528,-2386.522705078125,301.5764465332031,0.4880146980285644,0.050000000745058,0.2323662936687469,291.069091796875,291.1499938964844,262.9100036621094,260.9675598144531,281.0893859863281,294.2352905273437,293.0614013671875,1.0,0.2628036737442016,0.7717447280883789,0.7717447280883789,1.0,1.0,-1.188449144363403,0.4989368021488189,0.6895123720169067,0.2268997281789779,0.0,0.0,0.6393271088600159,50.053993225097656,60.0,-65.32393646240234,-14224.7138671875,196.46554565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71881103515625,310.2032775878906,278.1499938964844,0.0,18000.0,313.1499938964844,20487.6328125,20520.0,0.0,0.0,0.3056449294090271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7533767819404602,0.7533848285675049,-8.079872714006342e-06,0.0,0.0003101907495874,0.0,0.0,70.71034240722656,0.0,0.0,0.0,0.4770399630069732,4.0,0.0,1.0
653820,293.1926574707031,297.1499938964844,293.1499938964844,0.06419288367033,-1609.1539306640625,304.1519775390625,0.6848015785217285,0.1311575919389724,0.1197635531425476,294.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.03582763671875,0.4838172495365143,0.050000000745058,0.0490662865340709,293.2769775390625,297.1499938964844,293.1499938964844,0.1705886572599411,-2707.384521484375,304.1590576171875,0.8828202486038208,0.2857104241847992,0.2013722211122512,293.13037109375,297.1499938964844,293.1499938964844,0.2683132290840149,-5282.12451171875,304.1195678710937,0.9990000128746032,0.5135369896888733,0.3942830264568329,293.30938720703125,297.1499938964844,293.1499938964844,0.0074694785289466,-2380.528076171875,301.5075988769531,0.4838172495365143,0.050000000745058,0.232749342918396,291.0343017578125,291.1499938964844,262.92999267578125,260.98291015625,281.1204833984375,294.2674560546875,293.03350830078125,1.0,0.2665975093841553,0.7713289260864258,0.7713289260864258,1.0,1.0,-1.196804165840149,0.5022954940795898,0.6945086717605591,0.2298201322555542,0.0,0.0,0.6578878164291382,52.24259948730469,63.0,-35.33282852172852,-14319.4501953125,203.6570739746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3819274902344,310.0480651855469,278.1499938964844,0.0,18000.0,313.1499938964844,20172.080078125,20520.0,0.0,0.0,0.3033861517906189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7903871536254883,0.7903954982757568,-8.355463251064066e-06,0.0,0.0003078983863815,0.0,0.0,77.79904174804688,0.0,0.0,0.0,0.4913127720355987,4.0,0.0,1.0
653880,293.1926574707031,297.1499938964844,293.1499938964844,0.06419288367033,-1609.1539306640625,304.1519775390625,0.6848015785217285,0.1311575919389724,0.1197635531425476,294.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.03582763671875,0.4838172495365143,0.050000000745058,0.0490662865340709,293.2769775390625,297.1499938964844,293.1499938964844,0.1705886572599411,-2707.384521484375,304.1590576171875,0.8828202486038208,0.2857104241847992,0.2013722211122512,293.13037109375,297.1499938964844,293.1499938964844,0.2683132290840149,-5282.12451171875,304.1195678710937,0.9990000128746032,0.5135369896888733,0.3942830264568329,293.30938720703125,297.1499938964844,293.1499938964844,0.0074694785289466,-2380.528076171875,301.5075988769531,0.4838172495365143,0.050000000745058,0.232749342918396,291.0343017578125,291.1499938964844,262.92999267578125,260.98291015625,281.1204833984375,294.2674560546875,293.03350830078125,1.0,0.2665975093841553,0.7713289260864258,0.7713289260864258,1.0,1.0,-1.196804165840149,0.5022954940795898,0.6945086717605591,0.2298201322555542,0.0,0.0,0.6578878164291382,52.24259948730469,63.0,-35.33282852172852,-14319.4501953125,203.6570739746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3819274902344,310.0480651855469,278.1499938964844,0.0,18000.0,313.1499938964844,20172.080078125,20520.0,0.0,0.0,0.3033861517906189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7903871536254883,0.7903954982757568,-8.355463251064066e-06,0.0,0.0003078983863815,0.0,0.0,77.79904174804688,0.0,0.0,0.0,0.4913127720355987,4.0,0.0,1.0
653940,293.19293212890625,297.1499938964844,293.1499938964844,0.0635503977537155,-1598.0675048828125,304.1523742675781,0.6765546202659607,0.1300206929445266,0.1188371330499649,294.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0265197753906,0.4792812168598175,0.050000000745058,0.0491549223661422,293.2798156738281,297.1499938964844,293.1499938964844,0.168099358677864,-2675.497802734375,304.1601867675781,0.8711971044540405,0.2819172143936157,0.1988185793161392,293.1510314941406,297.1499938964844,293.1499938964844,0.2773315906524658,-5425.1455078125,304.1147155761719,0.9990000128746032,0.5098483562469482,0.4048046767711639,293.31231689453125,297.1499938964844,293.1499938964844,0.0074117868207395,-2368.745849609375,301.4418640136719,0.4792812168598175,0.050000000745058,0.2331697791814804,291.0253601074219,291.1499938964844,262.95001220703125,260.99822998046875,281.1532592773437,294.3041076660156,293.0243225097656,1.0,0.2706829309463501,0.7709131240844727,0.7709131240844727,1.0,1.0,-1.2058675289154053,0.5059829950332642,0.6998845338821411,0.2328964471817016,0.0,0.0,0.6750680208206177,54.6419677734375,66.0,-19.37363624572754,-14388.2939453125,211.6126403808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.988525390625,309.8378295898437,278.1499938964844,0.0,18000.0,313.1499938964844,20127.673828125,19440.0,0.0,0.0,0.3031729161739349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8292226791381836,0.8292314410209656,-8.727371096028946e-06,0.0,0.0003076819702982,0.0,0.0,86.3118667602539,0.0,0.0,0.0,0.4924190640449524,4.0,0.0,1.0
654000,293.19293212890625,297.1499938964844,293.1499938964844,0.0635503977537155,-1598.0675048828125,304.1523742675781,0.6765546202659607,0.1300206929445266,0.1188371330499649,294.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0265197753906,0.4792812168598175,0.050000000745058,0.0491549223661422,293.2798156738281,297.1499938964844,293.1499938964844,0.168099358677864,-2675.497802734375,304.1601867675781,0.8711971044540405,0.2819172143936157,0.1988185793161392,293.1510314941406,297.1499938964844,293.1499938964844,0.2773315906524658,-5425.1455078125,304.1147155761719,0.9990000128746032,0.5098483562469482,0.4048046767711639,293.31231689453125,297.1499938964844,293.1499938964844,0.0074117868207395,-2368.745849609375,301.4418640136719,0.4792812168598175,0.050000000745058,0.2331697791814804,291.0253601074219,291.1499938964844,262.95001220703125,260.99822998046875,281.1532592773437,294.3041076660156,293.0243225097656,1.0,0.2706829309463501,0.7709131240844727,0.7709131240844727,1.0,1.0,-1.2058675289154053,0.5059829950332642,0.6998845338821411,0.2328964471817016,0.0,0.0,0.6750680208206177,54.6419677734375,66.0,-19.37363624572754,-14388.2939453125,211.6126403808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.988525390625,309.8378295898437,278.1499938964844,0.0,18000.0,313.1499938964844,20127.673828125,19440.0,0.0,0.0,0.3031729161739349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8292226791381836,0.8292314410209656,-8.727371096028946e-06,0.0,0.0003076819702982,0.0,0.0,86.3118667602539,0.0,0.0,0.0,0.4924190640449524,4.0,0.0,1.0
654060,293.193359375,297.1499938964844,293.1499938964844,0.0631008669734001,-1590.8072509765625,304.15234375,0.6683056354522705,0.1288487762212753,0.1178818494081497,294.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9901428222656,0.4743523001670837,0.050000000745058,0.0492499843239784,293.28277587890625,297.1499938964844,293.1499938964844,0.1660340279340744,-2649.546875,304.1602478027344,0.8596567511558533,0.2780289053916931,0.1961975991725921,293.1729736328125,297.1499938964844,293.1499938964844,0.2877291738986969,-5589.3740234375,304.10919189453125,0.9990000128746032,0.5053746104240417,0.4157935976982116,293.3154602050781,297.1499938964844,293.1499938964844,0.0073701282963156,-2363.388671875,301.3680114746094,0.4743523001670837,0.050000000745058,0.2336207330226898,290.986572265625,291.1499938964844,262.9700012207031,261.0135498046875,281.18804931640625,294.3450012207031,292.98486328125,1.0,0.2749757766723633,0.7704376578330994,0.7704376578330994,1.0,1.0,-1.2154207229614258,0.5098921656608582,0.7055285573005676,0.2360759824514389,0.0,0.0,0.6993260383605957,57.212501525878906,69.0,-37.9951171875,-14399.7734375,220.20069885253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6045227050781,309.58477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,19009.484375,19440.0,0.0,0.0,0.3044276833534241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8570402264595032,0.8570489883422852,-8.759339834796265e-06,0.0,0.0003089554083999,0.0,0.0,90.91612243652344,0.0,0.0,0.0,0.5152662396430969,4.0,0.0,1.0
654120,293.193359375,297.1499938964844,293.1499938964844,0.0631008669734001,-1590.8072509765625,304.15234375,0.6683056354522705,0.1288487762212753,0.1178818494081497,294.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9901428222656,0.4743523001670837,0.050000000745058,0.0492499843239784,293.28277587890625,297.1499938964844,293.1499938964844,0.1660340279340744,-2649.546875,304.1602478027344,0.8596567511558533,0.2780289053916931,0.1961975991725921,293.1729736328125,297.1499938964844,293.1499938964844,0.2877291738986969,-5589.3740234375,304.10919189453125,0.9990000128746032,0.5053746104240417,0.4157935976982116,293.3154602050781,297.1499938964844,293.1499938964844,0.0073701282963156,-2363.388671875,301.3680114746094,0.4743523001670837,0.050000000745058,0.2336207330226898,290.986572265625,291.1499938964844,262.9700012207031,261.0135498046875,281.18804931640625,294.3450012207031,292.98486328125,1.0,0.2749757766723633,0.7704376578330994,0.7704376578330994,1.0,1.0,-1.2154207229614258,0.5098921656608582,0.7055285573005676,0.2360759824514389,0.0,0.0,0.6993260383605957,57.212501525878906,69.0,-37.9951171875,-14399.7734375,220.20069885253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6045227050781,309.58477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,19009.484375,19440.0,0.0,0.0,0.3044276833534241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8570402264595032,0.8570489883422852,-8.759339834796265e-06,0.0,0.0003089554083999,0.0,0.0,90.91612243652344,0.0,0.0,0.0,0.5152662396430969,4.0,0.0,1.0
654180,293.19384765625,297.1499938964844,293.1499938964844,0.0623568408191204,-1577.899169921875,304.1528015136719,0.6602330803871155,0.1276512145996093,0.1169076487421989,294.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9840393066406,0.4689098596572876,0.050000000745058,0.0493503175675869,293.2857971191406,297.1499938964844,293.1499938964844,0.1632795184850692,-2613.9423828125,304.1614074707031,0.8484025001525879,0.274052619934082,0.1935193687677383,293.1957397460937,297.1499938964844,293.1499938964844,0.2974636554718017,-5740.466796875,304.1065979003906,0.9990000128746032,0.5001810193061829,0.4270844757556915,293.3187561035156,297.1499938964844,293.1499938964844,0.0073073743842542,-2349.501953125,301.3002319335937,0.4689098596572876,0.050000000745058,0.2340966463088989,290.9843444824219,291.1499938964844,262.989990234375,261.0288391113281,281.22528076171875,294.3908996582031,292.9847412109375,1.0,0.2794090807437897,0.7699621915817261,0.7699621915817261,1.0,1.0,-1.2252812385559082,0.5139470100402832,0.711334228515625,0.2393287271261215,0.0,0.0,0.721772313117981,59.92236709594727,57.0,-8.622084617614746,-14503.7509765625,229.3105316162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176513671875,309.4000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18913.62890625,19440.0,0.0,0.0,0.3072571158409118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.908810555934906,0.908819854259491,-9.29280122363707e-06,0.0,0.0003118269087281,0.0,0.0,103.82080078125,0.0,0.0,0.0,0.5374491214752197,4.0,0.0,1.0
654240,293.19384765625,297.1499938964844,293.1499938964844,0.0623568408191204,-1577.899169921875,304.1528015136719,0.6602330803871155,0.1276512145996093,0.1169076487421989,294.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9840393066406,0.4689098596572876,0.050000000745058,0.0493503175675869,293.2857971191406,297.1499938964844,293.1499938964844,0.1632795184850692,-2613.9423828125,304.1614074707031,0.8484025001525879,0.274052619934082,0.1935193687677383,293.1957397460937,297.1499938964844,293.1499938964844,0.2974636554718017,-5740.466796875,304.1065979003906,0.9990000128746032,0.5001810193061829,0.4270844757556915,293.3187561035156,297.1499938964844,293.1499938964844,0.0073073743842542,-2349.501953125,301.3002319335937,0.4689098596572876,0.050000000745058,0.2340966463088989,290.9843444824219,291.1499938964844,262.989990234375,261.0288391113281,281.22528076171875,294.3908996582031,292.9847412109375,1.0,0.2794090807437897,0.7699621915817261,0.7699621915817261,1.0,1.0,-1.2252812385559082,0.5139470100402832,0.711334228515625,0.2393287271261215,0.0,0.0,0.721772313117981,59.92236709594727,57.0,-8.622084617614746,-14503.7509765625,229.3105316162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176513671875,309.4000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18913.62890625,19440.0,0.0,0.0,0.3072571158409118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.908810555934906,0.908819854259491,-9.29280122363707e-06,0.0,0.0003118269087281,0.0,0.0,103.82080078125,0.0,0.0,0.0,0.5374491214752197,4.0,0.0,1.0
654300,293.19403076171875,297.1499938964844,293.1499938964844,0.061917457729578,-1570.224853515625,304.153076171875,0.6585964560508728,0.1270593255758285,0.1163801550865173,294.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9868469238281,0.4683163464069366,0.050000000745058,0.0493608526885509,293.2872314453125,297.1499938964844,293.1499938964844,0.161776065826416,-2594.38671875,304.1620788574219,0.8457132577896118,0.2720506191253662,0.1921331137418747,293.2057189941406,297.1499938964844,293.1499938964844,0.2987048625946045,-5757.1416015625,304.1123352050781,0.9990000128746032,0.4976357519626617,0.4282541275024414,293.32037353515625,297.1499938964844,293.1499938964844,0.0072662248276174,-2339.564453125,301.2670288085937,0.4683163464069366,0.050000000745058,0.2341466248035431,290.9880065917969,291.1499938964844,263.0,261.0364990234375,281.2511901855469,294.412841796875,292.9898376464844,1.0,0.2792995572090149,0.769724428653717,0.769724428653717,1.0,1.0,-1.2244679927825928,0.5132102370262146,0.7112577557563782,0.2401128858327865,0.0,0.0,0.7322419285774231,60.20288848876953,57.0,6.370817184448242,-14503.6630859375,229.6028747558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0345458984375,309.3182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18915.806640625,18360.0,0.0,0.0,0.3091387450695038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.933651089668274,0.933660626411438,-9.571217560733205e-06,0.0,0.0003137365274596,0.0,0.0,110.5671157836914,0.0,0.0,0.0,0.5333866477012634,4.0,0.0,1.0
654360,293.1941223144531,297.1499938964844,293.1499938964844,0.0614859648048877,-1562.7509765625,304.1533203125,0.6586630344390869,0.1264837086200714,0.1158376634120941,294.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9908752441406,0.4693887531757355,0.050000000745058,0.0493417307734489,293.2885437011719,297.1499938964844,293.1499938964844,0.1602990180253982,-2575.2119140625,304.1625671386719,0.8450735807418823,0.2700555920600891,0.1907275021076202,293.2117004394531,297.1499938964844,293.1499938964844,0.2973514795303345,-5732.78173828125,304.1216735839844,0.9990000128746032,0.4957536458969116,0.4261316359043121,293.3218688964844,297.1499938964844,293.1499938964844,0.0072204773314297,-2328.619873046875,301.233642578125,0.4693887531757355,0.050000000745058,0.2340559214353561,290.99041748046875,291.1499938964844,263.010009765625,261.0441589355469,281.2790222167969,294.4258728027344,292.9898681640625,1.0,0.2779648303985595,0.7694802284240723,0.7694802284240723,1.0,1.0,-1.2194534540176392,0.5104584693908691,0.70899498462677,0.2402512580156326,0.0,0.0,0.742519199848175,59.67914581298828,45.0,1.7273590564727783,-14397.0517578125,226.726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8837890625,309.2057189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18116.28125,18360.0,0.0,0.0,0.3110337853431701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9362673163414,0.9362767338752748,-9.420112291991243e-06,0.0,0.0003156597376801,0.0,0.0,109.76094818115234,0.0,0.0,0.0,0.5463123917579651,4.0,0.0,1.0
654420,293.1939697265625,297.1499938964844,293.1499938964844,0.0603164359927177,-1541.9761962890625,304.1541748046875,0.6628336310386658,0.1253962963819503,0.1147421896457672,294.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0232849121094,0.4749886989593506,0.050000000745058,0.0492378659546375,293.29071044921875,297.1499938964844,293.1499938964844,0.1566753983497619,-2527.323486328125,304.1644592285156,0.8485673666000366,0.2661052942276001,0.1878905147314071,293.21099853515625,297.1499938964844,293.1499938964844,0.2872389554977417,-5566.38037109375,304.1482238769531,0.9990000128746032,0.4942972064018249,0.4144110083580017,293.3243103027344,297.1499938964844,293.1499938964844,0.0071012512780725,-2295.822021484375,301.1757202148437,0.4749886989593506,0.050000000745058,0.2335632443428039,291.03082275390625,291.1499938964844,263.0299987792969,261.0594482421875,281.3341064453125,294.4215393066406,293.0384521484375,1.0,0.2720914781093597,0.7689917683601379,0.7689917683601379,1.0,1.0,-1.1999541521072388,0.5003629326820374,0.6995912790298462,0.2392423897981643,0.0,0.0,0.7566431760787964,56.85573196411133,48.0,64.06684875488281,-14268.302734375,214.12222290039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6695556640625,309.1593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.943359375,18360.0,0.0,0.0,0.3147088885307312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9721479415893556,0.9721577763557434,-9.814366421778686e-06,0.0,0.0003193895099684,0.0,0.0,119.85977935791016,0.0,0.0,0.0,0.5618979930877686,4.0,0.0,1.0
654480,293.1939697265625,297.1499938964844,293.1499938964844,0.0603164359927177,-1541.9761962890625,304.1541748046875,0.6628336310386658,0.1253962963819503,0.1147421896457672,294.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0232849121094,0.4749886989593506,0.050000000745058,0.0492378659546375,293.29071044921875,297.1499938964844,293.1499938964844,0.1566753983497619,-2527.323486328125,304.1644592285156,0.8485673666000366,0.2661052942276001,0.1878905147314071,293.21099853515625,297.1499938964844,293.1499938964844,0.2872389554977417,-5566.38037109375,304.1482238769531,0.9990000128746032,0.4942972064018249,0.4144110083580017,293.3243103027344,297.1499938964844,293.1499938964844,0.0071012512780725,-2295.822021484375,301.1757202148437,0.4749886989593506,0.050000000745058,0.2335632443428039,291.03082275390625,291.1499938964844,263.0299987792969,261.0594482421875,281.3341064453125,294.4215393066406,293.0384521484375,1.0,0.2720914781093597,0.7689917683601379,0.7689917683601379,1.0,1.0,-1.1999541521072388,0.5003629326820374,0.6995912790298462,0.2392423897981643,0.0,0.0,0.7566431760787964,56.85573196411133,48.0,64.06684875488281,-14268.302734375,214.12222290039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6695556640625,309.1593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.943359375,18360.0,0.0,0.0,0.3147088885307312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9721479415893556,0.9721577763557434,-9.814366421778686e-06,0.0,0.0003193895099684,0.0,0.0,119.85977935791016,0.0,0.0,0.0,0.5618979930877686,4.0,0.0,1.0
654540,293.1935729980469,297.1499938964844,293.1499938964844,0.0589946843683719,-1518.3006591796875,304.15496826171875,0.6649893522262573,0.1243643313646316,0.1137455031275749,294.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.09881591796875,0.478327989578247,0.050000000745058,0.0491734966635704,293.2925109863281,297.1499938964844,293.1499938964844,0.1526363044977188,-2473.383056640625,304.16632080078125,0.8494338989257812,0.2621748447418213,0.1851062327623367,293.2017822265625,297.1499938964844,293.1499938964844,0.2791954576969147,-5435.7919921875,304.1617736816406,0.9990000128746032,0.4946255981922149,0.4069754183292389,293.3261108398437,297.1499938964844,293.1499938964844,0.0069728139787912,-2257.839599609375,301.1273498535156,0.478327989578247,0.050000000745058,0.2332579046487808,291.1067199707031,291.1499938964844,263.04998779296875,261.0747375488281,281.3728942871094,294.3984680175781,293.113525390625,1.0,0.2686931490898132,0.7685032486915588,0.7685032486915588,1.0,1.0,-1.1860417127609253,0.4929410517215729,0.69310063123703,0.2391034066677093,0.0,0.0,0.7572062015533447,55.1033935546875,51.0,90.5287628173828,-14152.5078125,205.86932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57135009765625,309.1393127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18252.0078125,18000.0,0.0,0.0,0.3178435564041137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9857400059700012,0.9857500791549684,-1.0028221367974766e-05,0.0,0.000322570791468,0.0,0.0,124.39940643310548,0.0,0.0,0.0,0.5631413459777832,4.0,0.0,1.0
654600,293.1935729980469,297.1499938964844,293.1499938964844,0.0589946843683719,-1518.3006591796875,304.15496826171875,0.6649893522262573,0.1243643313646316,0.1137455031275749,294.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.09881591796875,0.478327989578247,0.050000000745058,0.0491734966635704,293.2925109863281,297.1499938964844,293.1499938964844,0.1526363044977188,-2473.383056640625,304.16632080078125,0.8494338989257812,0.2621748447418213,0.1851062327623367,293.2017822265625,297.1499938964844,293.1499938964844,0.2791954576969147,-5435.7919921875,304.1617736816406,0.9990000128746032,0.4946255981922149,0.4069754183292389,293.3261108398437,297.1499938964844,293.1499938964844,0.0069728139787912,-2257.839599609375,301.1273498535156,0.478327989578247,0.050000000745058,0.2332579046487808,291.1067199707031,291.1499938964844,263.04998779296875,261.0747375488281,281.3728942871094,294.3984680175781,293.113525390625,1.0,0.2686931490898132,0.7685032486915588,0.7685032486915588,1.0,1.0,-1.1860417127609253,0.4929410517215729,0.69310063123703,0.2391034066677093,0.0,0.0,0.7572062015533447,55.1033935546875,51.0,90.5287628173828,-14152.5078125,205.86932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57135009765625,309.1393127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18252.0078125,18000.0,0.0,0.0,0.3178435564041137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9857400059700012,0.9857500791549684,-1.0028221367974766e-05,0.0,0.000322570791468,0.0,0.0,124.39940643310548,0.0,0.0,0.0,0.5631413459777832,4.0,0.0,1.0
654660,293.1929931640625,297.1499938964844,293.1499938964844,0.0579244270920753,-1499.44677734375,304.15509033203125,0.6647619009017944,0.1233757808804512,0.1128236055374145,294.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1508483886719,0.4795999228954315,0.050000000745058,0.0491487085819244,293.2940979003906,297.1499938964844,293.1499938964844,0.14907768368721,-2426.0576171875,304.16680908203125,0.8472980260848999,0.2582434713840484,0.1823507398366928,293.1958312988281,297.1499938964844,293.1499938964844,0.2753618955612182,-5374.5888671875,304.1640319824219,0.9990000128746032,0.4945273101329803,0.4040751159191131,293.3275451660156,297.1499938964844,293.1499938964844,0.006867597810924,-2227.83984375,301.07379150390625,0.4795999228954315,0.050000000745058,0.2331403046846389,291.1558837890625,291.1499938964844,263.07000732421875,261.09002685546875,281.4071350097656,294.3865966796875,293.1604919433594,1.0,0.2670570909976959,0.7683391571044922,0.7683391571044922,1.0,1.0,-1.1779741048812866,0.4883706271648407,0.6896035075187683,0.2398594319820404,0.0,0.0,0.7528839111328125,54.42547225952149,54.0,71.05998992919922,-14038.0859375,201.8350372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57373046875,309.12908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18089.2890625,18000.0,0.0,0.0,0.3201580941677093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9739508032798768,0.9739606380462646,-9.851128197624348e-06,0.0,0.0003249197616241,0.0,0.0,120.5307388305664,0.0,0.0,0.0,0.5618726015090942,4.0,0.0,1.0
654720,293.1929931640625,297.1499938964844,293.1499938964844,0.0579244270920753,-1499.44677734375,304.15509033203125,0.6647619009017944,0.1233757808804512,0.1128236055374145,294.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1508483886719,0.4795999228954315,0.050000000745058,0.0491487085819244,293.2940979003906,297.1499938964844,293.1499938964844,0.14907768368721,-2426.0576171875,304.16680908203125,0.8472980260848999,0.2582434713840484,0.1823507398366928,293.1958312988281,297.1499938964844,293.1499938964844,0.2753618955612182,-5374.5888671875,304.1640319824219,0.9990000128746032,0.4945273101329803,0.4040751159191131,293.3275451660156,297.1499938964844,293.1499938964844,0.006867597810924,-2227.83984375,301.07379150390625,0.4795999228954315,0.050000000745058,0.2331403046846389,291.1558837890625,291.1499938964844,263.07000732421875,261.09002685546875,281.4071350097656,294.3865966796875,293.1604919433594,1.0,0.2670570909976959,0.7683391571044922,0.7683391571044922,1.0,1.0,-1.1779741048812866,0.4883706271648407,0.6896035075187683,0.2398594319820404,0.0,0.0,0.7528839111328125,54.42547225952149,54.0,71.05998992919922,-14038.0859375,201.8350372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57373046875,309.12908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18089.2890625,18000.0,0.0,0.0,0.3201580941677093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9739508032798768,0.9739606380462646,-9.851128197624348e-06,0.0,0.0003249197616241,0.0,0.0,120.5307388305664,0.0,0.0,0.0,0.5618726015090942,4.0,0.0,1.0
