time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654780,293.1918334960937,297.1499938964844,293.1499938964844,0.0570184029638767,-1483.618896484375,304.1548767089844,0.6629013419151306,0.1225212067365646,0.112017422914505,294.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.19049072265625,0.4794361591339111,0.050000000745058,0.0491519123315811,293.29547119140625,297.1499938964844,293.1499938964844,0.1457290053367614,-2381.487060546875,304.166748046875,0.8429777026176453,0.2543128728866577,0.1796141117811203,293.1944580078125,297.1499938964844,293.1499938964844,0.274373710155487,-5359.65380859375,304.160888671875,0.9990000128746032,0.4936514496803283,0.4044503271579742,293.3285217285156,297.1499938964844,293.1499938964844,0.0067752189934253,-2201.810546875,301.01873779296875,0.4794361591339111,0.050000000745058,0.2331555038690567,291.1941833496094,291.1499938964844,263.0899963378906,261.10528564453125,281.4285583496094,294.3668518066406,293.1972045898437,1.0,0.2668367624282837,0.7681750059127808,0.7681750059127808,1.0,1.0,-1.1741931438446045,0.4858872592449188,0.6883058547973633,0.2411627769470214,0.0,0.0,0.7442724704742432,54.50686264038086,57.0,53.11735153198242,-13980.201171875,200.7570037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6416931152344,309.15966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18172.02734375,18000.0,0.0,0.0,0.3216632008552551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9593429565429688,0.9593526721000672,-9.69834491115762e-06,0.0,0.0003264472761657,0.0,0.0,116.4101333618164,0.0,0.0,0.0,0.5553380846977234,4.0,0.0,1.0
654840,293.1918334960937,297.1499938964844,293.1499938964844,0.0570184029638767,-1483.618896484375,304.1548767089844,0.6629013419151306,0.1225212067365646,0.112017422914505,294.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.19049072265625,0.4794361591339111,0.050000000745058,0.0491519123315811,293.29547119140625,297.1499938964844,293.1499938964844,0.1457290053367614,-2381.487060546875,304.166748046875,0.8429777026176453,0.2543128728866577,0.1796141117811203,293.1944580078125,297.1499938964844,293.1499938964844,0.274373710155487,-5359.65380859375,304.160888671875,0.9990000128746032,0.4936514496803283,0.4044503271579742,293.3285217285156,297.1499938964844,293.1499938964844,0.0067752189934253,-2201.810546875,301.01873779296875,0.4794361591339111,0.050000000745058,0.2331555038690567,291.1941833496094,291.1499938964844,263.0899963378906,261.10528564453125,281.4285583496094,294.3668518066406,293.1972045898437,1.0,0.2668367624282837,0.7681750059127808,0.7681750059127808,1.0,1.0,-1.1741931438446045,0.4858872592449188,0.6883058547973633,0.2411627769470214,0.0,0.0,0.7442724704742432,54.50686264038086,57.0,53.11735153198242,-13980.201171875,200.7570037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6416931152344,309.15966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18172.02734375,18000.0,0.0,0.0,0.3216632008552551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9593429565429688,0.9593526721000672,-9.69834491115762e-06,0.0,0.0003264472761657,0.0,0.0,116.4101333618164,0.0,0.0,0.0,0.5553380846977234,4.0,0.0,1.0
654900,293.1909484863281,297.1499938964844,293.1499938964844,0.0566710717976093,-1477.6168212890625,304.1546325683594,0.6615554094314575,0.1221647709608078,0.1116869822144508,294.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2038269042969,0.4789144098758697,0.050000000745058,0.0491620935499668,293.2960510253906,297.1499938964844,293.1499938964844,0.1441794037818908,-2360.8984375,304.1665344238281,0.8401769399642944,0.2523562610149383,0.17825648188591,293.1954345703125,297.1499938964844,293.1499938964844,0.2748730182647705,-5368.2490234375,304.1579895019531,0.9990000128746032,0.4929005205631256,0.4056423306465149,293.32879638671875,297.1499938964844,293.1499938964844,0.0067349020391702,-2190.824951171875,300.9901733398437,0.4789144098758697,0.050000000745058,0.2332038134336471,291.2064208984375,291.1499938964844,263.1000061035156,261.1129150390625,281.4366149902344,294.3570251464844,293.2084350585937,1.0,0.2671670019626617,0.7680929899215698,0.7680929899215698,1.0,1.0,-1.1736674308776855,0.4853137731552124,0.6883537173271179,0.2419770509004593,0.0,0.0,0.7392563819885254,54.780574798583984,57.0,41.18671798706055,-13959.5947265625,201.1314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6918640136719,309.1787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18205.3515625,18000.0,0.0,0.0,0.322128027677536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9493775963783264,0.9493871927261353,-9.59037606662605e-06,0.0,0.0003269189910497,0.0,0.0,113.6157455444336,0.0,0.0,0.0,0.5509181022644043,4.0,0.0,1.0
654960,293.18994140625,297.1499938964844,293.1499938964844,0.0563858821988105,-1472.735107421875,304.154296875,0.6599825620651245,0.1218410283327102,0.1113958954811096,294.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.21258544921875,0.4781406223773956,0.050000000745058,0.0491771586239337,293.29656982421875,297.1499938964844,293.1499938964844,0.1427086740732193,-2341.382568359375,304.16619873046875,0.8370350003242493,0.2504052221775055,0.1769066751003265,293.1973876953125,297.1499938964844,293.1499938964844,0.2759563028812408,-5386.20751953125,304.1545715332031,0.9990000128746032,0.4919406771659851,0.4073999524116516,293.3289489746094,297.1499938964844,293.1499938964844,0.0066980705596506,-2181.072021484375,300.96075439453125,0.4781406223773956,0.050000000745058,0.2332752794027328,291.21417236328125,291.1499938964844,263.1099853515625,261.1205444335937,281.44451904296875,294.3494567871094,293.21533203125,1.0,0.2677457332611084,0.7679632306098938,0.7679632306098938,1.0,1.0,-1.1739110946655271,0.485112726688385,0.6887983679771423,0.2428727895021438,0.0,0.0,0.7341823577880859,55.18678283691406,60.0,29.155925750732425,-13944.0869140625,202.02264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7490539550781,309.1995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18225.3671875,18000.0,0.0,0.0,0.3224155306816101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9385833144187928,0.938592791557312,-9.471150406170636e-06,0.0,0.00032721075695,0.0,0.0,110.61473083496094,0.0,0.0,0.0,0.5461328625679016,4.0,0.0,1.0
655020,293.1878662109375,297.1499938964844,293.1499938964844,0.0559559054672718,-1465.503173828125,304.1535949707031,0.6562386155128479,0.1212527528405189,0.1108923777937889,294.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2184143066406,0.475910484790802,0.050000000745058,0.0492202714085578,293.2974853515625,297.1499938964844,293.1499938964844,0.1399585008621215,-2304.93798828125,304.1653747558594,0.8299004435539246,0.2465072572231292,0.1742229163646698,293.2041015625,297.1499938964844,293.1499938964844,0.2796618342399597,-5446.5263671875,304.1468505859375,0.9990000128746032,0.4893838763236999,0.4123877286911011,293.3290710449219,297.1499938964844,293.1499938964844,0.0066329832188785,-2164.61328125,300.89971923828125,0.475910484790802,0.050000000745058,0.233479768037796,291.2184143066406,291.1499938964844,263.1300048828125,261.13580322265625,281.4611511230469,294.3429870605469,293.2181701660156,1.0,0.2695479094982147,0.7677037119865417,0.7677037119865417,1.0,1.0,-1.1763689517974854,0.4856830835342407,0.6906858682632446,0.2448785454034805,0.0,0.0,0.7246346473693848,56.35023498535156,63.0,7.85374116897583,-13928.1552734375,205.1599273681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8745422363281,309.2444763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18230.265625,18000.0,0.0,0.0,0.3225134015083313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9166752099990844,0.9166844487190248,-9.22544040804496e-06,0.0,0.0003273101174272,0.0,0.0,104.63762664794922,0.0,0.0,0.0,0.536433219909668,4.0,0.0,1.0
655080,293.1878662109375,297.1499938964844,293.1499938964844,0.0559559054672718,-1465.503173828125,304.1535949707031,0.6562386155128479,0.1212527528405189,0.1108923777937889,294.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2184143066406,0.475910484790802,0.050000000745058,0.0492202714085578,293.2974853515625,297.1499938964844,293.1499938964844,0.1399585008621215,-2304.93798828125,304.1653747558594,0.8299004435539246,0.2465072572231292,0.1742229163646698,293.2041015625,297.1499938964844,293.1499938964844,0.2796618342399597,-5446.5263671875,304.1468505859375,0.9990000128746032,0.4893838763236999,0.4123877286911011,293.3290710449219,297.1499938964844,293.1499938964844,0.0066329832188785,-2164.61328125,300.89971923828125,0.475910484790802,0.050000000745058,0.233479768037796,291.2184143066406,291.1499938964844,263.1300048828125,261.13580322265625,281.4611511230469,294.3429870605469,293.2181701660156,1.0,0.2695479094982147,0.7677037119865417,0.7677037119865417,1.0,1.0,-1.1763689517974854,0.4856830835342407,0.6906858682632446,0.2448785454034805,0.0,0.0,0.7246346473693848,56.35023498535156,63.0,7.85374116897583,-13928.1552734375,205.1599273681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8745422363281,309.2444763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18230.265625,18000.0,0.0,0.0,0.3225134015083313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9166752099990844,0.9166844487190248,-9.22544040804496e-06,0.0,0.0003273101174272,0.0,0.0,104.63762664794922,0.0,0.0,0.0,0.536433219909668,4.0,0.0,1.0
655140,293.18585205078125,297.1499938964844,293.1499938964844,0.0556463301181793,-1460.445068359375,304.1529235839844,0.6518605351448059,0.1206989213824272,0.1104447096586227,294.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2127990722656,0.4728636443614959,0.050000000745058,0.0492780469357967,293.2983703613281,297.1499938964844,293.1499938964844,0.1373796910047531,-2270.771240234375,304.16455078125,0.8218449354171753,0.2425911873579025,0.1715420037508011,293.2141418457031,297.1499938964844,293.1499938964844,0.2850565910339355,-5533.17431640625,304.1389465332031,0.9990000128746032,0.4859877526760101,0.4189797341823578,293.32916259765625,297.1499938964844,293.1499938964844,0.0065760160796344,-2151.044677734375,300.8359680175781,0.4728636443614959,0.050000000745058,0.2337538450956344,291.21173095703125,291.1499938964844,263.1499938964844,261.15106201171875,281.4800109863281,294.348388671875,293.2106628417969,1.0,0.2720497548580169,0.7674441933631897,0.7674441933631897,1.0,1.0,-1.1809240579605105,0.487295538187027,0.6936286091804504,0.2471004873514175,0.0,0.0,0.7167647480964661,57.90901947021485,51.0,-7.573589324951172,-13931.4375,209.8060913085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9996337890625,309.289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18201.12109375,18000.0,0.0,0.0,0.3221081495285034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.897081196308136,0.8970901966094971,-9.003040759125724e-06,0.0,0.000326898851199,0.0,0.0,99.4343490600586,0.0,0.0,0.0,0.5277751088142395,4.0,0.0,1.0
655200,293.18585205078125,297.1499938964844,293.1499938964844,0.0556463301181793,-1460.445068359375,304.1529235839844,0.6518605351448059,0.1206989213824272,0.1104447096586227,294.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2127990722656,0.4728636443614959,0.050000000745058,0.0492780469357967,293.2983703613281,297.1499938964844,293.1499938964844,0.1373796910047531,-2270.771240234375,304.16455078125,0.8218449354171753,0.2425911873579025,0.1715420037508011,293.2141418457031,297.1499938964844,293.1499938964844,0.2850565910339355,-5533.17431640625,304.1389465332031,0.9990000128746032,0.4859877526760101,0.4189797341823578,293.32916259765625,297.1499938964844,293.1499938964844,0.0065760160796344,-2151.044677734375,300.8359680175781,0.4728636443614959,0.050000000745058,0.2337538450956344,291.21173095703125,291.1499938964844,263.1499938964844,261.15106201171875,281.4800109863281,294.348388671875,293.2106628417969,1.0,0.2720497548580169,0.7674441933631897,0.7674441933631897,1.0,1.0,-1.1809240579605105,0.487295538187027,0.6936286091804504,0.2471004873514175,0.0,0.0,0.7167647480964661,57.90901947021485,51.0,-7.573589324951172,-13931.4375,209.8060913085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9996337890625,309.289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18201.12109375,18000.0,0.0,0.0,0.3221081495285034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.897081196308136,0.8970901966094971,-9.003040759125724e-06,0.0,0.000326898851199,0.0,0.0,99.4343490600586,0.0,0.0,0.0,0.5277751088142395,4.0,0.0,1.0
655260,293.1836853027344,297.1499938964844,293.1499938964844,0.0552332662045955,-1453.4813232421875,304.15264892578125,0.6533238291740417,0.1202284395694732,0.1099529564380645,294.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2117004394531,0.4750263392925262,0.050000000745058,0.0492371805012226,293.29901123046875,297.1499938964844,293.1499938964844,0.1346087157726287,-2233.657958984375,304.16436767578125,0.8205598592758179,0.2387000471353531,0.1687909066677093,293.2196044921875,297.1499938964844,293.1499938964844,0.2815751135349273,-5475.373046875,304.14892578125,0.9990000128746032,0.4832267165184021,0.4143290817737579,293.3290405273437,297.1499938964844,293.1499938964844,0.0065011596307158,-2131.530517578125,300.77490234375,0.4750263392925262,0.050000000745058,0.2335599809885025,291.2134704589844,291.1499938964844,263.1700134277344,261.1663513183594,281.51434326171875,294.34088134765625,293.2158203125,1.0,0.2690998613834381,0.7670871615409851,0.7670871615409851,1.0,1.0,-1.1711772680282593,0.482048898935318,0.6891283392906189,0.2470979988574981,0.0,0.0,0.7086014151573181,56.79145812988281,39.0,11.06152057647705,-13833.505859375,204.3216247558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268310546875,309.37017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18189.83203125,18000.0,0.0,0.0,0.3211907148361206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8799296021461487,0.8799384236335754,-8.815406545181759e-06,0.0,0.0003259677323512,0.0,0.0,95.06237030029295,0.0,0.0,0.0,0.5201649069786072,4.0,0.0,1.0
655320,293.1836853027344,297.1499938964844,293.1499938964844,0.0552332662045955,-1453.4813232421875,304.15264892578125,0.6533238291740417,0.1202284395694732,0.1099529564380645,294.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2117004394531,0.4750263392925262,0.050000000745058,0.0492371805012226,293.29901123046875,297.1499938964844,293.1499938964844,0.1346087157726287,-2233.657958984375,304.16436767578125,0.8205598592758179,0.2387000471353531,0.1687909066677093,293.2196044921875,297.1499938964844,293.1499938964844,0.2815751135349273,-5475.373046875,304.14892578125,0.9990000128746032,0.4832267165184021,0.4143290817737579,293.3290405273437,297.1499938964844,293.1499938964844,0.0065011596307158,-2131.530517578125,300.77490234375,0.4750263392925262,0.050000000745058,0.2335599809885025,291.2134704589844,291.1499938964844,263.1700134277344,261.1663513183594,281.51434326171875,294.34088134765625,293.2158203125,1.0,0.2690998613834381,0.7670871615409851,0.7670871615409851,1.0,1.0,-1.1711772680282593,0.482048898935318,0.6891283392906189,0.2470979988574981,0.0,0.0,0.7086014151573181,56.79145812988281,39.0,11.06152057647705,-13833.505859375,204.3216247558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268310546875,309.37017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18189.83203125,18000.0,0.0,0.0,0.3211907148361206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8799296021461487,0.8799384236335754,-8.815406545181759e-06,0.0,0.0003259677323512,0.0,0.0,95.06237030029295,0.0,0.0,0.0,0.5201649069786072,4.0,0.0,1.0
655380,293.1806640625,297.1499938964844,293.1499938964844,0.0546733513474464,-1443.628662109375,304.1527099609375,0.6605903506278992,0.1199842914938926,0.1095537915825843,294.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2426147460937,0.4815435707569122,0.050000000745058,0.0491107031702995,293.2991027832031,297.1499938964844,293.1499938964844,0.1314269602298736,-2190.336669921875,304.1648864746094,0.8256285190582275,0.2349080294370651,0.1660340726375579,293.20977783203125,297.1499938964844,293.1499938964844,0.2691799998283386,-5274.16162109375,304.17010498046875,0.9990000128746032,0.4834178686141968,0.3995888233184814,293.3280944824219,297.1499938964844,293.1499938964844,0.0064018792472779,-2102.583984375,300.7247619628906,0.4815435707569122,0.050000000745058,0.2329600304365158,291.2471008300781,291.1499938964844,263.19000244140625,261.1817321777344,281.5403137207031,294.2828369140625,293.25152587890625,1.0,0.2620245218276977,0.7667301297187805,0.7667301297187805,1.0,1.0,-1.1488293409347534,0.470888078212738,0.6779412627220154,0.2448356747627258,0.0,0.0,0.6936206221580505,53.34272003173828,42.0,42.70561218261719,-13623.396484375,190.30001831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2913818359375,309.4753723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18306.015625,18000.0,0.0,0.0,0.3193245530128479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8529312610626221,0.8529398441314697,-8.55758389661787e-06,0.0,0.0003240738296881,0.0,0.0,88.70268249511719,0.0,0.0,0.0,0.5084787607192993,4.0,0.0,1.0
655440,293.1806640625,297.1499938964844,293.1499938964844,0.0546733513474464,-1443.628662109375,304.1527099609375,0.6605903506278992,0.1199842914938926,0.1095537915825843,294.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2426147460937,0.4815435707569122,0.050000000745058,0.0491107031702995,293.2991027832031,297.1499938964844,293.1499938964844,0.1314269602298736,-2190.336669921875,304.1648864746094,0.8256285190582275,0.2349080294370651,0.1660340726375579,293.20977783203125,297.1499938964844,293.1499938964844,0.2691799998283386,-5274.16162109375,304.17010498046875,0.9990000128746032,0.4834178686141968,0.3995888233184814,293.3280944824219,297.1499938964844,293.1499938964844,0.0064018792472779,-2102.583984375,300.7247619628906,0.4815435707569122,0.050000000745058,0.2329600304365158,291.2471008300781,291.1499938964844,263.19000244140625,261.1817321777344,281.5403137207031,294.2828369140625,293.25152587890625,1.0,0.2620245218276977,0.7667301297187805,0.7667301297187805,1.0,1.0,-1.1488293409347534,0.470888078212738,0.6779412627220154,0.2448356747627258,0.0,0.0,0.6936206221580505,53.34272003173828,42.0,42.70561218261719,-13623.396484375,190.30001831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2913818359375,309.4753723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18306.015625,18000.0,0.0,0.0,0.3193245530128479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8529312610626221,0.8529398441314697,-8.55758389661787e-06,0.0,0.0003240738296881,0.0,0.0,88.70268249511719,0.0,0.0,0.0,0.5084787607192993,4.0,0.0,1.0
655500,293.1788635253906,297.1499938964844,293.1499938964844,0.0544498525559902,-1439.623779296875,304.1526184082031,0.6637303829193115,0.1199544966220855,0.1094560846686363,294.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.26336669921875,0.4840339422225952,0.050000000745058,0.0490620993077755,293.2989196777344,297.1499938964844,293.1499938964844,0.1298441290855407,-2168.679931640625,304.1650390625,0.8273171186447144,0.2330538034439087,0.1646983921527862,293.2005615234375,297.1499938964844,293.1499938964844,0.2639690637588501,-5190.27685546875,304.17584228515625,0.9990000128746032,0.484475165605545,0.3937758803367615,293.3271789550781,297.1499938964844,293.1499938964844,0.0063544553704559,-2088.394775390625,300.7021179199219,0.4840339422225952,0.050000000745058,0.2327294796705246,291.267822265625,291.1499938964844,263.20001220703125,261.1894836425781,281.5429992675781,294.2423400878906,293.271484375,1.0,0.2595780193805694,0.7665516138076782,0.7665516138076782,1.0,1.0,-1.139791488647461,0.4663968384265899,0.6733946204185486,0.2438545078039169,0.0,0.0,0.683675229549408,52.01157379150391,42.0,46.07988739013672,-13520.779296875,184.8841857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3927001953125,309.5194396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18379.681640625,18000.0,0.0,0.0,0.3179283738136291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8337501883506775,0.833758533000946,-8.377784070034977e-06,0.0,0.0003226568805985,0.0,0.0,84.36914825439453,0.0,0.0,0.0,0.5003061890602112,4.0,0.0,1.0
655560,293.17694091796875,297.1499938964844,293.1499938964844,0.0543367117643356,-1437.609375,304.15234375,0.6660789251327515,0.1199645102024078,0.1094150319695472,294.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.27752685546875,0.4857971370220184,0.050000000745058,0.0490279607474803,293.29864501953125,297.1499938964844,293.1499938964844,0.1284169703722,-2149.248046875,304.1649169921875,0.8279771208763123,0.2312203347682953,0.1633879542350769,293.1917419433594,297.1499938964844,293.1499938964844,0.2602860629558563,-5131.5322265625,304.17779541015625,0.9990000128746032,0.4855639338493347,0.3896408975124359,293.3260192871094,297.1499938964844,293.1499938964844,0.0063143274746835,-2076.912109375,300.6779479980469,0.4857971370220184,0.050000000745058,0.2325675338506698,291.27978515625,291.1499938964844,263.2099914550781,261.1972351074219,281.5433959960937,294.20709228515625,293.28106689453125,1.0,0.2576691806316376,0.7665044069290161,0.7665044069290161,1.0,1.0,-1.132969617843628,0.4629952013492584,0.6699743866920471,0.2431921660900116,0.0,0.0,0.6737692952156067,51.07337188720703,45.0,33.86067199707031,-13424.083984375,180.9722442626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5007019042969,309.5530090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18426.08984375,18000.0,0.0,0.0,0.316255122423172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8120940327644348,0.812102198600769,-8.171838999260217e-06,0.0,0.0003209587594028,0.0,0.0,79.61019897460938,0.0,0.0,0.0,0.4911884665489197,4.0,0.0,1.0
655620,293.1731872558594,297.1499938964844,293.1499938964844,0.0543549172580242,-1438.0035400390625,304.1515197753906,0.6690913438796997,0.1200460493564605,0.1094341799616813,294.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.28009033203125,0.4879054129123688,0.050000000745058,0.0489876642823219,293.29791259765625,297.1499938964844,293.1499938964844,0.1259386241436004,-2115.74560546875,304.1640625,0.827193021774292,0.2276001274585724,0.160825714468956,293.17742919921875,297.1499938964844,293.1499938964844,0.2560881078243255,-5066.17724609375,304.17535400390625,0.9990000128746032,0.4874173104763031,0.3847024738788605,293.3233337402344,297.1499938964844,293.1499938964844,0.0062517607584595,-2060.529541015625,300.6246643066406,0.4879054129123688,0.050000000745058,0.2323763966560363,291.2791442871094,291.1499938964844,263.2300109863281,261.2128295898437,281.5459289550781,294.1556701660156,293.2777709960937,1.0,0.2552939355373382,0.7664099335670471,0.7664099335670471,1.0,1.0,-1.1237099170684814,0.4583377242088318,0.6653721332550049,0.2424051016569137,0.0,0.0,0.6563241481781006,49.95619583129883,48.0,1.4353876113891602,-13260.90234375,176.02481079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7218017578125,309.6121520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18405.79296875,18000.0,0.0,0.0,0.3121955990791321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7705859541893005,0.7705937027931213,-7.76832257542992e-06,0.0,0.0003168388502672,0.0,0.0,70.8835678100586,0.0,0.0,0.0,0.4737862050533294,4.0,0.0,1.0
655680,293.1731872558594,297.1499938964844,293.1499938964844,0.0543549172580242,-1438.0035400390625,304.1515197753906,0.6690913438796997,0.1200460493564605,0.1094341799616813,294.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.28009033203125,0.4879054129123688,0.050000000745058,0.0489876642823219,293.29791259765625,297.1499938964844,293.1499938964844,0.1259386241436004,-2115.74560546875,304.1640625,0.827193021774292,0.2276001274585724,0.160825714468956,293.17742919921875,297.1499938964844,293.1499938964844,0.2560881078243255,-5066.17724609375,304.17535400390625,0.9990000128746032,0.4874173104763031,0.3847024738788605,293.3233337402344,297.1499938964844,293.1499938964844,0.0062517607584595,-2060.529541015625,300.6246643066406,0.4879054129123688,0.050000000745058,0.2323763966560363,291.2791442871094,291.1499938964844,263.2300109863281,261.2128295898437,281.5459289550781,294.1556701660156,293.2777709960937,1.0,0.2552939355373382,0.7664099335670471,0.7664099335670471,1.0,1.0,-1.1237099170684814,0.4583377242088318,0.6653721332550049,0.2424051016569137,0.0,0.0,0.6563241481781006,49.95619583129883,48.0,1.4353876113891602,-13260.90234375,176.02481079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7218017578125,309.6121520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18405.79296875,18000.0,0.0,0.0,0.3121955990791321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7705859541893005,0.7705937027931213,-7.76832257542992e-06,0.0,0.0003168388502672,0.0,0.0,70.8835678100586,0.0,0.0,0.0,0.4737862050533294,4.0,0.0,1.0
655740,293.1697998046875,297.1499938964844,293.1499938964844,0.0545528344810009,-1441.6536865234375,304.15069580078125,0.6700073480606079,0.1201443001627922,0.1095133796334266,294.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2620544433594,0.4884288012981415,0.050000000745058,0.0489777848124504,293.2972412109375,297.1499938964844,293.1499938964844,0.1237499713897705,-2086.32421875,304.1630249023437,0.8239565491676331,0.2239936590194702,0.1583055555820465,293.16876220703125,297.1499938964844,293.1499938964844,0.255285382270813,-5056.24267578125,304.16815185546875,0.9990000128746032,0.4884918928146362,0.3834804892539978,293.3206481933594,297.1499938964844,293.1499938964844,0.0062038064934313,-2049.525146484375,300.5670166015625,0.4884288012981415,0.050000000745058,0.2323295176029205,291.25933837890625,291.1499938964844,263.25,261.2285461425781,281.5517272949219,294.1268920898437,293.25640869140625,1.0,0.2545139193534851,0.7663155198097229,0.7663155198097229,1.0,1.0,-1.119243621826172,0.4560054242610931,0.6632382869720459,0.2422473281621933,0.0,0.0,0.6429123878479004,49.66497039794922,51.0,-24.481143951416016,-13144.71484375,174.13446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9227600097656,309.6611633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18321.576171875,18000.0,0.0,0.0,0.3074840009212494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.736678421497345,0.7366858124732971,-7.438926786562661e-06,0.0,0.0003120571491308,0.0,0.0,64.19721221923828,0.0,0.0,0.0,0.4596821367740631,4.0,0.0,1.0
655800,293.1697998046875,297.1499938964844,293.1499938964844,0.0545528344810009,-1441.6536865234375,304.15069580078125,0.6700073480606079,0.1201443001627922,0.1095133796334266,294.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2620544433594,0.4884288012981415,0.050000000745058,0.0489777848124504,293.2972412109375,297.1499938964844,293.1499938964844,0.1237499713897705,-2086.32421875,304.1630249023437,0.8239565491676331,0.2239936590194702,0.1583055555820465,293.16876220703125,297.1499938964844,293.1499938964844,0.255285382270813,-5056.24267578125,304.16815185546875,0.9990000128746032,0.4884918928146362,0.3834804892539978,293.3206481933594,297.1499938964844,293.1499938964844,0.0062038064934313,-2049.525146484375,300.5670166015625,0.4884288012981415,0.050000000745058,0.2323295176029205,291.25933837890625,291.1499938964844,263.25,261.2285461425781,281.5517272949219,294.1268920898437,293.25640869140625,1.0,0.2545139193534851,0.7663155198097229,0.7663155198097229,1.0,1.0,-1.119243621826172,0.4560054242610931,0.6632382869720459,0.2422473281621933,0.0,0.0,0.6429123878479004,49.66497039794922,51.0,-24.481143951416016,-13144.71484375,174.13446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9227600097656,309.6611633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18321.576171875,18000.0,0.0,0.0,0.3074840009212494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.736678421497345,0.7366858124732971,-7.438926786562661e-06,0.0,0.0003120571491308,0.0,0.0,64.19721221923828,0.0,0.0,0.0,0.4596821367740631,4.0,0.0,1.0
655860,293.1669921875,297.1499938964844,293.1499938964844,0.0548254996538162,-1446.6751708984375,304.1500244140625,0.6691040396690369,0.1202128455042839,0.109597697854042,294.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.23297119140625,0.4876685440540313,0.050000000745058,0.0489921867847442,293.2968139648437,297.1499938964844,293.1499938964844,0.1216884106397628,-2058.63623046875,304.162109375,0.818649411201477,0.2203511893749237,0.1557859629392624,293.1659851074219,297.1499938964844,293.1499938964844,0.2571561634540558,-5089.42919921875,304.1589660644531,0.9990000128746032,0.4885907471179962,0.3852563500404358,293.318359375,297.1499938964844,293.1499938964844,0.006163899321109,-2041.434326171875,300.5062561035156,0.4876685440540313,0.050000000745058,0.2323978394269943,291.2294616699219,291.1499938964844,263.2699890136719,261.244384765625,281.5605773925781,294.11590576171875,293.2259216308594,1.0,0.2550106048583984,0.7661653161048889,0.7661653161048889,1.0,1.0,-1.1185503005981443,0.4554773271083832,0.6630730032920837,0.2426270842552185,0.0,0.0,0.6342588663101196,50.03350830078125,54.0,-39.27000427246094,-13076.521484375,174.62957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07598876953125,309.6952209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18217.01171875,18000.0,0.0,0.0,0.3025345206260681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7130699157714844,0.7130771279335022,-7.2074403760780115e-06,0.0,0.0003070340899284,0.0,0.0,59.75703048706055,0.0,0.0,0.0,0.4499054551124573,4.0,0.0,1.0
655920,293.1669921875,297.1499938964844,293.1499938964844,0.0548254996538162,-1446.6751708984375,304.1500244140625,0.6691040396690369,0.1202128455042839,0.109597697854042,294.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.23297119140625,0.4876685440540313,0.050000000745058,0.0489921867847442,293.2968139648437,297.1499938964844,293.1499938964844,0.1216884106397628,-2058.63623046875,304.162109375,0.818649411201477,0.2203511893749237,0.1557859629392624,293.1659851074219,297.1499938964844,293.1499938964844,0.2571561634540558,-5089.42919921875,304.1589660644531,0.9990000128746032,0.4885907471179962,0.3852563500404358,293.318359375,297.1499938964844,293.1499938964844,0.006163899321109,-2041.434326171875,300.5062561035156,0.4876685440540313,0.050000000745058,0.2323978394269943,291.2294616699219,291.1499938964844,263.2699890136719,261.244384765625,281.5605773925781,294.11590576171875,293.2259216308594,1.0,0.2550106048583984,0.7661653161048889,0.7661653161048889,1.0,1.0,-1.1185503005981443,0.4554773271083832,0.6630730032920837,0.2426270842552185,0.0,0.0,0.6342588663101196,50.03350830078125,54.0,-39.27000427246094,-13076.521484375,174.62957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07598876953125,309.6952209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18217.01171875,18000.0,0.0,0.0,0.3025345206260681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7130699157714844,0.7130771279335022,-7.2074403760780115e-06,0.0,0.0003070340899284,0.0,0.0,59.75703048706055,0.0,0.0,0.0,0.4499054551124573,4.0,0.0,1.0
655980,293.164794921875,297.1499938964844,293.1499938964844,0.055097933858633,-1451.7117919921875,304.1495666503906,0.666716456413269,0.1202272623777389,0.1096566542983055,294.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2005310058594,0.4858873188495636,0.050000000745058,0.0490262806415557,293.2967834472656,297.1499938964844,293.1499938964844,0.1196305602788925,-2030.88720703125,304.1615295410156,0.8115483522415161,0.2166402786970138,0.153237909078598,293.1686706542969,297.1499938964844,293.1499938964844,0.2610948383808136,-5155.400390625,304.1494140625,0.9990000128746032,0.487650066614151,0.3894296586513519,293.316650390625,297.1499938964844,293.1499938964844,0.0061270734295248,-2034.3411865234373,300.443603515625,0.4858873188495636,0.050000000745058,0.2325595766305923,291.1968994140625,291.1499938964844,263.2900085449219,261.2603454589844,281.57196044921875,294.11865234375,293.1933898925781,1.0,0.2565242350101471,0.7660151124000549,0.7660151124000549,1.0,1.0,-1.1208059787750244,0.4563498198986053,0.6644561886787415,0.2434743642807006,0.0,0.0,0.6301806569099426,50.93667221069336,57.0,-44.1592025756836,-13050.6005859375,177.02540588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1622619628906,309.7066955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18116.216796875,18000.0,0.0,0.0,0.2977724373340606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6998761892318726,0.699883222579956,-7.071442269079853e-06,0.0,0.0003022011660505,0.0,0.0,57.31461715698242,0.0,0.0,0.0,0.4444017112255096,4.0,0.0,1.0
656040,293.164794921875,297.1499938964844,293.1499938964844,0.055097933858633,-1451.7117919921875,304.1495666503906,0.666716456413269,0.1202272623777389,0.1096566542983055,294.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2005310058594,0.4858873188495636,0.050000000745058,0.0490262806415557,293.2967834472656,297.1499938964844,293.1499938964844,0.1196305602788925,-2030.88720703125,304.1615295410156,0.8115483522415161,0.2166402786970138,0.153237909078598,293.1686706542969,297.1499938964844,293.1499938964844,0.2610948383808136,-5155.400390625,304.1494140625,0.9990000128746032,0.487650066614151,0.3894296586513519,293.316650390625,297.1499938964844,293.1499938964844,0.0061270734295248,-2034.3411865234373,300.443603515625,0.4858873188495636,0.050000000745058,0.2325595766305923,291.1968994140625,291.1499938964844,263.2900085449219,261.2603454589844,281.57196044921875,294.11865234375,293.1933898925781,1.0,0.2565242350101471,0.7660151124000549,0.7660151124000549,1.0,1.0,-1.1208059787750244,0.4563498198986053,0.6644561886787415,0.2434743642807006,0.0,0.0,0.6301806569099426,50.93667221069336,57.0,-44.1592025756836,-13050.6005859375,177.02540588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1622619628906,309.7066955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18116.216796875,18000.0,0.0,0.0,0.2977724373340606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6998761892318726,0.699883222579956,-7.071442269079853e-06,0.0,0.0003022011660505,0.0,0.0,57.31461715698242,0.0,0.0,0.0,0.4444017112255096,4.0,0.0,1.0
656100,293.1639404296875,297.1499938964844,293.1499938964844,0.0552198886871337,-1453.9796142578125,304.1494140625,0.6650713086128235,0.1202100962400436,0.1096711009740829,294.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1845703125,0.484681636095047,0.050000000745058,0.0490495935082435,293.2969055175781,297.1499938964844,293.1499938964844,0.1185799017548561,-2016.65234375,304.1613464355469,0.8073480129241943,0.2147529870271682,0.1519473642110824,293.171875,297.1499938964844,293.1499938964844,0.2636915147304535,-5198.15283203125,304.1448059082031,0.9990000128746032,0.4867880940437317,0.3922580778598785,293.3160400390625,297.1499938964844,293.1499938964844,0.0061088139191269,-2030.7864990234373,300.41180419921875,0.484681636095047,0.050000000745058,0.2326701581478119,291.1810607910156,291.1499938964844,263.29998779296875,261.26837158203125,281.5785827636719,294.124267578125,293.1776733398437,1.0,0.2575954496860504,0.7659400105476379,0.7659400105476379,1.0,1.0,-1.1228296756744385,0.4572077393531799,0.6656218767166138,0.2440519779920578,0.0,0.0,0.6297025084495544,51.5582275390625,57.0,-44.03715515136719,-13050.6005859375,178.82179260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1770324707031,309.70166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.40234375,18000.0,0.0,0.0,0.2955828011035919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6968628764152527,0.6968699097633362,-7.035523140075384e-06,0.0,0.0002999789721798,0.0,0.0,56.73440933227539,0.0,0.0,0.0,0.4431031048297882,4.0,0.0,1.0
656160,293.1632080078125,297.1499938964844,293.1499938964844,0.0553279556334018,-1456.0015869140625,304.1493225097656,0.663181722164154,0.1201757937669754,0.109673798084259,294.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.16925048828125,0.4832960367202759,0.050000000745058,0.0490765534341335,293.2971496582031,297.1499938964844,293.1499938964844,0.1175078004598617,-2002.0753173828125,304.1612243652344,0.8027225136756897,0.2128428518772125,0.1506437957286834,293.1761474609375,297.1499938964844,293.1499938964844,0.2666385471820831,-5246.26416015625,304.1404113769531,0.9990000128746032,0.4856713116168976,0.3955038487911224,293.3156433105469,297.1499938964844,293.1499938964844,0.0060903751291334,-2027.1156005859373,300.3798217773437,0.4832960367202759,0.050000000745058,0.2327980399131775,291.1659240722656,291.1499938964844,263.3099975585937,261.27642822265625,281.5859680175781,294.1323547363281,293.1627197265625,1.0,0.2588437497615814,0.7658064961433411,0.7658064961433411,1.0,1.0,-1.1253496408462524,0.458290696144104,0.6670589447021484,0.2447135299444198,0.0,0.0,0.630159854888916,52.278587341308594,60.0,-42.79667282104492,-13057.490234375,180.96424865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17254638671875,309.6887512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18027.97265625,18000.0,0.0,0.0,0.2935758531093597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6960000395774841,0.6960070729255676,-7.018630185484653e-06,0.0,0.0002979421697091,0.0,0.0,56.52720642089844,0.0,0.0,0.0,0.4426731765270233,4.0,0.0,1.0
656220,293.16217041015625,297.1499938964844,293.1499938964844,0.0554959997534751,-1459.1923828125,304.1492614746094,0.658818244934082,0.1200548112392425,0.1096415519714355,294.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1413269042969,0.4800425171852112,0.050000000745058,0.0491401702165603,293.2979736328125,297.1499938964844,293.1499938964844,0.1152898743748664,-1971.75439453125,304.16119384765625,0.7926895618438721,0.2089515179395675,0.1479946374893188,293.1875915527344,297.1499938964844,293.1499938964844,0.2734256386756897,-5355.88916015625,304.13232421875,0.9990000128746032,0.4826954007148742,0.4030596017837524,293.3153076171875,297.1499938964844,293.1499938964844,0.0060524176806211,-2019.2257080078125,300.31524658203125,0.4800425171852112,0.050000000745058,0.2330998182296753,291.1383972167969,291.1499938964844,263.3299865722656,261.29266357421875,281.6029052734375,294.1552734375,293.1356506347656,1.0,0.2617928981781006,0.7655395269393921,0.7655395269393921,1.0,1.0,-1.1316384077072144,0.4610353410243988,0.6706030368804932,0.2462783306837082,0.0,0.0,0.6335879564285278,53.98161697387695,63.0,-38.41069412231445,-13087.93359375,186.1661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10772705078125,309.6387023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17952.923828125,18000.0,0.0,0.0,0.2902426421642303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7000711560249329,0.7000781893730164,-7.036171155050397e-06,0.0,0.0002945594023913,0.0,0.0,57.11370849609375,0.0,0.0,0.0,0.4441591501235962,4.0,0.0,1.0
656280,293.16217041015625,297.1499938964844,293.1499938964844,0.0554959997534751,-1459.1923828125,304.1492614746094,0.658818244934082,0.1200548112392425,0.1096415519714355,294.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1413269042969,0.4800425171852112,0.050000000745058,0.0491401702165603,293.2979736328125,297.1499938964844,293.1499938964844,0.1152898743748664,-1971.75439453125,304.16119384765625,0.7926895618438721,0.2089515179395675,0.1479946374893188,293.1875915527344,297.1499938964844,293.1499938964844,0.2734256386756897,-5355.88916015625,304.13232421875,0.9990000128746032,0.4826954007148742,0.4030596017837524,293.3153076171875,297.1499938964844,293.1499938964844,0.0060524176806211,-2019.2257080078125,300.31524658203125,0.4800425171852112,0.050000000745058,0.2330998182296753,291.1383972167969,291.1499938964844,263.3299865722656,261.29266357421875,281.6029052734375,294.1552734375,293.1356506347656,1.0,0.2617928981781006,0.7655395269393921,0.7655395269393921,1.0,1.0,-1.1316384077072144,0.4610353410243988,0.6706030368804932,0.2462783306837082,0.0,0.0,0.6335879564285278,53.98161697387695,63.0,-38.41069412231445,-13087.93359375,186.1661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10772705078125,309.6387023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17952.923828125,18000.0,0.0,0.0,0.2902426421642303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7000711560249329,0.7000781893730164,-7.036171155050397e-06,0.0,0.0002945594023913,0.0,0.0,57.11370849609375,0.0,0.0,0.0,0.4441591501235962,4.0,0.0,1.0
656340,293.1615905761719,297.1499938964844,293.1499938964844,0.0555968359112739,-1461.1922607421875,304.1493530273437,0.6539039611816406,0.1198659166693687,0.1095581501722335,294.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1173095703125,0.4761984944343567,0.050000000745058,0.049214843660593,293.29913330078125,297.1499938964844,293.1499938964844,0.1129705086350441,-1939.8232421875,304.16131591796875,0.7819551229476929,0.2049662768840789,0.1452875882387161,293.20220947265625,297.1499938964844,293.1499938964844,0.2811762988567352,-5479.57080078125,304.1253356933594,0.9990000128746032,0.4787858724594116,0.4117516279220581,293.31561279296875,297.1499938964844,293.1499938964844,0.0060125943273305,-2010.4599609375,300.25,0.4761984944343567,0.050000000745058,0.2334540337324142,291.11480712890625,291.1499938964844,263.3500061035156,261.3090515136719,281.62286376953125,294.1864929199219,293.112548828125,1.0,0.2652274966239929,0.7652724981307983,0.7652724981307983,1.0,1.0,-1.1392364501953125,0.4643834233283996,0.6748530864715576,0.248115599155426,0.0,0.0,0.6399021744728088,55.98291015625,51.0,-32.98843765258789,-13134.912109375,192.4109039306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97662353515625,309.55877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17888.91796875,18000.0,0.0,0.0,0.2879690527915954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7108449339866638,0.7108520269393921,-7.114002983144019e-06,0.0,0.0002922519634012,0.0,0.0,58.88669967651367,0.0,0.0,0.0,0.4483843743801117,4.0,0.0,1.0
656400,293.1615905761719,297.1499938964844,293.1499938964844,0.0555968359112739,-1461.1922607421875,304.1493530273437,0.6539039611816406,0.1198659166693687,0.1095581501722335,294.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1173095703125,0.4761984944343567,0.050000000745058,0.049214843660593,293.29913330078125,297.1499938964844,293.1499938964844,0.1129705086350441,-1939.8232421875,304.16131591796875,0.7819551229476929,0.2049662768840789,0.1452875882387161,293.20220947265625,297.1499938964844,293.1499938964844,0.2811762988567352,-5479.57080078125,304.1253356933594,0.9990000128746032,0.4787858724594116,0.4117516279220581,293.31561279296875,297.1499938964844,293.1499938964844,0.0060125943273305,-2010.4599609375,300.25,0.4761984944343567,0.050000000745058,0.2334540337324142,291.11480712890625,291.1499938964844,263.3500061035156,261.3090515136719,281.62286376953125,294.1864929199219,293.112548828125,1.0,0.2652274966239929,0.7652724981307983,0.7652724981307983,1.0,1.0,-1.1392364501953125,0.4643834233283996,0.6748530864715576,0.248115599155426,0.0,0.0,0.6399021744728088,55.98291015625,51.0,-32.98843765258789,-13134.912109375,192.4109039306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97662353515625,309.55877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17888.91796875,18000.0,0.0,0.0,0.2879690527915954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7108449339866638,0.7108520269393921,-7.114002983144019e-06,0.0,0.0002922519634012,0.0,0.0,58.88669967651367,0.0,0.0,0.0,0.4483843743801117,4.0,0.0,1.0
656460,293.1610107421875,297.1499938964844,293.1499938964844,0.0554712489247322,-1459.090576171875,304.1497802734375,0.6550456285476685,0.1196843013167381,0.1093596592545509,294.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.10809326171875,0.4774838089942932,0.050000000745058,0.0491900257766246,293.30029296875,297.1499938964844,293.1499938964844,0.1103300973773002,-1902.94970703125,304.1619873046875,0.7786056995391846,0.2009531408548355,0.142469972372055,293.2118225097656,297.1499938964844,293.1499938964844,0.2794924974441528,-5449.14208984375,304.1368713378906,0.9990000128746032,0.4754861891269684,0.4088826179504394,293.3161315917969,297.1499938964844,293.1499938964844,0.0059514623135328,-1993.904541015625,300.1893310546875,0.4774838089942932,0.050000000745058,0.2333362996578216,291.1092834472656,291.1499938964844,263.3699951171875,261.3255615234375,281.6532897949219,294.20513916015625,293.1112060546875,1.0,0.2630209028720855,0.7649258971214294,0.7649258971214294,1.0,1.0,-1.1320103406906128,0.4609668254852295,0.6710435152053833,0.2467315793037414,0.0,0.0,0.6461975574493408,55.26066589355469,39.0,-0.4291710257530212,-13082.86328125,188.7434997558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80877685546875,309.4959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17866.6796875,18000.0,0.0,0.0,0.2866756916046142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7254253029823303,0.7254325151443481,-7.236140390887158e-06,0.0,0.0002909393806476,0.0,0.0,61.44954299926758,0.0,0.0,0.0,0.4541985988616943,4.0,0.0,1.0
656520,293.1610107421875,297.1499938964844,293.1499938964844,0.0554712489247322,-1459.090576171875,304.1497802734375,0.6550456285476685,0.1196843013167381,0.1093596592545509,294.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.10809326171875,0.4774838089942932,0.050000000745058,0.0491900257766246,293.30029296875,297.1499938964844,293.1499938964844,0.1103300973773002,-1902.94970703125,304.1619873046875,0.7786056995391846,0.2009531408548355,0.142469972372055,293.2118225097656,297.1499938964844,293.1499938964844,0.2794924974441528,-5449.14208984375,304.1368713378906,0.9990000128746032,0.4754861891269684,0.4088826179504394,293.3161315917969,297.1499938964844,293.1499938964844,0.0059514623135328,-1993.904541015625,300.1893310546875,0.4774838089942932,0.050000000745058,0.2333362996578216,291.1092834472656,291.1499938964844,263.3699951171875,261.3255615234375,281.6532897949219,294.20513916015625,293.1112060546875,1.0,0.2630209028720855,0.7649258971214294,0.7649258971214294,1.0,1.0,-1.1320103406906128,0.4609668254852295,0.6710435152053833,0.2467315793037414,0.0,0.0,0.6461975574493408,55.26066589355469,39.0,-0.4291710257530212,-13082.86328125,188.7434997558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80877685546875,309.4959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17866.6796875,18000.0,0.0,0.0,0.2866756916046142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7254253029823303,0.7254325151443481,-7.236140390887158e-06,0.0,0.0002909393806476,0.0,0.0,61.44954299926758,0.0,0.0,0.0,0.4541985988616943,4.0,0.0,1.0
