time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
656580,293.15997314453125,297.1499938964844,293.1499938964844,0.0551085099577903,-1452.5419921875,304.15045166015625,0.6620051860809326,0.1196162030100822,0.1091611832380294,294.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.13458251953125,0.4832180738449096,0.050000000745058,0.0490781255066394,293.3011169433594,297.1499938964844,293.1499938964844,0.1072889417409896,-1859.7890625,304.1630554199219,0.7819319367408752,0.1969809681177139,0.1396069377660751,293.2054138183594,297.1499938964844,293.1499938964844,0.268548309803009,-5269.78515625,304.15966796875,0.9990000128746032,0.475181370973587,0.3956868052482605,293.31622314453125,297.1499938964844,293.1499938964844,0.0058655473403632,-1967.4521484375,300.140380859375,0.4832180738449096,0.050000000745058,0.2328055053949356,291.13848876953125,291.1499938964844,263.3900146484375,261.3422241210937,281.6715087890625,294.1788330078125,293.142578125,1.0,0.256526380777359,0.7645792961120605,0.7645792961120605,1.0,1.0,-1.1117297410964966,0.4517509937286377,0.6599787473678589,0.2421541512012481,0.0,0.0,0.6459906697273254,52.14664077758789,42.0,35.8143310546875,-12909.1650390625,176.60025024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66680908203125,309.44305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.005859375,18000.0,0.0,0.0,0.2857617735862732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.73073810338974,0.7307454347610474,-7.305808139790315e-06,0.0,0.0002900118706747,0.0,0.0,62.56641006469727,0.0,0.0,0.0,0.4564855396747589,4.0,0.0,1.0
656640,293.15997314453125,297.1499938964844,293.1499938964844,0.0551085099577903,-1452.5419921875,304.15045166015625,0.6620051860809326,0.1196162030100822,0.1091611832380294,294.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.13458251953125,0.4832180738449096,0.050000000745058,0.0490781255066394,293.3011169433594,297.1499938964844,293.1499938964844,0.1072889417409896,-1859.7890625,304.1630554199219,0.7819319367408752,0.1969809681177139,0.1396069377660751,293.2054138183594,297.1499938964844,293.1499938964844,0.268548309803009,-5269.78515625,304.15966796875,0.9990000128746032,0.475181370973587,0.3956868052482605,293.31622314453125,297.1499938964844,293.1499938964844,0.0058655473403632,-1967.4521484375,300.140380859375,0.4832180738449096,0.050000000745058,0.2328055053949356,291.13848876953125,291.1499938964844,263.3900146484375,261.3422241210937,281.6715087890625,294.1788330078125,293.142578125,1.0,0.256526380777359,0.7645792961120605,0.7645792961120605,1.0,1.0,-1.1117297410964966,0.4517509937286377,0.6599787473678589,0.2421541512012481,0.0,0.0,0.6459906697273254,52.14664077758789,42.0,35.8143310546875,-12909.1650390625,176.60025024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66680908203125,309.44305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.005859375,18000.0,0.0,0.0,0.2857617735862732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.73073810338974,0.7307454347610474,-7.305808139790315e-06,0.0,0.0002900118706747,0.0,0.0,62.56641006469727,0.0,0.0,0.0,0.4564855396747589,4.0,0.0,1.0
656700,293.1593017578125,297.1499938964844,293.1499938964844,0.0549455359578132,-1449.544677734375,304.1506652832031,0.6649183630943298,0.1196244657039642,0.1091186553239822,294.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1532592773437,0.4854139983654022,0.050000000745058,0.0490355044603347,293.3013916015625,297.1499938964844,293.1499938964844,0.105762131512165,-1838.0047607421875,304.1634521484375,0.7827239036560059,0.1950118690729141,0.1382003724575042,293.1977233886719,297.1499938964844,293.1499938964844,0.2639597952365875,-5195.36767578125,304.1661376953125,0.9990000128746032,0.475993275642395,0.3905409872531891,293.3160095214844,297.1499938964844,293.1499938964844,0.0058235544711351,-1954.19384765625,300.1179504394531,0.4854139983654022,0.050000000745058,0.2326033115386963,291.15728759765625,291.1499938964844,263.3999938964844,261.3506164550781,281.6714172363281,294.1546325683594,293.16082763671875,1.0,0.2543214559555053,0.7644060254096985,0.7644060254096985,1.0,1.0,-1.1035150289535522,0.4480709135532379,0.6554441452026367,0.2401609271764755,0.0,0.0,0.6436102986335754,50.95130920410156,42.0,41.089969635009766,-12822.9248046875,171.9123077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6185607910156,309.41070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.38671875,18000.0,0.0,0.0,0.2852611839771271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7283827066421509,0.7283900380134583,-7.299271601368673e-06,0.0,0.0002895038342103,0.0,0.0,62.23064422607422,0.0,0.0,0.0,0.4556295871734619,4.0,0.0,1.0
656760,293.1585693359375,297.1499938964844,293.1499938964844,0.0548583418130874,-1447.9366455078125,304.15069580078125,0.6669955849647522,0.1196480765938758,0.1091053858399391,294.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1668395996094,0.4869212210178375,0.050000000745058,0.0490065552294254,293.3016052246094,297.1499938964844,293.1499938964844,0.1043359264731407,-1817.70751953125,304.1636047363281,0.7824467420578003,0.1930501461029052,0.1368078142404556,293.1903991699219,297.1499938964844,293.1499938964844,0.2607970535755157,-5144.513671875,304.1689147949219,0.9990000128746032,0.4768243730068207,0.3870067298412323,293.3156433105469,297.1499938964844,293.1499938964844,0.0057867923751473,-1943.0,300.0938415527344,0.4869212210178375,0.050000000745058,0.2324659973382949,291.1690979003906,291.1499938964844,263.4100036621094,261.35906982421875,281.67010498046875,294.1338806152344,293.1706848144531,1.0,0.2526275217533111,0.7643625736236572,0.7643625736236572,1.0,1.0,-1.097384691238403,0.4453441798686981,0.6520405411720276,0.2386663109064102,0.0,0.0,0.6411103010177612,50.131797790527344,45.0,32.54399871826172,-12744.9560546875,168.58718872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5826416015625,309.3742370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18073.8828125,18000.0,0.0,0.0,0.2847210764884949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7237858772277832,0.7237931489944458,-7.268571607710328e-06,0.0,0.0002889557217713,0.0,0.0,61.46097183227539,0.0,0.0,0.0,0.4538787007331848,4.0,0.0,1.0
656820,293.1571655273437,297.1499938964844,293.1499938964844,0.0548379905521869,-1447.5374755859375,304.1505126953125,0.6694267988204956,0.1197186782956123,0.1091329604387283,294.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1752319335937,0.4885947704315185,0.050000000745058,0.0489748269319534,293.3019104003906,297.1499938964844,293.1499938964844,0.1016979962587356,-1780.240234375,304.1634521484375,0.7797427773475647,0.1891468465328216,0.1340578645467758,293.1790466308594,297.1499938964844,293.1499938964844,0.2573036551475525,-5089.56201171875,304.16827392578125,0.9990000128746032,0.4781147241592407,0.383094847202301,293.314697265625,297.1499938964844,293.1499938964844,0.0057252724654972,-1925.2047119140625,300.0411376953125,0.4885947704315185,0.050000000745058,0.2323154956102371,291.1754455566406,291.1499938964844,263.42999267578125,261.3760681152344,281.6703186035156,294.1061706542969,293.1754150390625,1.0,0.2506139874458313,0.7642757296562195,0.7642757296562195,1.0,1.0,-1.0892009735107422,0.4417353570461273,0.6474655270576477,0.2365883439779281,0.0,0.0,0.6371375322341919,49.211761474609375,48.0,11.70900535583496,-12626.814453125,164.51925659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5380554199219,309.3158569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18083.87109375,18000.0,0.0,0.0,0.2835353016853332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7146992683410645,0.7147064805030823,-7.191457370936405e-06,0.0,0.0002877522783819,0.0,0.0,59.85042953491211,0.0,0.0,0.0,0.4502557516098022,4.0,0.0,1.0
656880,293.1571655273437,297.1499938964844,293.1499938964844,0.0548379905521869,-1447.5374755859375,304.1505126953125,0.6694267988204956,0.1197186782956123,0.1091329604387283,294.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1752319335937,0.4885947704315185,0.050000000745058,0.0489748269319534,293.3019104003906,297.1499938964844,293.1499938964844,0.1016979962587356,-1780.240234375,304.1634521484375,0.7797427773475647,0.1891468465328216,0.1340578645467758,293.1790466308594,297.1499938964844,293.1499938964844,0.2573036551475525,-5089.56201171875,304.16827392578125,0.9990000128746032,0.4781147241592407,0.383094847202301,293.314697265625,297.1499938964844,293.1499938964844,0.0057252724654972,-1925.2047119140625,300.0411376953125,0.4885947704315185,0.050000000745058,0.2323154956102371,291.1754455566406,291.1499938964844,263.42999267578125,261.3760681152344,281.6703186035156,294.1061706542969,293.1754150390625,1.0,0.2506139874458313,0.7642757296562195,0.7642757296562195,1.0,1.0,-1.0892009735107422,0.4417353570461273,0.6474655270576477,0.2365883439779281,0.0,0.0,0.6371375322341919,49.211761474609375,48.0,11.70900535583496,-12626.814453125,164.51925659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5380554199219,309.3158569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18083.87109375,18000.0,0.0,0.0,0.2835353016853332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7146992683410645,0.7147064805030823,-7.191457370936405e-06,0.0,0.0002877522783819,0.0,0.0,59.85042953491211,0.0,0.0,0.0,0.4502557516098022,4.0,0.0,1.0
656940,293.1559143066406,297.1499938964844,293.1499938964844,0.0549135692417621,-1448.884033203125,304.15020751953125,0.6698054075241089,0.1197877153754234,0.1091946512460708,294.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1722717285156,0.4887671768665313,0.050000000745058,0.0489716120064258,293.3021850585937,297.1499938964844,293.1499938964844,0.0991989746689796,-1744.6983642578125,304.1631164550781,0.7746001482009888,0.1852421313524246,0.1313339620828628,293.1731872558594,297.1499938964844,293.1499938964844,0.2568147182464599,-5083.70556640625,304.16290283203125,0.9990000128746032,0.4785783588886261,0.3826932609081268,293.313720703125,297.1499938964844,293.1499938964844,0.0056723887100815,-1910.5665283203125,299.9855651855469,0.4887671768665313,0.050000000745058,0.2323002517223358,291.17156982421875,291.1499938964844,263.45001220703125,261.39324951171875,281.6750793457031,294.0953369140625,293.1706848144531,1.0,0.2501216232776642,0.7641888856887817,0.7641888856887817,1.0,1.0,-1.0854997634887695,0.4401378631591797,0.6453619003295898,0.2355346232652664,0.0,0.0,0.6344351172447205,49.0751838684082,51.0,-3.3420650959014893,-12554.423828125,163.21243286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115051269531,309.2718811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18063.919921875,18000.0,0.0,0.0,0.2823047637939453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7076879739761353,0.7076951265335083,-7.126386208256008e-06,0.0,0.0002865034621208,0.0,0.0,58.589481353759766,0.0,0.0,0.0,0.4473980963230133,4.0,0.0,1.0
657000,293.1559143066406,297.1499938964844,293.1499938964844,0.0549135692417621,-1448.884033203125,304.15020751953125,0.6698054075241089,0.1197877153754234,0.1091946512460708,294.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1722717285156,0.4887671768665313,0.050000000745058,0.0489716120064258,293.3021850585937,297.1499938964844,293.1499938964844,0.0991989746689796,-1744.6983642578125,304.1631164550781,0.7746001482009888,0.1852421313524246,0.1313339620828628,293.1731872558594,297.1499938964844,293.1499938964844,0.2568147182464599,-5083.70556640625,304.16290283203125,0.9990000128746032,0.4785783588886261,0.3826932609081268,293.313720703125,297.1499938964844,293.1499938964844,0.0056723887100815,-1910.5665283203125,299.9855651855469,0.4887671768665313,0.050000000745058,0.2323002517223358,291.17156982421875,291.1499938964844,263.45001220703125,261.39324951171875,281.6750793457031,294.0953369140625,293.1706848144531,1.0,0.2501216232776642,0.7641888856887817,0.7641888856887817,1.0,1.0,-1.0854997634887695,0.4401378631591797,0.6453619003295898,0.2355346232652664,0.0,0.0,0.6344351172447205,49.0751838684082,51.0,-3.3420650959014893,-12554.423828125,163.21243286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115051269531,309.2718811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18063.919921875,18000.0,0.0,0.0,0.2823047637939453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7076879739761353,0.7076951265335083,-7.126386208256008e-06,0.0,0.0002865034621208,0.0,0.0,58.589481353759766,0.0,0.0,0.0,0.4473980963230133,4.0,0.0,1.0
657060,293.1549987792969,297.1499938964844,293.1499938964844,0.0550309084355831,-1451.005859375,304.1499328613281,0.6684620380401611,0.1198266595602035,0.109256736934185,294.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1629333496094,0.4877305030822754,0.050000000745058,0.0489912219345569,293.3026123046875,297.1499938964844,293.1499938964844,0.0967657193541526,-1710.0054931640625,304.1628112792969,0.7675203084945679,0.1813031435012817,0.1286080926656723,293.1729736328125,297.1499938964844,293.1499938964844,0.2587520182132721,-5117.0185546875,304.1553649902344,0.9990000128746032,0.4780469238758087,0.3851131498813629,293.31304931640625,297.1499938964844,293.1499938964844,0.0056246812455356,-1897.79736328125,299.9275817871094,0.4877305030822754,0.050000000745058,0.2323932647705078,291.1617126464844,291.1499938964844,263.4700012207031,261.4105834960937,281.6841125488281,294.0982971191406,293.160400390625,1.0,0.2508463263511657,0.7640581727027893,0.7640581727027893,1.0,1.0,-1.085340976715088,0.4401125013828277,0.6452285051345825,0.2353090345859527,0.0,0.0,0.6334947943687439,49.56532287597656,54.0,-12.47902011871338,-12521.02734375,164.07260131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4858093261719,309.23516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.841796875,18000.0,0.0,0.0,0.2811654806137085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7040095925331116,0.7040166258811951,-7.087372068781406e-06,0.0,0.0002853471960406,0.0,0.0,57.90317535400391,0.0,0.0,0.0,0.4458618760108948,4.0,0.0,1.0
657120,293.1549987792969,297.1499938964844,293.1499938964844,0.0550309084355831,-1451.005859375,304.1499328613281,0.6684620380401611,0.1198266595602035,0.109256736934185,294.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1629333496094,0.4877305030822754,0.050000000745058,0.0489912219345569,293.3026123046875,297.1499938964844,293.1499938964844,0.0967657193541526,-1710.0054931640625,304.1628112792969,0.7675203084945679,0.1813031435012817,0.1286080926656723,293.1729736328125,297.1499938964844,293.1499938964844,0.2587520182132721,-5117.0185546875,304.1553649902344,0.9990000128746032,0.4780469238758087,0.3851131498813629,293.31304931640625,297.1499938964844,293.1499938964844,0.0056246812455356,-1897.79736328125,299.9275817871094,0.4877305030822754,0.050000000745058,0.2323932647705078,291.1617126464844,291.1499938964844,263.4700012207031,261.4105834960937,281.6841125488281,294.0982971191406,293.160400390625,1.0,0.2508463263511657,0.7640581727027893,0.7640581727027893,1.0,1.0,-1.085340976715088,0.4401125013828277,0.6452285051345825,0.2353090345859527,0.0,0.0,0.6334947943687439,49.56532287597656,54.0,-12.47902011871338,-12521.02734375,164.07260131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4858093261719,309.23516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.841796875,18000.0,0.0,0.0,0.2811654806137085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7040095925331116,0.7040166258811951,-7.087372068781406e-06,0.0,0.0002853471960406,0.0,0.0,57.90317535400391,0.0,0.0,0.0,0.4458618760108948,4.0,0.0,1.0
657180,293.1544189453125,297.1499938964844,293.1499938964844,0.055148422718048,-1453.1553955078125,304.1497802734375,0.6657437086105347,0.1198174133896827,0.1092967614531517,294.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1507568359375,0.4857372343540191,0.050000000745058,0.049029391258955,293.3032531738281,297.1499938964844,293.1499938964844,0.0943397134542465,-1675.3231201171875,304.16259765625,0.7590075135231018,0.1773085743188858,0.1258600950241089,293.1778564453125,297.1499938964844,293.1499938964844,0.2626218795776367,-5181.04443359375,304.1471252441406,0.9990000128746032,0.4764820039272308,0.3897835314273834,293.31280517578125,297.1499938964844,293.1499938964844,0.0055794594809412,-1885.8671875,299.8677673339844,0.4857372343540191,0.050000000745058,0.2325743287801742,291.1493835449219,291.1499938964844,263.489990234375,261.4281005859375,281.69683837890625,294.1124572753906,293.14794921875,1.0,0.2525397837162018,0.7639274597167969,0.7639274597167969,1.0,1.0,-1.0879586935043335,0.4413164258003235,0.6466422080993652,0.235754445195198,0.0,0.0,0.6343908309936523,50.56406784057617,57.0,-16.573806762695312,-12519.8369140625,166.66839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4491577148437,309.1997375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.55859375,18000.0,0.0,0.0,0.2802578210830688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7041987776756287,0.7042058706283569,-7.080558589223074e-06,0.0,0.0002844260598067,0.0,0.0,57.88206100463867,0.0,0.0,0.0,0.445870965719223,4.0,0.0,1.0
657240,293.1544189453125,297.1499938964844,293.1499938964844,0.055148422718048,-1453.1553955078125,304.1497802734375,0.6657437086105347,0.1198174133896827,0.1092967614531517,294.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1507568359375,0.4857372343540191,0.050000000745058,0.049029391258955,293.3032531738281,297.1499938964844,293.1499938964844,0.0943397134542465,-1675.3231201171875,304.16259765625,0.7590075135231018,0.1773085743188858,0.1258600950241089,293.1778564453125,297.1499938964844,293.1499938964844,0.2626218795776367,-5181.04443359375,304.1471252441406,0.9990000128746032,0.4764820039272308,0.3897835314273834,293.31280517578125,297.1499938964844,293.1499938964844,0.0055794594809412,-1885.8671875,299.8677673339844,0.4857372343540191,0.050000000745058,0.2325743287801742,291.1493835449219,291.1499938964844,263.489990234375,261.4281005859375,281.69683837890625,294.1124572753906,293.14794921875,1.0,0.2525397837162018,0.7639274597167969,0.7639274597167969,1.0,1.0,-1.0879586935043335,0.4413164258003235,0.6466422080993652,0.235754445195198,0.0,0.0,0.6343908309936523,50.56406784057617,57.0,-16.573806762695312,-12519.8369140625,166.66839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4491577148437,309.1997375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.55859375,18000.0,0.0,0.0,0.2802578210830688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7041987776756287,0.7042058706283569,-7.080558589223074e-06,0.0,0.0002844260598067,0.0,0.0,57.88206100463867,0.0,0.0,0.0,0.445870965719223,4.0,0.0,1.0
657300,293.1542663574219,297.1499938964844,293.1499938964844,0.0551985166966915,-1454.084228515625,304.14971923828125,0.6639713644981384,0.119791142642498,0.1093038171529769,294.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1444091796875,0.4844445884227752,0.050000000745058,0.0490544140338897,293.3036499023437,297.1499938964844,293.1499938964844,0.0931174829602241,-1657.8193359375,304.1625061035156,0.7543615102767944,0.175286591053009,0.1244738772511482,293.1820068359375,297.1499938964844,293.1499938964844,0.2651568055152893,-5222.435546875,304.1430358886719,0.9990000128746032,0.4753145575523376,0.3928156793117523,293.3128356933594,297.1499938964844,293.1499938964844,0.0055572157725691,-1879.999755859375,299.8372802734375,0.4844445884227752,0.050000000745058,0.2326930314302444,291.1430358886719,291.1499938964844,263.5,261.4369506835937,281.7044982910156,294.1231384277344,293.1416015625,1.0,0.2536865472793579,0.763862133026123,0.763862133026123,1.0,1.0,-1.0901148319244385,0.4422930479049682,0.6478217840194702,0.2361845076084137,0.0,0.0,0.6354938745498657,51.225711822509766,57.0,-17.252689361572266,-12529.087890625,168.5164337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4244384765625,309.1809387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17975.12890625,18000.0,0.0,0.0,0.2799311876296997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7057325839996338,0.7057396769523621,-7.089522569003748e-06,0.0,0.0002840945671778,0.0,0.0,58.12092208862305,0.0,0.0,0.0,0.4464552402496338,4.0,0.0,1.0
657360,293.1542053222656,297.1499938964844,293.1499938964844,0.0552396066486835,-1454.85791015625,304.1496887207031,0.6619763970375061,0.1197494268417358,0.1093005314469337,294.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1381530761719,0.4829811155796051,0.050000000745058,0.0490829236805439,293.3041381835937,297.1499938964844,293.1499938964844,0.0918847173452377,-1640.1483154296875,304.1624755859375,0.7495282292366028,0.1732472032308578,0.1230781078338623,293.1871643066406,297.1499938964844,293.1499938964844,0.2680324614048004,-5269.0673828125,304.1390686035156,0.9990000128746032,0.4738974273204803,0.3962418437004089,293.31304931640625,297.1499938964844,293.1499938964844,0.0055350894108414,-1874.14013671875,299.80645751953125,0.4829811155796051,0.050000000745058,0.2328282445669174,291.1368103027344,291.1499938964844,263.510009765625,261.4458312988281,281.7131042480469,294.1360778808594,293.1354675292969,1.0,0.2550030350685119,0.7637445330619812,0.7637445330619812,1.0,1.0,-1.0927441120147705,0.4434732496738434,0.6492708921432495,0.2367233037948608,0.0,0.0,0.636998176574707,51.98223114013672,60.0,-17.254362106323242,-12543.6953125,170.6853485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3948669433594,309.1609191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17957.376953125,18000.0,0.0,0.0,0.2797072529792785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7081731557846069,0.7081802487373352,-7.10646236257162e-06,0.0,0.0002838672953657,0.0,0.0,58.51942443847656,0.0,0.0,0.0,0.4474074840545654,4.0,0.0,1.0
657420,293.1543273925781,297.1499938964844,293.1499938964844,0.0552888102829456,-1455.8330078125,304.14971923828125,0.657463550567627,0.1196183636784553,0.1092603281140327,294.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1265563964844,0.4795937538146972,0.050000000745058,0.0491491705179214,293.3052673339844,297.1499938964844,293.1499938964844,0.089379534125328,-1604.2064208984375,304.1625061035156,0.7394711971282959,0.1691152900457382,0.1202563270926475,293.2000732421875,297.1499938964844,293.1499938964844,0.2746521830558777,-5375.44091796875,304.1317138671875,0.9990000128746032,0.4703425765037536,0.4040919840335846,293.31378173828125,297.1499938964844,293.1499938964844,0.0054905749857425,-1862.224609375,299.74395751953125,0.4795937538146972,0.050000000745058,0.2331424951553344,291.1253356933594,291.1499938964844,263.5299987792969,261.4637451171875,281.7328491210937,294.1681213378906,293.1241760253906,1.0,0.2580668330192566,0.7635093331336975,0.7635093331336975,1.0,1.0,-1.0991874933242798,0.4463602304458618,0.6528273224830627,0.2380847632884979,0.0,0.0,0.6410697102546692,53.74584579467773,48.0,-15.910019874572754,-12586.0859375,175.87109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3211364746094,309.1162414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17925.01171875,18000.0,0.0,0.0,0.2796085774898529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7155275940895081,0.7155347466468811,-7.162725523812696e-06,0.0,0.0002837671490851,0.0,0.0,59.76424026489258,0.0,0.0,0.0,0.4503260552883148,4.0,0.0,1.0
657480,293.1543273925781,297.1499938964844,293.1499938964844,0.0552888102829456,-1455.8330078125,304.14971923828125,0.657463550567627,0.1196183636784553,0.1092603281140327,294.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1265563964844,0.4795937538146972,0.050000000745058,0.0491491705179214,293.3052673339844,297.1499938964844,293.1499938964844,0.089379534125328,-1604.2064208984375,304.1625061035156,0.7394711971282959,0.1691152900457382,0.1202563270926475,293.2000732421875,297.1499938964844,293.1499938964844,0.2746521830558777,-5375.44091796875,304.1317138671875,0.9990000128746032,0.4703425765037536,0.4040919840335846,293.31378173828125,297.1499938964844,293.1499938964844,0.0054905749857425,-1862.224609375,299.74395751953125,0.4795937538146972,0.050000000745058,0.2331424951553344,291.1253356933594,291.1499938964844,263.5299987792969,261.4637451171875,281.7328491210937,294.1681213378906,293.1241760253906,1.0,0.2580668330192566,0.7635093331336975,0.7635093331336975,1.0,1.0,-1.0991874933242798,0.4463602304458618,0.6528273224830627,0.2380847632884979,0.0,0.0,0.6410697102546692,53.74584579467773,48.0,-15.910019874572754,-12586.0859375,175.87109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3211364746094,309.1162414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17925.01171875,18000.0,0.0,0.0,0.2796085774898529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7155275940895081,0.7155347466468811,-7.162725523812696e-06,0.0,0.0002837671490851,0.0,0.0,59.76424026489258,0.0,0.0,0.0,0.4503260552883148,4.0,0.0,1.0
657540,293.1544189453125,297.1499938964844,293.1499938964844,0.0551382191479206,-1453.2073974609375,304.15008544921875,0.6590981483459473,0.1194899305701255,0.109107606112957,294.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1264953613281,0.4811094999313354,0.050000000745058,0.0491195395588874,293.3062744140625,297.1499938964844,293.1499938964844,0.0866392999887466,-1564.6817626953125,304.1629333496094,0.7358381152153015,0.1649737656116485,0.1173404678702354,293.2083740234375,297.1499938964844,293.1499938964844,0.2721354961395263,-5332.07177734375,304.1425170898437,0.9990000128746032,0.4673637747764587,0.4005983173847198,293.3146667480469,297.1499938964844,293.1499938964844,0.0054289880208671,-1843.8524169921875,299.6856689453125,0.4811094999313354,0.050000000745058,0.2330019474029541,291.1284484863281,291.1499938964844,263.54998779296875,261.4818725585937,281.7595520019531,294.1887512207031,293.1312255859375,1.0,0.255562275648117,0.7632741928100586,0.7632741928100586,1.0,1.0,-1.0911149978637695,0.4428086876869201,0.6483063101768494,0.2359410226345062,0.0,0.0,0.6441774368286133,52.87932205200195,36.0,12.08726406097412,-12533.5947265625,171.8748016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450561523437,309.10675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.74609375,18000.0,0.0,0.0,0.2798449397087097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7241256237030029,0.7241328358650208,-7.238284069899237e-06,0.0,0.0002840070519596,0.0,0.0,61.303958892822266,0.0,0.0,0.0,0.4537577927112579,4.0,0.0,1.0
657600,293.1544189453125,297.1499938964844,293.1499938964844,0.0551382191479206,-1453.2073974609375,304.15008544921875,0.6590981483459473,0.1194899305701255,0.109107606112957,294.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1264953613281,0.4811094999313354,0.050000000745058,0.0491195395588874,293.3062744140625,297.1499938964844,293.1499938964844,0.0866392999887466,-1564.6817626953125,304.1629333496094,0.7358381152153015,0.1649737656116485,0.1173404678702354,293.2083740234375,297.1499938964844,293.1499938964844,0.2721354961395263,-5332.07177734375,304.1425170898437,0.9990000128746032,0.4673637747764587,0.4005983173847198,293.3146667480469,297.1499938964844,293.1499938964844,0.0054289880208671,-1843.8524169921875,299.6856689453125,0.4811094999313354,0.050000000745058,0.2330019474029541,291.1284484863281,291.1499938964844,263.54998779296875,261.4818725585937,281.7595520019531,294.1887512207031,293.1312255859375,1.0,0.255562275648117,0.7632741928100586,0.7632741928100586,1.0,1.0,-1.0911149978637695,0.4428086876869201,0.6483063101768494,0.2359410226345062,0.0,0.0,0.6441774368286133,52.87932205200195,36.0,12.08726406097412,-12533.5947265625,171.8748016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450561523437,309.10675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.74609375,18000.0,0.0,0.0,0.2798449397087097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7241256237030029,0.7241328358650208,-7.238284069899237e-06,0.0,0.0002840070519596,0.0,0.0,61.303958892822266,0.0,0.0,0.0,0.4537577927112579,4.0,0.0,1.0
657660,293.154052734375,297.1499938964844,293.1499938964844,0.054749522358179,-1446.1431884765625,304.15069580078125,0.6667174696922302,0.1194501221179962,0.1089390441775322,294.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.15997314453125,0.4869761765003204,0.050000000745058,0.0490056835114955,293.3069152832031,297.1499938964844,293.1499938964844,0.0835821330547332,-1520.308349609375,304.1636962890625,0.7379822134971619,0.1608850061893463,0.1143904849886894,293.2008056640625,297.1499938964844,293.1499938964844,0.2605746984481811,-5142.38818359375,304.1644287109375,0.9990000128746032,0.4673865735530853,0.3868795335292816,293.3151550292969,297.1499938964844,293.1499938964844,0.0053461580537259,-1816.60986328125,299.6397705078125,0.4869761765003204,0.050000000745058,0.2324618697166443,291.1645812988281,291.1499938964844,263.57000732421875,261.50018310546875,281.77276611328125,294.1661682128906,293.1696472167969,1.0,0.248801052570343,0.7630400657653809,0.7630400657653809,1.0,1.0,-1.070124626159668,0.433612585067749,0.6365121006965637,0.2305172383785247,0.0,0.0,0.6400291323661804,49.69893264770508,39.0,46.47765350341797,-12364.34765625,160.0225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2156066894531,309.12066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.931640625,18000.0,0.0,0.0,0.2798399031162262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7217320203781128,0.7217392325401306,-7.243995696626371e-06,0.0,0.0002840019296854,0.0,0.0,61.04794692993164,0.0,0.0,0.0,0.4529277682304382,4.0,0.0,1.0
657720,293.154052734375,297.1499938964844,293.1499938964844,0.054749522358179,-1446.1431884765625,304.15069580078125,0.6667174696922302,0.1194501221179962,0.1089390441775322,294.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.15997314453125,0.4869761765003204,0.050000000745058,0.0490056835114955,293.3069152832031,297.1499938964844,293.1499938964844,0.0835821330547332,-1520.308349609375,304.1636962890625,0.7379822134971619,0.1608850061893463,0.1143904849886894,293.2008056640625,297.1499938964844,293.1499938964844,0.2605746984481811,-5142.38818359375,304.1644287109375,0.9990000128746032,0.4673865735530853,0.3868795335292816,293.3151550292969,297.1499938964844,293.1499938964844,0.0053461580537259,-1816.60986328125,299.6397705078125,0.4869761765003204,0.050000000745058,0.2324618697166443,291.1645812988281,291.1499938964844,263.57000732421875,261.50018310546875,281.77276611328125,294.1661682128906,293.1696472167969,1.0,0.248801052570343,0.7630400657653809,0.7630400657653809,1.0,1.0,-1.070124626159668,0.433612585067749,0.6365121006965637,0.2305172383785247,0.0,0.0,0.6400291323661804,49.69893264770508,39.0,46.47765350341797,-12364.34765625,160.0225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2156066894531,309.12066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.931640625,18000.0,0.0,0.0,0.2798399031162262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7217320203781128,0.7217392325401306,-7.243995696626371e-06,0.0,0.0002840019296854,0.0,0.0,61.04794692993164,0.0,0.0,0.0,0.4529277682304382,4.0,0.0,1.0
657780,293.1533508300781,297.1499938964844,293.1499938964844,0.0544559359550476,-1440.7235107421875,304.15093994140625,0.6722358465194702,0.1194897145032882,0.1088915020227432,294.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1993713378906,0.4909156560897827,0.050000000745058,0.0489318743348121,293.30718994140625,297.1499938964844,293.1499938964844,0.0805945619940757,-1477.1805419921875,304.1640930175781,0.7376369833946228,0.1568518280982971,0.1115128546953201,293.1846008300781,297.1499938964844,293.1499938964844,0.2522628605365753,-5007.60888671875,304.1730651855469,0.9990000128746032,0.4693865478038788,0.3777157962322235,293.31500244140625,297.1499938964844,293.1499938964844,0.0052695018239319,-1791.1864013671875,299.5962219238281,0.4909156560897827,0.050000000745058,0.2321117520332336,291.20233154296875,291.1499938964844,263.5899963378906,261.5187072753906,281.7687072753906,294.1244201660156,293.20477294921875,1.0,0.2446646243333816,0.7628059983253479,0.7628059983253479,1.0,1.0,-1.0550997257232666,0.4271149635314941,0.6279847621917725,0.2264351546764373,0.0,0.0,0.630239725112915,47.615142822265625,42.0,42.1234245300293,-12199.7919921875,152.12445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2536315917969,309.1196594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18169.498046875,18000.0,0.0,0.0,0.2791394889354706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7050621509552002,0.7050692439079285,-7.127735443646088e-06,0.0,0.0002832910977303,0.0,0.0,58.28569793701172,0.0,0.0,0.0,0.4464538991451263,4.0,0.0,1.0
657840,293.1533508300781,297.1499938964844,293.1499938964844,0.0544559359550476,-1440.7235107421875,304.15093994140625,0.6722358465194702,0.1194897145032882,0.1088915020227432,294.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1993713378906,0.4909156560897827,0.050000000745058,0.0489318743348121,293.30718994140625,297.1499938964844,293.1499938964844,0.0805945619940757,-1477.1805419921875,304.1640930175781,0.7376369833946228,0.1568518280982971,0.1115128546953201,293.1846008300781,297.1499938964844,293.1499938964844,0.2522628605365753,-5007.60888671875,304.1730651855469,0.9990000128746032,0.4693865478038788,0.3777157962322235,293.31500244140625,297.1499938964844,293.1499938964844,0.0052695018239319,-1791.1864013671875,299.5962219238281,0.4909156560897827,0.050000000745058,0.2321117520332336,291.20233154296875,291.1499938964844,263.5899963378906,261.5187072753906,281.7687072753906,294.1244201660156,293.20477294921875,1.0,0.2446646243333816,0.7628059983253479,0.7628059983253479,1.0,1.0,-1.0550997257232666,0.4271149635314941,0.6279847621917725,0.2264351546764373,0.0,0.0,0.630239725112915,47.615142822265625,42.0,42.1234245300293,-12199.7919921875,152.12445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2536315917969,309.1196594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18169.498046875,18000.0,0.0,0.0,0.2791394889354706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7050621509552002,0.7050692439079285,-7.127735443646088e-06,0.0,0.0002832910977303,0.0,0.0,58.28569793701172,0.0,0.0,0.0,0.4464538991451263,4.0,0.0,1.0
657900,293.1529541015625,297.1499938964844,293.1499938964844,0.0544099435210228,-1439.865234375,304.1508483886719,0.6739276051521301,0.1195247545838356,0.1088992208242416,294.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2086486816406,0.4920741319656372,0.050000000745058,0.048910804092884,293.3072204589844,297.1499938964844,293.1499938964844,0.0792153999209404,-1457.487060546875,304.1640319824219,0.736335039138794,0.1548559218645095,0.1100991740822792,293.177734375,297.1499938964844,293.1499938964844,0.2498512119054794,-4969.150390625,304.1732177734375,0.9990000128746032,0.4702977538108825,0.3750580251216888,293.31475830078125,297.1499938964844,293.1499938964844,0.0052376221865415,-1781.169677734375,299.5711975097656,0.4920741319656372,0.050000000745058,0.2320117950439453,291.21014404296875,291.1499938964844,263.6000061035156,261.5280456542969,281.7676086425781,294.1094665527344,293.2112731933594,1.0,0.2433429360389709,0.762688934803009,0.762688934803009,1.0,1.0,-1.0500757694244385,0.4249589145183563,0.6251168251037598,0.2250193655490875,0.0,0.0,0.6254141926765442,47.00931167602539,42.0,29.414396286010746,-12130.8076171875,149.68775939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904357910156,309.1194763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18188.2578125,18000.0,0.0,0.0,0.2785281240940094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6948235034942627,0.6948305368423462,-7.044941412459593e-06,0.0,0.0002826706331688,0.0,0.0,56.55605697631836,0.0,0.0,0.0,0.4424238204956054,4.0,0.0,1.0
657960,293.1525573730469,297.1499938964844,293.1499938964844,0.0544052869081497,-1439.76220703125,304.15069580078125,0.6750386953353882,0.1195639371871948,0.1089201718568801,294.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2127685546875,0.492808848619461,0.050000000745058,0.0488976128399372,293.30718994140625,297.1499938964844,293.1499938964844,0.0778841823339462,-1438.5899658203125,304.1639099121094,0.734443724155426,0.1528716534376144,0.1087002009153366,293.1721496582031,297.1499938964844,293.1499938964844,0.2483101934194564,-4945.06494140625,304.1717834472656,0.9990000128746032,0.4710406363010406,0.3733841776847839,293.314453125,297.1499938964844,293.1499938964844,0.0052088503725826,-1772.384033203125,299.5447082519531,0.492808848619461,0.050000000745058,0.2319492250680923,291.2133178710937,291.1499938964844,263.6099853515625,261.5374450683594,281.7674560546875,294.09881591796875,293.2135314941406,1.0,0.2424510419368744,0.7626906633377075,0.7626906633377075,1.0,1.0,-1.0463207960128784,0.4233740568161011,0.6229467391967773,0.2239305227994918,0.0,0.0,0.6208580136299133,46.62057113647461,45.0,17.163471221923828,-12073.1171875,147.9932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3342590332031,309.1226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18189.091796875,18000.0,0.0,0.0,0.2777657508850097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6848301887512207,0.6848371624946594,-6.961406597838504e-06,0.0,0.0002818969078361,0.0,0.0,54.88108444213867,0.0,0.0,0.0,0.4384635686874389,4.0,0.0,1.0
658020,293.1518859863281,297.1499938964844,293.1499938964844,0.0544820427894592,-1441.13330078125,304.1503295898437,0.6756569147109985,0.1196381300687789,0.1089834868907928,294.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2103576660156,0.4931391477584839,0.050000000745058,0.0488917492330074,293.3070068359375,297.1499938964844,293.1499938964844,0.075322225689888,-1402.51611328125,304.1635437011719,0.7290840148925781,0.1489228010177612,0.1059352755546569,293.1654052734375,297.1499938964844,293.1499938964844,0.2475133091211319,-4934.39697265625,304.165771484375,0.9990000128746032,0.4718601703643799,0.372635006904602,293.3138122558594,297.1499938964844,293.1499938964844,0.0051578166894614,-1757.4229736328125,299.48834228515625,0.4931391477584839,0.050000000745058,0.2319214046001434,291.20953369140625,291.1499938964844,263.6300048828125,261.5564270019531,281.7708740234375,294.0894470214844,293.2084350585937,1.0,0.2417986989021301,0.7626941800117493,0.7626941800117493,1.0,1.0,-1.0421369075775146,0.421661376953125,0.6204755306243896,0.2225799709558487,0.0,0.0,0.6130470037460327,46.40808868408203,48.0,-3.253171443939209,-11989.18359375,146.50833129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42950439453125,309.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18164.47265625,18000.0,0.0,0.0,0.2758842706680298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6668864488601685,0.6668933033943176,-6.808551916037686e-06,0.0,0.0002799874637275,0.0,0.0,51.93149566650391,0.0,0.0,0.0,0.4313521385192871,4.0,0.0,1.0
658080,293.1518859863281,297.1499938964844,293.1499938964844,0.0544820427894592,-1441.13330078125,304.1503295898437,0.6756569147109985,0.1196381300687789,0.1089834868907928,294.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2103576660156,0.4931391477584839,0.050000000745058,0.0488917492330074,293.3070068359375,297.1499938964844,293.1499938964844,0.075322225689888,-1402.51611328125,304.1635437011719,0.7290840148925781,0.1489228010177612,0.1059352755546569,293.1654052734375,297.1499938964844,293.1499938964844,0.2475133091211319,-4934.39697265625,304.165771484375,0.9990000128746032,0.4718601703643799,0.372635006904602,293.3138122558594,297.1499938964844,293.1499938964844,0.0051578166894614,-1757.4229736328125,299.48834228515625,0.4931391477584839,0.050000000745058,0.2319214046001434,291.20953369140625,291.1499938964844,263.6300048828125,261.5564270019531,281.7708740234375,294.0894470214844,293.2084350585937,1.0,0.2417986989021301,0.7626941800117493,0.7626941800117493,1.0,1.0,-1.0421369075775146,0.421661376953125,0.6204755306243896,0.2225799709558487,0.0,0.0,0.6130470037460327,46.40808868408203,48.0,-3.253171443939209,-11989.18359375,146.50833129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42950439453125,309.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18164.47265625,18000.0,0.0,0.0,0.2758842706680298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6668864488601685,0.6668933033943176,-6.808551916037686e-06,0.0,0.0002799874637275,0.0,0.0,51.93149566650391,0.0,0.0,0.0,0.4313521385192871,4.0,0.0,1.0
658140,293.15142822265625,297.1499938964844,293.1499938964844,0.054623894393444,-1443.7110595703125,304.1499938964844,0.674437940120697,0.119684875011444,0.1090493872761726,294.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1982421875,0.4922002255916595,0.050000000745058,0.0489085987210273,293.3068542480469,297.1499938964844,293.1499938964844,0.0728338211774826,-1367.8251953125,304.1631774902344,0.7219035029411316,0.1449758112430572,0.1031931862235069,293.1644592285156,297.1499938964844,293.1499938964844,0.2492525279521942,-4964.97802734375,304.1575927734375,0.9990000128746032,0.4716751277446747,0.3747705519199371,293.3133850097656,297.1499938964844,293.1499938964844,0.0051125925965607,-1744.779541015625,299.42828369140625,0.4922002255916595,0.050000000745058,0.2320013344287872,291.1966247558594,291.1499938964844,263.6499938964844,261.5756530761719,281.77880859375,294.09344482421875,293.1947631835937,1.0,0.2423984110355377,0.7626976370811462,0.7626976370811462,1.0,1.0,-1.0416028499603271,0.4215409457683563,0.6200619339942932,0.222139373421669,0.0,0.0,0.6076271533966064,46.820343017578125,51.0,-16.647356033325195,-11944.5498046875,147.09823608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5154724121094,309.1480407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18119.912109375,18000.0,0.0,0.0,0.2737277746200561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6534270644187927,0.6534337401390076,-6.690562713629333e-06,0.0,0.000277798884781,0.0,0.0,49.76271057128906,0.0,0.0,0.0,0.4260118305683136,4.0,0.0,1.0
658200,293.15142822265625,297.1499938964844,293.1499938964844,0.054623894393444,-1443.7110595703125,304.1499938964844,0.674437940120697,0.119684875011444,0.1090493872761726,294.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1982421875,0.4922002255916595,0.050000000745058,0.0489085987210273,293.3068542480469,297.1499938964844,293.1499938964844,0.0728338211774826,-1367.8251953125,304.1631774902344,0.7219035029411316,0.1449758112430572,0.1031931862235069,293.1644592285156,297.1499938964844,293.1499938964844,0.2492525279521942,-4964.97802734375,304.1575927734375,0.9990000128746032,0.4716751277446747,0.3747705519199371,293.3133850097656,297.1499938964844,293.1499938964844,0.0051125925965607,-1744.779541015625,299.42828369140625,0.4922002255916595,0.050000000745058,0.2320013344287872,291.1966247558594,291.1499938964844,263.6499938964844,261.5756530761719,281.77880859375,294.09344482421875,293.1947631835937,1.0,0.2423984110355377,0.7626976370811462,0.7626976370811462,1.0,1.0,-1.0416028499603271,0.4215409457683563,0.6200619339942932,0.222139373421669,0.0,0.0,0.6076271533966064,46.820343017578125,51.0,-16.647356033325195,-11944.5498046875,147.09823608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5154724121094,309.1480407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18119.912109375,18000.0,0.0,0.0,0.2737277746200561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6534270644187927,0.6534337401390076,-6.690562713629333e-06,0.0,0.000277798884781,0.0,0.0,49.76271057128906,0.0,0.0,0.0,0.4260118305683136,4.0,0.0,1.0
658260,293.1512451171875,297.1499938964844,293.1499938964844,0.0547797866165638,-1446.572265625,304.1497497558594,0.6717303991317749,0.119685098528862,0.1090950667858123,294.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1813659667969,0.4902591705322265,0.050000000745058,0.0489440783858299,293.30682373046875,297.1499938964844,293.1499938964844,0.0703564286231994,-1333.592529296875,304.16290283203125,0.712978184223175,0.1410082876682281,0.1004538759589195,293.1687927246094,297.1499938964844,293.1499938964844,0.2530167698860168,-5028.0029296875,304.1488037109375,0.9990000128746032,0.4704372584819793,0.3792317509651184,293.3133239746094,297.1499938964844,293.1499938964844,0.005070183891803,-1733.21728515625,299.3656311035156,0.4902591705322265,0.050000000745058,0.2321696281433105,291.1794128417969,291.1499938964844,263.6700134277344,261.5950927734375,281.791015625,294.1083679199219,293.17730712890625,1.0,0.2440056055784225,0.7625740170478821,0.7625740170478821,1.0,1.0,-1.0439680814743042,0.4226684272289276,0.6212996244430542,0.2224083393812179,0.0,0.0,0.6048330068588257,47.74370193481445,54.0,-23.216007232666016,-11934.0224609375,149.36460876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5742492675781,309.1555480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18069.20703125,18000.0,0.0,0.0,0.2715499401092529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6453623175621033,0.6453689336776733,-6.61548983771354e-06,0.0,0.0002755886525847,0.0,0.0,48.46380233764648,0.0,0.0,0.0,0.422777384519577,4.0,0.0,1.0
658320,293.1512451171875,297.1499938964844,293.1499938964844,0.0547797866165638,-1446.572265625,304.1497497558594,0.6717303991317749,0.119685098528862,0.1090950667858123,294.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1813659667969,0.4902591705322265,0.050000000745058,0.0489440783858299,293.30682373046875,297.1499938964844,293.1499938964844,0.0703564286231994,-1333.592529296875,304.16290283203125,0.712978184223175,0.1410082876682281,0.1004538759589195,293.1687927246094,297.1499938964844,293.1499938964844,0.2530167698860168,-5028.0029296875,304.1488037109375,0.9990000128746032,0.4704372584819793,0.3792317509651184,293.3133239746094,297.1499938964844,293.1499938964844,0.005070183891803,-1733.21728515625,299.3656311035156,0.4902591705322265,0.050000000745058,0.2321696281433105,291.1794128417969,291.1499938964844,263.6700134277344,261.5950927734375,281.791015625,294.1083679199219,293.17730712890625,1.0,0.2440056055784225,0.7625740170478821,0.7625740170478821,1.0,1.0,-1.0439680814743042,0.4226684272289276,0.6212996244430542,0.2224083393812179,0.0,0.0,0.6048330068588257,47.74370193481445,54.0,-23.216007232666016,-11934.0224609375,149.36460876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5742492675781,309.1555480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18069.20703125,18000.0,0.0,0.0,0.2715499401092529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6453623175621033,0.6453689336776733,-6.61548983771354e-06,0.0,0.0002755886525847,0.0,0.0,48.46380233764648,0.0,0.0,0.0,0.422777384519577,4.0,0.0,1.0
