time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
658380,293.1513671875,297.1499938964844,293.1499938964844,0.0549147464334964,-1449.085693359375,304.14959716796875,0.6678733825683594,0.1196265518665313,0.1091050058603286,294.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1632080078125,0.4875449538230896,0.050000000745058,0.0489950291812419,293.3069763183594,297.1499938964844,293.1499938964844,0.0678474679589271,-1299.2152099609375,304.1628112792969,0.702096700668335,0.1370059847831726,0.0977035984396934,293.177734375,297.1499938964844,293.1499938964844,0.2583885490894317,-5116.27197265625,304.1402587890625,0.9990000128746032,0.4681571722030639,0.3855492770671844,293.3137512207031,297.1499938964844,293.1499938964844,0.0050288061611354,-1721.9696044921875,299.3011779785156,0.4875449538230896,0.050000000745058,0.2324113100767135,291.1612548828125,291.1499938964844,263.69000244140625,261.6147766113281,281.80670166015625,294.1325988769531,293.1591796875,1.0,0.2464171648025512,0.7624504566192627,0.7624504566192627,1.0,1.0,-1.048612117767334,0.4247897565364837,0.6238223910331726,0.223245084285736,0.0,0.0,0.6045510768890381,49.08984756469727,57.0,-25.02862930297852,-11950.76171875,153.00900268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5947570800781,309.1502990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18020.279296875,18000.0,0.0,0.0,0.2695941925048828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6426180601119995,0.6426246762275696,-6.582961759704631e-06,0.0,0.0002736038295552,0.0,0.0,47.9857292175293,0.0,0.0,0.0,0.4216095805168152,4.0,0.0,1.0
658440,293.1513671875,297.1499938964844,293.1499938964844,0.0549147464334964,-1449.085693359375,304.14959716796875,0.6678733825683594,0.1196265518665313,0.1091050058603286,294.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1632080078125,0.4875449538230896,0.050000000745058,0.0489950291812419,293.3069763183594,297.1499938964844,293.1499938964844,0.0678474679589271,-1299.2152099609375,304.1628112792969,0.702096700668335,0.1370059847831726,0.0977035984396934,293.177734375,297.1499938964844,293.1499938964844,0.2583885490894317,-5116.27197265625,304.1402587890625,0.9990000128746032,0.4681571722030639,0.3855492770671844,293.3137512207031,297.1499938964844,293.1499938964844,0.0050288061611354,-1721.9696044921875,299.3011779785156,0.4875449538230896,0.050000000745058,0.2324113100767135,291.1612548828125,291.1499938964844,263.69000244140625,261.6147766113281,281.80670166015625,294.1325988769531,293.1591796875,1.0,0.2464171648025512,0.7624504566192627,0.7624504566192627,1.0,1.0,-1.048612117767334,0.4247897565364837,0.6238223910331726,0.223245084285736,0.0,0.0,0.6045510768890381,49.08984756469727,57.0,-25.02862930297852,-11950.76171875,153.00900268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5947570800781,309.1502990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18020.279296875,18000.0,0.0,0.0,0.2695941925048828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6426180601119995,0.6426246762275696,-6.582961759704631e-06,0.0,0.0002736038295552,0.0,0.0,47.9857292175293,0.0,0.0,0.0,0.4216095805168152,4.0,0.0,1.0
658500,293.15155029296875,297.1499938964844,293.1499938964844,0.0549677461385726,-1450.0931396484375,304.1495666503906,0.6656137108802795,0.1195730343461036,0.1090934574604034,294.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1543273925781,0.4859539568424225,0.050000000745058,0.0490254871547222,293.30712890625,297.1499938964844,293.1499938964844,0.0665731057524681,-1281.866455078125,304.16278076171875,0.6961795687675476,0.134989395737648,0.0963217318058013,293.1836853027344,297.1499938964844,293.1499938964844,0.2615691423416137,-5168.013671875,304.1362609863281,0.9990000128746032,0.4666397273540497,0.3892772197723388,293.31414794921875,297.1499938964844,293.1499938964844,0.0050080548971891,-1716.2861328125,299.2684631347656,0.4859539568424225,0.050000000745058,0.2325557917356491,291.15240478515625,291.1499938964844,263.70001220703125,261.62469482421875,281.8157958984375,294.1478881835937,293.1504211425781,1.0,0.2478700429201126,0.7623886466026306,0.7623886466026306,1.0,1.0,-1.051623821258545,0.4261524677276611,0.6254714131355286,0.2238341271877288,0.0,0.0,0.6052794456481934,49.89855194091797,57.0,-24.77925682067871,-11967.2470703125,155.27285766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.589111328125,309.1415710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3671875,18000.0,0.0,0.0,0.2687656283378601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6431089639663696,0.6431155204772949,-6.581612524314551e-06,0.0,0.0002727629325818,0.0,0.0,48.02926254272461,0.0,0.0,0.0,0.4217487871646881,4.0,0.0,1.0
658560,293.1518249511719,297.1499938964844,293.1499938964844,0.055008690804243,-1450.89111328125,304.1495666503906,0.6631830334663391,0.119502916932106,0.1090698465704917,294.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.145751953125,0.4842287600040436,0.050000000745058,0.0490588769316673,293.30731201171875,297.1499938964844,293.1499938964844,0.0652824938297271,-1264.374755859375,304.1628112792969,0.690048098564148,0.1329621523618698,0.0949344858527183,293.1904602050781,297.1499938964844,293.1499938964844,0.2650279700756073,-5223.947265625,304.1324768066406,0.9990000128746032,0.4648818671703338,0.3933237195014953,293.31463623046875,297.1499938964844,293.1499938964844,0.0049871699884533,-1710.5191650390625,299.2354431152344,0.4842287600040436,0.050000000745058,0.2327141910791397,291.1439514160156,291.1499938964844,263.7099914550781,261.6347045898437,281.82586669921875,294.16522216796875,293.1420593261719,1.0,0.2494615763425827,0.7622813582420349,0.7622813582420349,1.0,1.0,-1.0550172328948977,0.4276778399944305,0.6273394227027893,0.2245111465454101,0.0,0.0,0.606532096862793,50.78680419921875,60.0,-23.97887420654297,-11988.046875,157.79627990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5728454589844,309.1285705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17975.73046875,18000.0,0.0,0.0,0.2680651545524597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447414755821228,0.6447480320930481,-6.589486019947799e-06,0.0,0.000272052042419,0.0,0.0,48.24644088745117,0.0,0.0,0.0,0.422332614660263,4.0,0.0,1.0
658620,293.15252685546875,297.1499938964844,293.1499938964844,0.0550499036908149,-1451.7779541015625,304.149658203125,0.6579365730285645,0.1193122416734695,0.108984887599945,294.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1302185058594,0.4804077744483948,0.050000000745058,0.0491335205733776,293.30780029296875,297.1499938964844,293.1499938964844,0.062647596001625,-1228.9129638671875,304.1629333496094,0.6773473620414734,0.1288759112358093,0.0921433940529823,293.2061767578125,297.1499938964844,293.1499938964844,0.2726534903049469,-5346.22802734375,304.1256408691406,0.9990000128746032,0.4606762528419494,0.4022222757339477,293.31597900390625,297.1499938964844,293.1499938964844,0.0049446593038737,-1698.5989990234375,299.16876220703125,0.4804077744483948,0.050000000745058,0.2330682724714279,291.1286315917969,291.1499938964844,263.7300109863281,261.6548767089844,281.84869384765625,294.2059326171875,293.1270446777344,1.0,0.2529965341091156,0.7620668411254883,0.7620668411254883,1.0,1.0,-1.0627599954605105,0.4311514794826507,0.6316085457801819,0.2260934710502624,0.0,0.0,0.610431432723999,52.77560043334961,48.0,-21.30757141113281,-12040.1181640625,163.53929138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5101928710937,309.0896911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17936.82421875,18000.0,0.0,0.0,0.2671156823635101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6511066555976868,0.6511132717132568,-6.630775260418886e-06,0.0,0.0002710884436964,0.0,0.0,49.16153717041016,0.0,0.0,0.0,0.424717903137207,4.0,0.0,1.0
658680,293.15252685546875,297.1499938964844,293.1499938964844,0.0550499036908149,-1451.7779541015625,304.149658203125,0.6579365730285645,0.1193122416734695,0.108984887599945,294.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1302185058594,0.4804077744483948,0.050000000745058,0.0491335205733776,293.30780029296875,297.1499938964844,293.1499938964844,0.062647596001625,-1228.9129638671875,304.1629333496094,0.6773473620414734,0.1288759112358093,0.0921433940529823,293.2061767578125,297.1499938964844,293.1499938964844,0.2726534903049469,-5346.22802734375,304.1256408691406,0.9990000128746032,0.4606762528419494,0.4022222757339477,293.31597900390625,297.1499938964844,293.1499938964844,0.0049446593038737,-1698.5989990234375,299.16876220703125,0.4804077744483948,0.050000000745058,0.2330682724714279,291.1286315917969,291.1499938964844,263.7300109863281,261.6548767089844,281.84869384765625,294.2059326171875,293.1270446777344,1.0,0.2529965341091156,0.7620668411254883,0.7620668411254883,1.0,1.0,-1.0627599954605105,0.4311514794826507,0.6316085457801819,0.2260934710502624,0.0,0.0,0.610431432723999,52.77560043334961,48.0,-21.30757141113281,-12040.1181640625,163.53929138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5101928710937,309.0896911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17936.82421875,18000.0,0.0,0.0,0.2671156823635101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6511066555976868,0.6511132717132568,-6.630775260418886e-06,0.0,0.0002710884436964,0.0,0.0,49.16153717041016,0.0,0.0,0.0,0.424717903137207,4.0,0.0,1.0
658740,293.1531677246094,297.1499938964844,293.1499938964844,0.0548853129148483,-1448.9627685546875,304.1500549316406,0.6589890718460083,0.1191198229789733,0.1087829321622848,294.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1266784667969,0.4815409481525421,0.050000000745058,0.049111358821392,293.30816650390625,297.1499938964844,293.1499938964844,0.059784322977066,-1190.5916748046875,304.1634216308594,0.6713820695877075,0.1248079761862754,0.0892771631479263,293.2167358398437,297.1499938964844,293.1499938964844,0.2710150778293609,-5316.423828125,304.1369934082031,0.9990000128746032,0.4570800065994262,0.3995997607707977,293.3174133300781,297.1499938964844,293.1499938964844,0.0048868539743125,-1680.6361083984375,299.10699462890625,0.4815409481525421,0.050000000745058,0.2329631447792053,291.1282043457031,291.1499938964844,263.75,261.6753234863281,281.8765869140625,294.2343139648437,293.13067626953125,1.0,0.2508648931980133,0.7618522644042969,0.7618522644042969,1.0,1.0,-1.0557849407196045,0.4281765520572662,0.6276084184646606,0.224046841263771,0.0,0.0,0.6138059496879578,52.11282730102539,36.0,7.447341442108154,-11997.767578125,160.38900756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4271545410156,309.07733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.3828125,18000.0,0.0,0.0,0.2666735649108886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6594948172569275,0.6595015525817871,-6.696076980006183e-06,0.0,0.0002706397790461,0.0,0.0,50.448638916015625,0.0,0.0,0.0,0.427913099527359,4.0,0.0,1.0
658800,293.1531677246094,297.1499938964844,293.1499938964844,0.0548853129148483,-1448.9627685546875,304.1500549316406,0.6589890718460083,0.1191198229789733,0.1087829321622848,294.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1266784667969,0.4815409481525421,0.050000000745058,0.049111358821392,293.30816650390625,297.1499938964844,293.1499938964844,0.059784322977066,-1190.5916748046875,304.1634216308594,0.6713820695877075,0.1248079761862754,0.0892771631479263,293.2167358398437,297.1499938964844,293.1499938964844,0.2710150778293609,-5316.423828125,304.1369934082031,0.9990000128746032,0.4570800065994262,0.3995997607707977,293.3174133300781,297.1499938964844,293.1499938964844,0.0048868539743125,-1680.6361083984375,299.10699462890625,0.4815409481525421,0.050000000745058,0.2329631447792053,291.1282043457031,291.1499938964844,263.75,261.6753234863281,281.8765869140625,294.2343139648437,293.13067626953125,1.0,0.2508648931980133,0.7618522644042969,0.7618522644042969,1.0,1.0,-1.0557849407196045,0.4281765520572662,0.6276084184646606,0.224046841263771,0.0,0.0,0.6138059496879578,52.11282730102539,36.0,7.447341442108154,-11997.767578125,160.38900756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4271545410156,309.07733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.3828125,18000.0,0.0,0.0,0.2666735649108886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6594948172569275,0.6595015525817871,-6.696076980006183e-06,0.0,0.0002706397790461,0.0,0.0,50.448638916015625,0.0,0.0,0.0,0.427913099527359,4.0,0.0,1.0
658860,293.1533203125,297.1499938964844,293.1499938964844,0.054481454193592,-1441.702880859375,304.15069580078125,0.6660726070404053,0.1190094798803329,0.1085585728287696,294.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.15631103515625,0.4870957434177398,0.050000000745058,0.0490036606788635,293.3080444335937,297.1499938964844,293.1499938964844,0.0566477887332439,-1148.78759765625,304.1641540527344,0.6714459657669067,0.1208237037062645,0.086396537721157,293.211181640625,297.1499938964844,293.1499938964844,0.2602235078811645,-5138.548828125,304.15948486328125,0.9990000128746032,0.4564789533615112,0.3866015374660492,293.31842041015625,297.1499938964844,293.1499938964844,0.0048100356943905,-1654.4566650390625,299.0586853027344,0.4870957434177398,0.050000000745058,0.2324522584676742,291.1603698730469,291.1499938964844,263.7690124511719,261.69512939453125,281.8875427246094,294.2156982421875,293.1650390625,1.0,0.2443914413452148,0.7616440057754517,0.7616440057754517,1.0,1.0,-1.0357184410095217,0.4195225834846496,0.6161958575248718,0.2186891138553619,0.0,0.0,0.6104711890220642,49.10631942749024,39.0,40.89628219604492,-11836.3876953125,149.57582092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3763732910156,309.0771179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18030.515625,18000.0,0.0,0.0,0.2661926746368408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6581162810325623,0.6581230163574219,-6.707692591589876e-06,0.0,0.0002701517369132,0.0,0.0,50.36905288696289,0.0,0.0,0.0,0.4275271296501159,4.0,0.0,1.0
658920,293.1533203125,297.1499938964844,293.1499938964844,0.054481454193592,-1441.702880859375,304.15069580078125,0.6660726070404053,0.1190094798803329,0.1085585728287696,294.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.15631103515625,0.4870957434177398,0.050000000745058,0.0490036606788635,293.3080444335937,297.1499938964844,293.1499938964844,0.0566477887332439,-1148.78759765625,304.1641540527344,0.6714459657669067,0.1208237037062645,0.086396537721157,293.211181640625,297.1499938964844,293.1499938964844,0.2602235078811645,-5138.548828125,304.15948486328125,0.9990000128746032,0.4564789533615112,0.3866015374660492,293.31842041015625,297.1499938964844,293.1499938964844,0.0048100356943905,-1654.4566650390625,299.0586853027344,0.4870957434177398,0.050000000745058,0.2324522584676742,291.1603698730469,291.1499938964844,263.7690124511719,261.69512939453125,281.8875427246094,294.2156982421875,293.1650390625,1.0,0.2443914413452148,0.7616440057754517,0.7616440057754517,1.0,1.0,-1.0357184410095217,0.4195225834846496,0.6161958575248718,0.2186891138553619,0.0,0.0,0.6104711890220642,49.10631942749024,39.0,40.89628219604492,-11836.3876953125,149.57582092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3763732910156,309.0771179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18030.515625,18000.0,0.0,0.0,0.2661926746368408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6581162810325623,0.6581230163574219,-6.707692591589876e-06,0.0,0.0002701517369132,0.0,0.0,50.36905288696289,0.0,0.0,0.0,0.4275271296501159,4.0,0.0,1.0
658980,293.153076171875,297.1499938964844,293.1499938964844,0.0541731864213943,-1436.109375,304.1509704589844,0.6710999011993408,0.1189695298671722,0.1084460169076919,294.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1907043457031,0.4908000528812408,0.050000000745058,0.0489342510700225,293.3074645996094,297.1499938964844,293.1499938964844,0.0535931922495365,-1108.61767578125,304.1645202636719,0.6690449714660645,0.1169330403208732,0.0836124867200851,293.1968994140625,297.1499938964844,293.1499938964844,0.2525445818901062,-5013.6259765625,304.168701171875,0.9990000128746032,0.457826018333435,0.3779841363430023,293.3188171386719,297.1499938964844,293.1499938964844,0.0047384412027895,-1629.9698486328125,299.0122375488281,0.4908000528812408,0.050000000745058,0.2321230173110962,291.1930847167969,291.1499938964844,263.7861022949219,261.71337890625,281.8804016113281,294.175048828125,293.1949768066406,1.0,0.2404805570840835,0.7614357471466064,0.7614357471466064,1.0,1.0,-1.021414279937744,0.4134126305580139,0.608001708984375,0.214744821190834,0.0,0.0,0.6022498607635498,47.149261474609375,42.0,35.29044342041016,-11677.076171875,142.40467834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3836364746094,309.0545959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18131.427734375,18000.0,0.0,0.0,0.2652160227298736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6444792151451111,0.6444858312606812,-6.622644377785036e-06,0.0,0.0002691605477593,0.0,0.0,48.4126091003418,0.0,0.0,0.0,0.4224880337715149,4.0,0.0,1.0
659040,293.153076171875,297.1499938964844,293.1499938964844,0.0541731864213943,-1436.109375,304.1509704589844,0.6710999011993408,0.1189695298671722,0.1084460169076919,294.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1907043457031,0.4908000528812408,0.050000000745058,0.0489342510700225,293.3074645996094,297.1499938964844,293.1499938964844,0.0535931922495365,-1108.61767578125,304.1645202636719,0.6690449714660645,0.1169330403208732,0.0836124867200851,293.1968994140625,297.1499938964844,293.1499938964844,0.2525445818901062,-5013.6259765625,304.168701171875,0.9990000128746032,0.457826018333435,0.3779841363430023,293.3188171386719,297.1499938964844,293.1499938964844,0.0047384412027895,-1629.9698486328125,299.0122375488281,0.4908000528812408,0.050000000745058,0.2321230173110962,291.1930847167969,291.1499938964844,263.7861022949219,261.71337890625,281.8804016113281,294.175048828125,293.1949768066406,1.0,0.2404805570840835,0.7614357471466064,0.7614357471466064,1.0,1.0,-1.021414279937744,0.4134126305580139,0.608001708984375,0.214744821190834,0.0,0.0,0.6022498607635498,47.149261474609375,42.0,35.29044342041016,-11677.076171875,142.40467834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3836364746094,309.0545959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18131.427734375,18000.0,0.0,0.0,0.2652160227298736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6444792151451111,0.6444858312606812,-6.622644377785036e-06,0.0,0.0002691605477593,0.0,0.0,48.4126091003418,0.0,0.0,0.0,0.4224880337715149,4.0,0.0,1.0
659100,293.1529235839844,297.1499938964844,293.1499938964844,0.0541154257953166,-1435.085693359375,304.1509094238281,0.6725667715072632,0.1189606189727783,0.1084171906113624,294.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1975402832031,0.4918619692325592,0.050000000745058,0.0489148944616317,293.3070373535156,297.1499938964844,293.1499938964844,0.0521674640476703,-1090.140380859375,304.1644592285156,0.6667385101318359,0.1150228008627891,0.0822554901242256,293.1909484863281,297.1499938964844,293.1499938964844,0.2503950297832489,-4979.2724609375,304.169189453125,0.9990000128746032,0.4584073424339294,0.3755451440811157,293.31884765625,297.1499938964844,293.1499938964844,0.0047081969678401,-1620.1617431640625,298.98516845703125,0.4918619692325592,0.050000000745058,0.2320311963558197,291.1985168457031,291.1499938964844,263.7939147949219,261.7219543457031,281.87823486328125,294.16082763671875,293.1991577148437,1.0,0.2392537742853164,0.7613316178321838,0.7613316178321838,1.0,1.0,-1.0166890621185305,0.4114013612270355,0.6052877306938171,0.2134182900190353,0.0,0.0,0.5984428524971008,46.59333038330078,42.0,22.82400894165039,-11611.7451171875,140.22891235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4027709960937,309.0439147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18141.818359375,18000.0,0.0,0.0,0.2645390927791595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364684104919434,0.6364749670028687,-6.562681392097147e-06,0.0,0.0002684735518414,0.0,0.0,47.22764587402344,0.0,0.0,0.0,0.4194609522819519,4.0,0.0,1.0
659160,293.1527709960937,297.1499938964844,293.1499938964844,0.0540930107235908,-1434.7083740234375,304.1507873535156,0.6734657287597656,0.1189529746770858,0.1083988323807716,294.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1996459960937,0.4925121366977691,0.050000000745058,0.0489031784236431,293.3065490722656,297.1499938964844,293.1499938964844,0.0507836453616619,-1072.3350830078125,304.16436767578125,0.6638703346252441,0.1131333485245704,0.0809195339679718,293.1861877441406,297.1499938964844,293.1499938964844,0.249076634645462,-4958.662109375,304.1680603027344,0.9990000128746032,0.4588212370872497,0.3740609288215637,293.3187866210937,297.1499938964844,293.1499938964844,0.0046805404126644,-1611.40625,298.9566345214844,0.4925121366977691,0.050000000745058,0.2319756299257278,291.1997985839844,291.1499938964844,263.8013000488281,261.7301330566406,281.8773803710937,294.1512756347656,293.1996459960937,1.0,0.238447368144989,0.7613467574119568,0.7613467574119568,1.0,1.0,-1.0132005214691162,0.4099361300468445,0.603264331817627,0.2124279141426086,0.0,0.0,0.5949813723564148,46.24784851074219,45.0,11.566940307617188,-11558.5185546875,138.74525451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4277648925781,309.0373229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18137.462890625,18000.0,0.0,0.0,0.2637590169906616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6289845108985901,0.6289910078048706,-6.50418678560527e-06,0.0,0.0002676818985491,0.0,0.0,46.12242126464844,0.0,0.0,0.0,0.416599690914154,4.0,0.0,1.0
659220,293.152587890625,297.1499938964844,293.1499938964844,0.0541133619844913,-1435.1513671875,304.1504821777344,0.6737000942230225,0.1189244091510772,0.1083749160170555,294.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.19512939453125,0.4927105903625488,0.050000000745058,0.0488996468484401,293.3053894042969,297.1499938964844,293.1499938964844,0.0481041073799133,-1038.153564453125,304.1640319824219,0.6566929817199707,0.1094003915786743,0.0782989859580993,293.1808776855469,297.1499938964844,293.1499938964844,0.2486051768064499,-4952.99658203125,304.1627502441406,0.9990000128746032,0.4589941203594208,0.3736095726490021,293.3186950683594,297.1499938964844,293.1499938964844,0.0046301577240228,-1595.91357421875,298.8963317871094,0.4927105903625488,0.050000000745058,0.2319588810205459,291.1942443847656,291.1499938964844,263.814697265625,261.7454833984375,281.88018798828125,294.1451416015625,293.1929931640625,1.0,0.2379392087459564,0.7613770365715027,0.7613770365715027,1.0,1.0,-1.0094588994979858,0.4083993434906006,0.6010595560073853,0.2112849801778793,0.0,0.0,0.5893556475639343,46.10425567626953,48.0,-5.904953956604004,-11484.044921875,137.5530242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.483154296875,309.0307006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18111.638671875,18000.0,0.0,0.0,0.2619827687740326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6162490248680115,0.6162554025650024,-6.402045528375311e-06,0.0,0.0002658792072907,0.0,0.0,44.262962341308594,0.0,0.0,0.0,0.4117138683795929,4.0,0.0,1.0
659280,293.152587890625,297.1499938964844,293.1499938964844,0.0541133619844913,-1435.1513671875,304.1504821777344,0.6737000942230225,0.1189244091510772,0.1083749160170555,294.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.19512939453125,0.4927105903625488,0.050000000745058,0.0488996468484401,293.3053894042969,297.1499938964844,293.1499938964844,0.0481041073799133,-1038.153564453125,304.1640319824219,0.6566929817199707,0.1094003915786743,0.0782989859580993,293.1808776855469,297.1499938964844,293.1499938964844,0.2486051768064499,-4952.99658203125,304.1627502441406,0.9990000128746032,0.4589941203594208,0.3736095726490021,293.3186950683594,297.1499938964844,293.1499938964844,0.0046301577240228,-1595.91357421875,298.8963317871094,0.4927105903625488,0.050000000745058,0.2319588810205459,291.1942443847656,291.1499938964844,263.814697265625,261.7454833984375,281.88018798828125,294.1451416015625,293.1929931640625,1.0,0.2379392087459564,0.7613770365715027,0.7613770365715027,1.0,1.0,-1.0094588994979858,0.4083993434906006,0.6010595560073853,0.2112849801778793,0.0,0.0,0.5893556475639343,46.10425567626953,48.0,-5.904953956604004,-11484.044921875,137.5530242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.483154296875,309.0307006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18111.638671875,18000.0,0.0,0.0,0.2619827687740326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6162490248680115,0.6162554025650024,-6.402045528375311e-06,0.0,0.0002658792072907,0.0,0.0,44.262962341308594,0.0,0.0,0.0,0.4117138683795929,4.0,0.0,1.0
659340,293.152587890625,297.1499938964844,293.1499938964844,0.0541770942509174,-1436.408935546875,304.15020751953125,0.6721422076225281,0.1188607364892959,0.1083438321948051,294.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1830749511719,0.491678923368454,0.050000000745058,0.048918280750513,293.3039245605469,297.1499938964844,293.1499938964844,0.0455165095627307,-1005.4232788085938,304.1636657714844,0.6480834484100342,0.105756752192974,0.0757431834936142,293.1810607910156,297.1499938964844,293.1499938964844,0.2505549192428589,-4986.69873046875,304.1552124023437,0.9990000128746032,0.4581830203533172,0.3759647607803345,293.3188171386719,297.1499938964844,293.1499938964844,0.004583962727338,-1582.12890625,298.83251953125,0.491678923368454,0.050000000745058,0.2320472598075866,291.1815490722656,291.1499938964844,263.8263854980469,261.7594299316406,281.8873291015625,294.1524353027344,293.1797180175781,1.0,0.2386613488197326,0.7614073157310486,0.7614073157310486,1.0,1.0,-1.0093079805374146,0.4084117114543915,0.6008962988853455,0.2110498249530792,0.0,0.0,0.5859469175338745,46.5694694519043,51.0,-16.744163513183594,-11448.84375,138.3140106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5287780761719,309.0263977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18073.259765625,18000.0,0.0,0.0,0.2600962817668915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6076076030731201,0.6076139211654663,-6.32914407106e-06,0.0,0.0002639646409079,0.0,0.0,43.00733184814453,0.0,0.0,0.0,0.4083734154701233,4.0,0.0,1.0
659400,293.152587890625,297.1499938964844,293.1499938964844,0.0541770942509174,-1436.408935546875,304.15020751953125,0.6721422076225281,0.1188607364892959,0.1083438321948051,294.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1830749511719,0.491678923368454,0.050000000745058,0.048918280750513,293.3039245605469,297.1499938964844,293.1499938964844,0.0455165095627307,-1005.4232788085938,304.1636657714844,0.6480834484100342,0.105756752192974,0.0757431834936142,293.1810607910156,297.1499938964844,293.1499938964844,0.2505549192428589,-4986.69873046875,304.1552124023437,0.9990000128746032,0.4581830203533172,0.3759647607803345,293.3188171386719,297.1499938964844,293.1499938964844,0.004583962727338,-1582.12890625,298.83251953125,0.491678923368454,0.050000000745058,0.2320472598075866,291.1815490722656,291.1499938964844,263.8263854980469,261.7594299316406,281.8873291015625,294.1524353027344,293.1797180175781,1.0,0.2386613488197326,0.7614073157310486,0.7614073157310486,1.0,1.0,-1.0093079805374146,0.4084117114543915,0.6008962988853455,0.2110498249530792,0.0,0.0,0.5859469175338745,46.5694694519043,51.0,-16.744163513183594,-11448.84375,138.3140106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5287780761719,309.0263977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18073.259765625,18000.0,0.0,0.0,0.2600962817668915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6076076030731201,0.6076139211654663,-6.32914407106e-06,0.0,0.0002639646409079,0.0,0.0,43.00733184814453,0.0,0.0,0.0,0.4083734154701233,4.0,0.0,1.0
659460,293.1527709960937,297.1499938964844,293.1499938964844,0.054253090173006,-1437.9132080078125,304.1500244140625,0.6691815257072449,0.1187568381428718,0.1082958728075027,294.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1669616699219,0.4896889626979828,0.050000000745058,0.0489549003541469,293.3020324707031,297.1499938964844,293.1499938964844,0.0430536568164825,-974.4197998046876,304.1632080078125,0.6387256383895874,0.102242536842823,0.073300153017044,293.18621826171875,297.1499938964844,293.1499938964844,0.2544408142566681,-5051.4013671875,304.1470031738281,0.9990000128746032,0.4563637673854828,0.3805543184280395,293.3193054199219,297.1499938964844,293.1499938964844,0.0045399842783808,-1569.2113037109375,298.7660217285156,0.4896889626979828,0.050000000745058,0.2322209626436233,291.1651611328125,291.1499938964844,263.8363952636719,261.7720642089844,281.896484375,294.168212890625,293.1630859375,1.0,0.2403724491596222,0.7613158822059631,0.7613158822059631,1.0,1.0,-1.0120784044265747,0.4096844792366028,0.6023939251899719,0.2114979028701782,0.0,0.0,0.5849988460540771,47.5279426574707,54.0,-22.34125328063965,-11448.5166015625,140.66571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5492248535156,309.0174255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18029.927734375,18000.0,0.0,0.0,0.2583265900611877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.603733241558075,0.6037395596504211,-6.290845249168342e-06,0.0,0.0002621686435304,0.0,0.0,42.42057418823242,0.0,0.0,0.0,0.4068202972412109,4.0,0.0,1.0
659520,293.1527709960937,297.1499938964844,293.1499938964844,0.054253090173006,-1437.9132080078125,304.1500244140625,0.6691815257072449,0.1187568381428718,0.1082958728075027,294.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1669616699219,0.4896889626979828,0.050000000745058,0.0489549003541469,293.3020324707031,297.1499938964844,293.1499938964844,0.0430536568164825,-974.4197998046876,304.1632080078125,0.6387256383895874,0.102242536842823,0.073300153017044,293.18621826171875,297.1499938964844,293.1499938964844,0.2544408142566681,-5051.4013671875,304.1470031738281,0.9990000128746032,0.4563637673854828,0.3805543184280395,293.3193054199219,297.1499938964844,293.1499938964844,0.0045399842783808,-1569.2113037109375,298.7660217285156,0.4896889626979828,0.050000000745058,0.2322209626436233,291.1651611328125,291.1499938964844,263.8363952636719,261.7720642089844,281.896484375,294.168212890625,293.1630859375,1.0,0.2403724491596222,0.7613158822059631,0.7613158822059631,1.0,1.0,-1.0120784044265747,0.4096844792366028,0.6023939251899719,0.2114979028701782,0.0,0.0,0.5849988460540771,47.5279426574707,54.0,-22.34125328063965,-11448.5166015625,140.66571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5492248535156,309.0174255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18029.927734375,18000.0,0.0,0.0,0.2583265900611877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.603733241558075,0.6037395596504211,-6.290845249168342e-06,0.0,0.0002621686435304,0.0,0.0,42.42057418823242,0.0,0.0,0.0,0.4068202972412109,4.0,0.0,1.0
659580,293.1532592773437,297.1499938964844,293.1499938964844,0.0543047226965427,-1439.00927734375,304.1499328613281,0.6651149392127991,0.1185889467597007,0.1082107573747634,294.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1498413085937,0.4869424104690552,0.050000000745058,0.0490067563951015,293.30035400390625,297.1499938964844,293.1499938964844,0.0406212545931339,-943.7994995117188,304.1628723144531,0.6287228465080261,0.0987331792712211,0.0708886981010437,293.19561767578125,297.1499938964844,293.1499938964844,0.2598927617073059,-5140.6826171875,304.1389465332031,0.9990000128746032,0.4535444974899292,0.3869617581367492,293.3201904296875,297.1499938964844,293.1499938964844,0.0044964565895497,-1556.410888671875,298.69775390625,0.4869424104690552,0.050000000745058,0.2324669510126114,291.1480712890625,291.1499938964844,263.8448181152344,261.783447265625,281.908447265625,294.195556640625,293.14605712890625,1.0,0.2428764104843139,0.7612244486808777,0.7612244486808777,1.0,1.0,-1.0171291828155518,0.412001222372055,0.6051279902458191,0.2123592644929886,0.0,0.0,0.5864096283912659,48.89906692504883,42.0,-23.520627975463867,-11476.2783203125,144.3319854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53521728515625,308.9987487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.40625,18000.0,0.0,0.0,0.2568868398666382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6046574115753174,0.6046637296676636,-6.288010808930267e-06,0.0,0.0002607074857223,0.0,0.0,42.49450302124024,0.0,0.0,0.0,0.407065749168396,4.0,0.0,1.0
659640,293.1532592773437,297.1499938964844,293.1499938964844,0.0543047226965427,-1439.00927734375,304.1499328613281,0.6651149392127991,0.1185889467597007,0.1082107573747634,294.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1498413085937,0.4869424104690552,0.050000000745058,0.0490067563951015,293.30035400390625,297.1499938964844,293.1499938964844,0.0406212545931339,-943.7994995117188,304.1628723144531,0.6287228465080261,0.0987331792712211,0.0708886981010437,293.19561767578125,297.1499938964844,293.1499938964844,0.2598927617073059,-5140.6826171875,304.1389465332031,0.9990000128746032,0.4535444974899292,0.3869617581367492,293.3201904296875,297.1499938964844,293.1499938964844,0.0044964565895497,-1556.410888671875,298.69775390625,0.4869424104690552,0.050000000745058,0.2324669510126114,291.1480712890625,291.1499938964844,263.8448181152344,261.783447265625,281.908447265625,294.195556640625,293.14605712890625,1.0,0.2428764104843139,0.7612244486808777,0.7612244486808777,1.0,1.0,-1.0171291828155518,0.412001222372055,0.6051279902458191,0.2123592644929886,0.0,0.0,0.5864096283912659,48.89906692504883,42.0,-23.520627975463867,-11476.2783203125,144.3319854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53521728515625,308.9987487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.40625,18000.0,0.0,0.0,0.2568868398666382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6046574115753174,0.6046637296676636,-6.288010808930267e-06,0.0,0.0002607074857223,0.0,0.0,42.49450302124024,0.0,0.0,0.0,0.407065749168396,4.0,0.0,1.0
659700,293.1535339355469,297.1499938964844,293.1499938964844,0.0542759113013744,-1438.603515625,304.1499938964844,0.6653813719749451,0.1184909418225288,0.1081174984574318,294.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1424255371094,0.4872751832008362,0.050000000745058,0.0490004047751426,293.299560546875,297.1499938964844,293.1499938964844,0.0393898896872997,-927.9503784179688,304.16278076171875,0.6256828308105469,0.0969860181212425,0.0696587264537811,293.2001037597656,297.1499938964844,293.1499938964844,0.2595727145671844,-5134.70751953125,304.1416320800781,0.9990000128746032,0.4520814418792724,0.386182576417923,293.3207397460937,297.1499938964844,293.1499938964844,0.0044709905050694,-1548.6298828125,298.6638488769531,0.4872751832008362,0.050000000745058,0.2324368357658386,291.1412048339844,291.1499938964844,263.84844970703125,261.7886657714844,281.9181823730469,294.2098693847656,293.1405944824219,1.0,0.2419753521680832,0.761178731918335,0.761178731918335,1.0,1.0,-1.014567494392395,0.4109432399272918,0.6036242246627808,0.2115599662065506,0.0,0.0,0.587709367275238,48.70127487182617,42.0,-15.607290267944336,-11461.05859375,143.32672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5166320800781,309.0001525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17969.103515625,18000.0,0.0,0.0,0.2563206255435943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6067051291465759,0.6067114472389221,-6.29893429504591e-06,0.0,0.00026013283059,0.0,0.0,42.7531623840332,0.0,0.0,0.0,0.4077843129634857,4.0,0.0,1.0
659760,293.1537780761719,297.1499938964844,293.1499938964844,0.0541553869843483,-1436.508056640625,304.15020751953125,0.6674705743789673,0.1183994188904762,0.1080023273825645,294.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.143310546875,0.4889323711395263,0.050000000745058,0.0489690639078617,293.2987060546875,297.1499938964844,293.1499938964844,0.0375966168940067,-910.4758911132812,304.1636962890625,0.624138355255127,0.0952548310160636,0.0684202387928962,293.2010803222656,297.1499938964844,293.1499938964844,0.2565526068210602,-5084.4716796875,304.148681640625,0.9990000128746032,0.4512515068054199,0.3823129534721374,293.3212890625,297.1499938964844,293.1499938964844,0.0044403169304132,-1538.4654541015625,298.6341247558594,0.4889323711395263,0.050000000745058,0.2322881668806076,291.1444396972656,291.1499938964844,263.8516845703125,261.7935791015625,281.9256286621094,294.2142333984375,293.14666748046875,1.0,0.2399149239063263,0.7610992193222046,0.7610992193222046,1.0,1.0,-1.0080842971801758,0.4081831574440002,0.5999010801315308,0.209788367152214,0.0,0.0,0.5878170132637024,47.81934356689453,45.0,3.9188928604125977,-11419.791015625,140.14796447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4984436035156,309.0107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.712890625,18000.0,0.0,0.0,0.2557879984378814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6083858609199524,0.6083921790122986,-6.312378445727518e-06,0.0,0.0002595923142507,0.0,0.0,42.99087524414063,0.0,0.0,0.0,0.40837562084198,4.0,0.0,1.0
659820,293.1542663574219,297.1499938964844,293.1499938964844,0.0538908503949642,-1431.8310546875,304.15057373046875,0.6683945655822754,0.1182058900594711,0.1078171581029892,294.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1614074707031,0.4898641705513,0.050000000745058,0.0489517040550708,293.297119140625,297.1499938964844,293.1499938964844,0.0354528687894344,-877.4611206054688,304.1627502441406,0.6181197166442871,0.0918137729167938,0.0659982040524482,293.1987609863281,297.1499938964844,293.1499938964844,0.2544196248054504,-5049.26171875,304.1523742675781,0.9990000128746032,0.4504319727420807,0.3801486194133758,293.3224182128906,297.1499938964844,293.1499938964844,0.0043784566223621,-1517.4451904296875,298.57940673828125,0.4898641705513,0.050000000745058,0.2322058081626892,291.1624755859375,291.1499938964844,263.8570861816406,261.80255126953125,281.9247436523437,294.2100830078125,293.1629943847656,1.0,0.2388483583927154,0.7609401941299438,0.7609401941299438,1.0,1.0,-1.0022329092025757,0.4058640599250793,0.5963687896728516,0.2076909244060516,0.0,0.0,0.5847629308700562,47.28933334350586,48.0,11.995610237121582,-11352.7890625,137.76255798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4714050292969,308.9851379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18037.732421875,18000.0,0.0,0.0,0.2547214329242706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6047545671463013,0.6047608852386475,-6.300105724221794e-06,0.0,0.0002585098845884,0.0,0.0,42.57021713256836,0.0,0.0,0.0,0.4071637988090515,4.0,0.0,1.0
659880,293.1542663574219,297.1499938964844,293.1499938964844,0.0538908503949642,-1431.8310546875,304.15057373046875,0.6683945655822754,0.1182058900594711,0.1078171581029892,294.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1614074707031,0.4898641705513,0.050000000745058,0.0489517040550708,293.297119140625,297.1499938964844,293.1499938964844,0.0354528687894344,-877.4611206054688,304.1627502441406,0.6181197166442871,0.0918137729167938,0.0659982040524482,293.1987609863281,297.1499938964844,293.1499938964844,0.2544196248054504,-5049.26171875,304.1523742675781,0.9990000128746032,0.4504319727420807,0.3801486194133758,293.3224182128906,297.1499938964844,293.1499938964844,0.0043784566223621,-1517.4451904296875,298.57940673828125,0.4898641705513,0.050000000745058,0.2322058081626892,291.1624755859375,291.1499938964844,263.8570861816406,261.80255126953125,281.9247436523437,294.2100830078125,293.1629943847656,1.0,0.2388483583927154,0.7609401941299438,0.7609401941299438,1.0,1.0,-1.0022329092025757,0.4058640599250793,0.5963687896728516,0.2076909244060516,0.0,0.0,0.5847629308700562,47.28933334350586,48.0,11.995610237121582,-11352.7890625,137.76255798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4714050292969,308.9851379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18037.732421875,18000.0,0.0,0.0,0.2547214329242706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6047545671463013,0.6047608852386475,-6.300105724221794e-06,0.0,0.0002585098845884,0.0,0.0,42.57021713256836,0.0,0.0,0.0,0.4071637988090515,4.0,0.0,1.0
659940,293.1549072265625,297.1499938964844,293.1499938964844,0.0537634715437889,-1429.747314453125,304.1506042480469,0.6671680212020874,0.1179689168930053,0.1076269745826721,294.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1604309082031,0.4892907738685608,0.050000000745058,0.0489624217152595,293.2955627441406,297.1499938964844,293.1499938964844,0.0330259017646312,-846.0142822265625,304.1625366210937,0.609722912311554,0.088400162756443,0.0636161863803863,293.1993408203125,297.1499938964844,293.1499938964844,0.2554925084114074,-5067.23095703125,304.1496887207031,0.9990000128746032,0.4490885138511657,0.3814797401428222,293.32354736328125,297.1499938964844,293.1499938964844,0.0043254010379314,-1500.4725341796875,298.5154113769531,0.4892907738685608,0.050000000745058,0.2322566509246826,291.1597900390625,291.1499938964844,263.8611145019531,261.8104248046875,281.9231872558594,294.218994140625,293.1589050292969,1.0,0.2391096353530883,0.7607811689376831,0.7607811689376831,1.0,1.0,-1.000815749168396,0.4055894315242767,0.5952262878417969,0.2063494771718979,0.0,0.0,0.5835089683532715,47.52089691162109,51.0,-2.3048996925354004,-11315.1123046875,137.8011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4488830566406,308.9493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.65625,18000.0,0.0,0.0,0.253705620765686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6010045409202576,0.601010799407959,-6.270368885452626e-06,0.0,0.0002574789396021,0.0,0.0,42.0455207824707,0.0,0.0,0.0,0.4057783782482147,4.0,0.0,1.0
660000,293.1549072265625,297.1499938964844,293.1499938964844,0.0537634715437889,-1429.747314453125,304.1506042480469,0.6671680212020874,0.1179689168930053,0.1076269745826721,294.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1604309082031,0.4892907738685608,0.050000000745058,0.0489624217152595,293.2955627441406,297.1499938964844,293.1499938964844,0.0330259017646312,-846.0142822265625,304.1625366210937,0.609722912311554,0.088400162756443,0.0636161863803863,293.1993408203125,297.1499938964844,293.1499938964844,0.2554925084114074,-5067.23095703125,304.1496887207031,0.9990000128746032,0.4490885138511657,0.3814797401428222,293.32354736328125,297.1499938964844,293.1499938964844,0.0043254010379314,-1500.4725341796875,298.5154113769531,0.4892907738685608,0.050000000745058,0.2322566509246826,291.1597900390625,291.1499938964844,263.8611145019531,261.8104248046875,281.9231872558594,294.218994140625,293.1589050292969,1.0,0.2391096353530883,0.7607811689376831,0.7607811689376831,1.0,1.0,-1.000815749168396,0.4055894315242767,0.5952262878417969,0.2063494771718979,0.0,0.0,0.5835089683532715,47.52089691162109,51.0,-2.3048996925354004,-11315.1123046875,137.8011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4488830566406,308.9493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.65625,18000.0,0.0,0.0,0.253705620765686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6010045409202576,0.601010799407959,-6.270368885452626e-06,0.0,0.0002574789396021,0.0,0.0,42.0455207824707,0.0,0.0,0.0,0.4057783782482147,4.0,0.0,1.0
660060,293.1558532714844,297.1499938964844,293.1499938964844,0.0536440387368202,-1427.8798828125,304.1506042480469,0.6643505692481995,0.117651529610157,0.1073924899101257,294.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.151611328125,0.4876480102539062,0.050000000745058,0.048993419855833,293.294189453125,297.1499938964844,293.1499938964844,0.030713653191924,-815.3446655273438,304.1622009277344,0.599223256111145,0.0849927738308906,0.0612585172057151,293.2041015625,297.1499938964844,293.1499938964844,0.2587113678455353,-5120.11083984375,304.1443786621094,0.9990000128746032,0.4468778967857361,0.3853110671043396,293.3249206542969,297.1499938964844,293.1499938964844,0.0042756358161568,-1484.877197265625,298.4473571777344,0.4876480102539062,0.050000000745058,0.2324036955833435,291.15045166015625,291.1499938964844,263.8638000488281,261.8172302246094,281.9232788085937,294.2450561523437,293.1490783691406,1.0,0.2404486685991287,0.7607206106185913,0.7607206106185913,1.0,1.0,-1.002515435218811,0.4068444967269897,0.5956709384918213,0.2053236216306686,0.0,0.0,0.5840277671813965,48.29636001586914,39.0,-11.695256233215332,-11312.8671875,139.5518035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41815185546875,308.9165954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.53515625,18000.0,0.0,0.0,0.2528751194477081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6006637215614319,0.6006699800491333,-6.261522230488481e-06,0.0,0.0002566360926721,0.0,0.0,41.96457290649414,0.0,0.0,0.0,0.4055890142917633,4.0,0.0,1.0
660120,293.1558532714844,297.1499938964844,293.1499938964844,0.0536440387368202,-1427.8798828125,304.1506042480469,0.6643505692481995,0.117651529610157,0.1073924899101257,294.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.151611328125,0.4876480102539062,0.050000000745058,0.048993419855833,293.294189453125,297.1499938964844,293.1499938964844,0.030713653191924,-815.3446655273438,304.1622009277344,0.599223256111145,0.0849927738308906,0.0612585172057151,293.2041015625,297.1499938964844,293.1499938964844,0.2587113678455353,-5120.11083984375,304.1443786621094,0.9990000128746032,0.4468778967857361,0.3853110671043396,293.3249206542969,297.1499938964844,293.1499938964844,0.0042756358161568,-1484.877197265625,298.4473571777344,0.4876480102539062,0.050000000745058,0.2324036955833435,291.15045166015625,291.1499938964844,263.8638000488281,261.8172302246094,281.9232788085937,294.2450561523437,293.1490783691406,1.0,0.2404486685991287,0.7607206106185913,0.7607206106185913,1.0,1.0,-1.002515435218811,0.4068444967269897,0.5956709384918213,0.2053236216306686,0.0,0.0,0.5840277671813965,48.29636001586914,39.0,-11.695256233215332,-11312.8671875,139.5518035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41815185546875,308.9165954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.53515625,18000.0,0.0,0.0,0.2528751194477081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6006637215614319,0.6006699800491333,-6.261522230488481e-06,0.0,0.0002566360926721,0.0,0.0,41.96457290649414,0.0,0.0,0.0,0.4055890142917633,4.0,0.0,1.0
