time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
660180,293.1568908691406,297.1499938964844,293.1499938964844,0.0533384270966053,-1422.7308349609375,304.1509094238281,0.6676068305969238,0.1172907054424285,0.1070186197757721,294.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1489562988281,0.4905299246311188,0.050000000745058,0.0489394702017307,293.2928161621094,297.1499938964844,293.1499938964844,0.0283653698861598,-783.1614379882812,304.1620788574219,0.594158947467804,0.0816196575760841,0.0588504485785961,293.20556640625,297.1499938964844,293.1499938964844,0.2536040246486664,-5035.44970703125,304.1552429199219,0.9990000128746032,0.445183515548706,0.3786092698574066,293.3265075683594,297.1499938964844,293.1499938964844,0.0042154439724981,-1465.078857421875,298.3822937011719,0.4905299246311188,0.050000000745058,0.2321477681398391,291.1504211425781,291.1499938964844,263.8652038574219,261.82305908203125,281.9320373535156,294.26422119140625,293.1530456542969,1.0,0.2365529537200927,0.7606601119041443,0.7606601119041443,1.0,1.0,-0.9907678365707396,0.4021245539188385,0.5886433124542236,0.2014466524124145,0.0,0.0,0.584376871585846,46.75824737548828,42.0,10.39199924468994,-11232.5009765625,134.00674438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3852233886719,308.9278259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2265625,18000.0,0.0,0.0,0.2522042095661163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6024561524391174,0.6024624109268188,-6.272739028645447e-06,0.0,0.0002559552085585,0.0,0.0,42.19824981689453,0.0,0.0,0.0,0.4061843156814575,4.0,0.0,1.0
660240,293.1568908691406,297.1499938964844,293.1499938964844,0.0533384270966053,-1422.7308349609375,304.1509094238281,0.6676068305969238,0.1172907054424285,0.1070186197757721,294.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1489562988281,0.4905299246311188,0.050000000745058,0.0489394702017307,293.2928161621094,297.1499938964844,293.1499938964844,0.0283653698861598,-783.1614379882812,304.1620788574219,0.594158947467804,0.0816196575760841,0.0588504485785961,293.20556640625,297.1499938964844,293.1499938964844,0.2536040246486664,-5035.44970703125,304.1552429199219,0.9990000128746032,0.445183515548706,0.3786092698574066,293.3265075683594,297.1499938964844,293.1499938964844,0.0042154439724981,-1465.078857421875,298.3822937011719,0.4905299246311188,0.050000000745058,0.2321477681398391,291.1504211425781,291.1499938964844,263.8652038574219,261.82305908203125,281.9320373535156,294.26422119140625,293.1530456542969,1.0,0.2365529537200927,0.7606601119041443,0.7606601119041443,1.0,1.0,-0.9907678365707396,0.4021245539188385,0.5886433124542236,0.2014466524124145,0.0,0.0,0.584376871585846,46.75824737548828,42.0,10.39199924468994,-11232.5009765625,134.00674438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3852233886719,308.9278259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2265625,18000.0,0.0,0.0,0.2522042095661163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6024561524391174,0.6024624109268188,-6.272739028645447e-06,0.0,0.0002559552085585,0.0,0.0,42.19824981689453,0.0,0.0,0.0,0.4061843156814575,4.0,0.0,1.0
660300,293.1573486328125,297.1499938964844,293.1499938964844,0.0531090795993804,-1418.719970703125,304.15118408203125,0.6688191890716553,0.1171128377318382,0.1068403124809265,294.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.16046142578125,0.4916550517082214,0.050000000745058,0.0489189028739929,293.2920837402344,297.1499938964844,293.1499938964844,0.027191499248147,-766.5018310546875,304.1620178222656,0.5911099910736084,0.0799512639641761,0.057666752487421,293.2025146484375,297.1499938964844,293.1499938964844,0.2512276768684387,-4996.5048828125,304.1585388183594,0.9990000128746032,0.4450782537460327,0.3760209679603576,293.3273010253906,297.1499938964844,293.1499938964844,0.0041819778271019,-1453.34521484375,298.35528564453125,0.4916550517082214,0.050000000745058,0.2320502251386642,291.16314697265625,291.1499938964844,263.8654479980469,261.8255920410156,281.927490234375,294.2604064941406,293.16607666015625,1.0,0.2354410886764526,0.7606298327445984,0.7606298327445984,1.0,1.0,-0.9858808517456056,0.400244802236557,0.5856360793113708,0.199617326259613,0.0,0.0,0.582241415977478,46.1615104675293,42.0,20.92886734008789,-11189.4794921875,131.80511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37841796875,308.9249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.55859375,18000.0,0.0,0.0,0.2518092393875122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6004495024681091,0.6004557609558105,-6.266523996600881e-06,0.0,0.0002555543615017,0.0,0.0,41.97121810913086,0.0,0.0,0.0,0.4054883420467376,4.0,0.0,1.0
660360,293.1578369140625,297.1499938964844,293.1499938964844,0.0529252663254737,-1415.560791015625,304.1512756347656,0.6692141890525818,0.1169276535511016,0.1066682711243629,294.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1697082519531,0.4921964406967163,0.050000000745058,0.0489091239869594,293.2913818359375,297.1499938964844,293.1499938964844,0.0260802432894706,-750.454345703125,304.1618347167969,0.5871838927268982,0.0782903879880905,0.0564957708120346,293.1999816894531,297.1499938964844,293.1499938964844,0.2500301599502563,-4977.1669921875,304.1591491699219,0.9990000128746032,0.4449149072170257,0.3747827112674713,293.3280639648437,297.1499938964844,293.1499938964844,0.004150457214564,-1442.591796875,298.3260498046875,0.4921964406967163,0.050000000745058,0.2320038229227066,291.1710205078125,291.1499938964844,263.86541748046875,261.8279113769531,281.9212951660156,294.2591552734375,293.1718139648437,1.0,0.2347252368927002,0.7606011033058167,0.7606011033058167,1.0,1.0,-0.982714295387268,0.3991456031799316,0.5835687518119812,0.1981107741594314,0.0,0.0,0.5800051689147949,45.85799407958984,45.0,15.730879783630373,-11148.5693359375,130.5269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3765563964844,308.9100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18059.02734375,18000.0,0.0,0.0,0.2513735890388489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5964547991752625,0.5964610576629639,-6.244380074349465e-06,0.0,0.0002551122161094,0.0,0.0,41.46866989135742,0.0,0.0,0.0,0.4041055142879486,4.0,0.0,1.0
660420,293.1589050292969,297.1499938964844,293.1499938964844,0.0526558347046375,-1411.110107421875,304.1513061523437,0.6684178709983826,0.1165098920464515,0.1063092723488807,294.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.16998291015625,0.492191344499588,0.050000000745058,0.0489092543721199,293.2900085449219,297.1499938964844,293.1499938964844,0.0240215212106704,-719.8596801757812,304.16131591796875,0.5775508880615234,0.0749864876270294,0.0541831888258457,293.1978759765625,297.1499938964844,293.1499938964844,0.2499548196792602,-4977.0146484375,304.1560974121094,0.9990000128746032,0.4440836906433105,0.3747946619987488,293.3296813964844,297.1499938964844,293.1499938964844,0.00409417739138,-1424.1968994140625,298.25927734375,0.492191344499588,0.050000000745058,0.2320044487714767,291.1694030761719,291.1499938964844,263.864501953125,261.83184814453125,281.9107666015625,294.27032470703125,293.1685485839844,1.0,0.2343739420175552,0.7605436444282532,0.7605436444282532,1.0,1.0,-0.9795213341712952,0.3984113037586212,0.5811100602149963,0.1955713778734207,0.0,0.0,0.577382504940033,45.78351211547852,48.0,-0.8604561686515808,-11097.73046875,129.6309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3813171386719,308.88671875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.75,18000.0,0.0,0.0,0.2504118978977203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5900530219078064,0.590059220790863,-6.196382855705451e-06,0.0,0.0002541362482588,0.0,0.0,40.60405349731445,0.0,0.0,0.0,0.4017538130283355,4.0,0.0,1.0
660480,293.1589050292969,297.1499938964844,293.1499938964844,0.0526558347046375,-1411.110107421875,304.1513061523437,0.6684178709983826,0.1165098920464515,0.1063092723488807,294.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.16998291015625,0.492191344499588,0.050000000745058,0.0489092543721199,293.2900085449219,297.1499938964844,293.1499938964844,0.0240215212106704,-719.8596801757812,304.16131591796875,0.5775508880615234,0.0749864876270294,0.0541831888258457,293.1978759765625,297.1499938964844,293.1499938964844,0.2499548196792602,-4977.0146484375,304.1560974121094,0.9990000128746032,0.4440836906433105,0.3747946619987488,293.3296813964844,297.1499938964844,293.1499938964844,0.00409417739138,-1424.1968994140625,298.25927734375,0.492191344499588,0.050000000745058,0.2320044487714767,291.1694030761719,291.1499938964844,263.864501953125,261.83184814453125,281.9107666015625,294.27032470703125,293.1685485839844,1.0,0.2343739420175552,0.7605436444282532,0.7605436444282532,1.0,1.0,-0.9795213341712952,0.3984113037586212,0.5811100602149963,0.1955713778734207,0.0,0.0,0.577382504940033,45.78351211547852,48.0,-0.8604561686515808,-11097.73046875,129.6309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3813171386719,308.88671875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.75,18000.0,0.0,0.0,0.2504118978977203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5900530219078064,0.590059220790863,-6.196382855705451e-06,0.0,0.0002541362482588,0.0,0.0,40.60405349731445,0.0,0.0,0.0,0.4017538130283355,4.0,0.0,1.0
660540,293.16033935546875,297.1499938964844,293.1499938964844,0.052387535572052,-1406.772705078125,304.1513061523437,0.6657741069793701,0.1159945353865623,0.105892464518547,294.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1614685058594,0.4909709393978119,0.050000000745058,0.0489314906299114,293.2888488769531,297.1499938964844,293.1499938964844,0.0221015643328428,-689.9265747070312,304.1607360839844,0.5657783150672913,0.0716754645109176,0.0518888868391513,293.20050048828125,297.1499938964844,293.1499938964844,0.2522569298744201,-5015.71630859375,304.15020751953125,0.9990000128746032,0.4423462450504303,0.3775933086872101,293.3315734863281,297.1499938964844,293.1499938964844,0.0040411688387393,-1407.2076416015625,298.1876525878906,0.4909709393978119,0.050000000745058,0.232109934091568,291.1603698730469,291.1499938964844,263.86248779296875,261.8349609375,281.90399169921875,294.3007202148437,293.1589660644531,1.0,0.2352246791124344,0.7604861855506897,0.7604861855506897,1.0,1.0,-0.9797781705856324,0.3993085026741028,0.5804696679115295,0.1934790015220642,0.0,0.0,0.5765580534934998,46.30400848388672,36.0,-11.253179550170898,-11085.345703125,130.56097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38214111328125,308.8697204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18022.794921875,18000.0,0.0,0.0,0.2494733929634094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5871084928512573,0.587114691734314,-6.169012522150297e-06,0.0,0.0002531837671995,0.0,0.0,40.18184280395508,0.0,0.0,0.0,0.4005998075008392,4.0,0.0,1.0
660600,293.16033935546875,297.1499938964844,293.1499938964844,0.052387535572052,-1406.772705078125,304.1513061523437,0.6657741069793701,0.1159945353865623,0.105892464518547,294.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1614685058594,0.4909709393978119,0.050000000745058,0.0489314906299114,293.2888488769531,297.1499938964844,293.1499938964844,0.0221015643328428,-689.9265747070312,304.1607360839844,0.5657783150672913,0.0716754645109176,0.0518888868391513,293.20050048828125,297.1499938964844,293.1499938964844,0.2522569298744201,-5015.71630859375,304.15020751953125,0.9990000128746032,0.4423462450504303,0.3775933086872101,293.3315734863281,297.1499938964844,293.1499938964844,0.0040411688387393,-1407.2076416015625,298.1876525878906,0.4909709393978119,0.050000000745058,0.232109934091568,291.1603698730469,291.1499938964844,263.86248779296875,261.8349609375,281.90399169921875,294.3007202148437,293.1589660644531,1.0,0.2352246791124344,0.7604861855506897,0.7604861855506897,1.0,1.0,-0.9797781705856324,0.3993085026741028,0.5804696679115295,0.1934790015220642,0.0,0.0,0.5765580534934998,46.30400848388672,36.0,-11.253179550170898,-11085.345703125,130.56097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38214111328125,308.8697204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18022.794921875,18000.0,0.0,0.0,0.2494733929634094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5871084928512573,0.587114691734314,-6.169012522150297e-06,0.0,0.0002531837671995,0.0,0.0,40.18184280395508,0.0,0.0,0.0,0.4005998075008392,4.0,0.0,1.0
660660,293.161865234375,297.1499938964844,293.1499938964844,0.0519261173903942,-1399.0577392578125,304.15167236328125,0.6692585349082947,0.1154268458485603,0.1053277030587196,294.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1590881347656,0.4943089485168457,0.050000000745058,0.0488716885447502,293.2877197265625,297.1499938964844,293.1499938964844,0.0202075783163309,-658.50830078125,304.16033935546875,0.5597267746925354,0.0683891102671623,0.0495369359850883,293.2002868652344,297.1499938964844,293.1499938964844,0.2463866025209427,-4918.7509765625,304.160400390625,0.9990000128746032,0.441083014011383,0.3700024783611297,293.333740234375,297.1499938964844,293.1499938964844,0.0039784461259841,-1386.245361328125,298.118896484375,0.4943089485168457,0.050000000745058,0.2318262606859207,291.1605529785156,291.1499938964844,263.8594970703125,261.8372802734375,281.9109802246094,294.3226318359375,293.16339111328125,1.0,0.2309191524982452,0.7603998184204102,0.7603998184204102,1.0,1.0,-0.966761350631714,0.3940799832344055,0.5726813673973083,0.1892848908901214,0.0,0.0,0.575545608997345,44.60651397705078,39.0,11.323264122009276,-10994.1259765625,124.64396667480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3817749023437,308.8988647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.8046875,18000.0,0.0,0.0,0.2485553920269012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5862641334533691,0.586270272731781,-6.161189048725646e-06,0.0,0.0002522521244827,0.0,0.0,40.06137466430664,0.0,0.0,0.0,0.4002119600772857,4.0,0.0,1.0
660720,293.161865234375,297.1499938964844,293.1499938964844,0.0519261173903942,-1399.0577392578125,304.15167236328125,0.6692585349082947,0.1154268458485603,0.1053277030587196,294.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1590881347656,0.4943089485168457,0.050000000745058,0.0488716885447502,293.2877197265625,297.1499938964844,293.1499938964844,0.0202075783163309,-658.50830078125,304.16033935546875,0.5597267746925354,0.0683891102671623,0.0495369359850883,293.2002868652344,297.1499938964844,293.1499938964844,0.2463866025209427,-4918.7509765625,304.160400390625,0.9990000128746032,0.441083014011383,0.3700024783611297,293.333740234375,297.1499938964844,293.1499938964844,0.0039784461259841,-1386.245361328125,298.118896484375,0.4943089485168457,0.050000000745058,0.2318262606859207,291.1605529785156,291.1499938964844,263.8594970703125,261.8372802734375,281.9109802246094,294.3226318359375,293.16339111328125,1.0,0.2309191524982452,0.7603998184204102,0.7603998184204102,1.0,1.0,-0.966761350631714,0.3940799832344055,0.5726813673973083,0.1892848908901214,0.0,0.0,0.575545608997345,44.60651397705078,39.0,11.323264122009276,-10994.1259765625,124.64396667480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3817749023437,308.8988647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.8046875,18000.0,0.0,0.0,0.2485553920269012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5862641334533691,0.586270272731781,-6.161189048725646e-06,0.0,0.0002522521244827,0.0,0.0,40.06137466430664,0.0,0.0,0.0,0.4002119600772857,4.0,0.0,1.0
660780,293.1630859375,297.1499938964844,293.1499938964844,0.0513613745570182,-1389.4002685546875,304.15203857421875,0.6710006594657898,0.1148735359311103,0.1047970205545425,294.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1809387207031,0.4963733255863189,0.050000000745058,0.0488362051546573,293.28643798828125,297.1499938964844,293.1499938964844,0.0184295568615198,-626.8225708007812,304.15985107421875,0.5516795516014099,0.0651592537760734,0.047245554625988,293.1933288574219,297.1499938964844,293.1499938964844,0.2421580404043197,-4849.8505859375,304.1636657714844,0.9990000128746032,0.441222608089447,0.36541947722435,293.3357849121094,297.1499938964844,293.1499938964844,0.0039110756479203,-1362.6331787109375,298.05975341796875,0.4963733255863189,0.050000000745058,0.2316579222679138,291.18231201171875,291.1499938964844,263.8555908203125,261.8388366699219,281.8973693847656,294.316650390625,293.18316650390625,1.0,0.2287447452545166,0.7603134512901306,0.7603134512901306,1.0,1.0,-0.9576241374015808,0.3906649053096771,0.5669592618942261,0.1856746971607208,0.0,0.0,0.5695843696594238,43.56637954711914,42.0,16.48057746887207,-10898.716796875,120.81680297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4047546386719,308.8947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18083.5703125,18000.0,0.0,0.0,0.2473585158586502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5773905515670776,0.5773966908454895,-6.114037660154281e-06,0.0,0.0002510374470148,0.0,0.0,38.99164962768555,0.0,0.0,0.0,0.39711794257164,4.0,0.0,1.0
660840,293.1630859375,297.1499938964844,293.1499938964844,0.0513613745570182,-1389.4002685546875,304.15203857421875,0.6710006594657898,0.1148735359311103,0.1047970205545425,294.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1809387207031,0.4963733255863189,0.050000000745058,0.0488362051546573,293.28643798828125,297.1499938964844,293.1499938964844,0.0184295568615198,-626.8225708007812,304.15985107421875,0.5516795516014099,0.0651592537760734,0.047245554625988,293.1933288574219,297.1499938964844,293.1499938964844,0.2421580404043197,-4849.8505859375,304.1636657714844,0.9990000128746032,0.441222608089447,0.36541947722435,293.3357849121094,297.1499938964844,293.1499938964844,0.0039110756479203,-1362.6331787109375,298.05975341796875,0.4963733255863189,0.050000000745058,0.2316579222679138,291.18231201171875,291.1499938964844,263.8555908203125,261.8388366699219,281.8973693847656,294.316650390625,293.18316650390625,1.0,0.2287447452545166,0.7603134512901306,0.7603134512901306,1.0,1.0,-0.9576241374015808,0.3906649053096771,0.5669592618942261,0.1856746971607208,0.0,0.0,0.5695843696594238,43.56637954711914,42.0,16.48057746887207,-10898.716796875,120.81680297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4047546386719,308.8947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18083.5703125,18000.0,0.0,0.0,0.2473585158586502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5773905515670776,0.5773966908454895,-6.114037660154281e-06,0.0,0.0002510374470148,0.0,0.0,38.99164962768555,0.0,0.0,0.0,0.39711794257164,4.0,0.0,1.0
660900,293.1637268066406,297.1499938964844,293.1499938964844,0.0511536225676536,-1385.962158203125,304.15203857421875,0.6708704233169556,0.1145858243107795,0.1045382916927337,294.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1830749511719,0.4966928362846374,0.050000000745058,0.0488308295607566,293.2857971191406,297.1499938964844,293.1499938964844,0.0176254976540803,-611.8563232421875,304.1595153808594,0.5466099977493286,0.0635577961802482,0.0461191274225711,293.1911315917969,297.1499938964844,293.1499938964844,0.2415113896131515,-4839.91796875,304.1623229980469,0.9990000128746032,0.4411075115203857,0.3647187948226928,293.3367919921875,297.1499938964844,293.1499938964844,0.003880685660988,-1352.476318359375,298.0252990722656,0.4966928362846374,0.050000000745058,0.2316324412822723,291.1830444335937,291.1499938964844,263.8533020019531,261.83935546875,281.8898010253906,294.319091796875,293.1825256347656,1.0,0.2282540798187255,0.7602702379226685,0.7602702379226685,1.0,1.0,-0.9550827145576476,0.3898919224739074,0.5651907920837402,0.1841922104358673,0.0,0.0,0.5672828555107117,43.381324768066406,42.0,6.484494686126709,-10862.0263671875,119.93229675292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4214782714844,308.8866271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18085.23046875,18000.0,0.0,0.0,0.2466651648283004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.572309672832489,0.5723157525062561,-6.0789416238549165e-06,0.0,0.000250333774602,0.0,0.0,38.34502029418945,0.0,0.0,0.0,0.3953011929988861,4.0,0.0,1.0
660960,293.16436767578125,297.1499938964844,293.1499938964844,0.0509643144905567,-1382.87744140625,304.1520080566406,0.6702120900154114,0.1142834350466728,0.1042744293808937,294.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.18072509765625,0.4966478943824768,0.050000000745058,0.048831608146429,293.28515625,297.1499938964844,293.1499938964844,0.0168621577322483,-597.2003173828125,304.1591796875,0.5410215854644775,0.0619620457291603,0.0450022630393505,293.1900939941406,297.1499938964844,293.1499938964844,0.2415680438280105,-4841.63232421875,304.15997314453125,0.9990000128746032,0.4407912194728851,0.3648173809051513,293.3377990722656,297.1499938964844,293.1499938964844,0.0038521187379956,-1343.0948486328125,297.98883056640625,0.4966478943824768,0.050000000745058,0.2316361218690872,291.1800231933594,291.1499938964844,263.8507995605469,261.8397216796875,281.8828125,294.3260192871094,293.1789245605469,1.0,0.2281104773283004,0.7602787613868713,0.7602787613868713,1.0,1.0,-0.9535484313964844,0.3895913064479828,0.5639570951461792,0.1828664392232895,0.0,0.0,0.5655727386474609,43.36253356933594,45.0,-2.1416385173797607,-10837.40625,119.55091094970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4383544921875,308.8815612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18072.919921875,18000.0,0.0,0.0,0.2459363490343094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5682859420776367,0.5682920217514038,-6.048293471394572e-06,0.0,0.0002495941298548,0.0,0.0,37.82280731201172,0.0,0.0,0.0,0.3938166499137878,4.0,0.0,1.0
661020,293.1657409667969,297.1499938964844,293.1499938964844,0.050599317997694,-1377.0048828125,304.1519470214844,0.6674968004226685,0.1136421337723732,0.1037222370505333,294.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1701354980469,0.4956023693084717,0.050000000745058,0.048849418759346,293.2839660644531,297.1499938964844,293.1499938964844,0.0154326977208256,-568.384521484375,304.15850830078125,0.528598427772522,0.0587806440889835,0.042788092046976,293.19171142578125,297.1499938964844,293.1499938964844,0.2434741854667663,-4874.44384765625,304.1534423828125,0.9990000128746032,0.4394601881504059,0.3671206831932068,293.3399658203125,297.1499938964844,293.1499938964844,0.0037970629055052,-1325.24560546875,297.9125061035156,0.4956023693084717,0.050000000745058,0.2317206114530563,291.1687927246094,291.1499938964844,263.84521484375,261.8399658203125,281.8676147460937,294.3465270996094,293.1669006347656,1.0,0.2287370413541793,0.7602958083152771,0.7602958083152771,1.0,1.0,-0.9531139135360718,0.3902073204517364,0.5629066228866577,0.1806139498949051,0.0,0.0,0.5637620687484741,43.76387786865234,48.0,-14.751078605651855,-10819.369140625,120.1028289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4629211425781,308.8726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.837890625,18000.0,0.0,0.0,0.244482472538948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.563257098197937,0.5632631182670593,-6.006270268699154e-06,0.0,0.0002481186238583,0.0,0.0,37.15711975097656,0.0,0.0,0.0,0.3919124901294708,4.0,0.0,1.0
661080,293.1657409667969,297.1499938964844,293.1499938964844,0.050599317997694,-1377.0048828125,304.1519470214844,0.6674968004226685,0.1136421337723732,0.1037222370505333,294.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1701354980469,0.4956023693084717,0.050000000745058,0.048849418759346,293.2839660644531,297.1499938964844,293.1499938964844,0.0154326977208256,-568.384521484375,304.15850830078125,0.528598427772522,0.0587806440889835,0.042788092046976,293.19171142578125,297.1499938964844,293.1499938964844,0.2434741854667663,-4874.44384765625,304.1534423828125,0.9990000128746032,0.4394601881504059,0.3671206831932068,293.3399658203125,297.1499938964844,293.1499938964844,0.0037970629055052,-1325.24560546875,297.9125061035156,0.4956023693084717,0.050000000745058,0.2317206114530563,291.1687927246094,291.1499938964844,263.84521484375,261.8399658203125,281.8676147460937,294.3465270996094,293.1669006347656,1.0,0.2287370413541793,0.7602958083152771,0.7602958083152771,1.0,1.0,-0.9531139135360718,0.3902073204517364,0.5629066228866577,0.1806139498949051,0.0,0.0,0.5637620687484741,43.76387786865234,48.0,-14.751078605651855,-10819.369140625,120.1028289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4629211425781,308.8726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.837890625,18000.0,0.0,0.0,0.244482472538948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.563257098197937,0.5632631182670593,-6.006270268699154e-06,0.0,0.0002481186238583,0.0,0.0,37.15711975097656,0.0,0.0,0.0,0.3919124901294708,4.0,0.0,1.0
661140,293.1663513183594,297.1499938964844,293.1499938964844,0.0503400452435016,-1372.9912109375,304.1517333984375,0.6635444760322571,0.1131145656108856,0.103244349360466,294.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1524963378906,0.4935419857501983,0.050000000745058,0.0488853529095649,293.282470703125,297.1499938964844,293.1499938964844,0.0141411880031228,-540.6072998046875,304.1578063964844,0.51535964012146,0.0556856021285057,0.0406296513974666,293.1976013183594,297.1499938964844,293.1499938964844,0.2474398016929626,-4940.64599609375,304.1456604003906,0.9990000128746032,0.4372130930423736,0.3717295527458191,293.3419189453125,297.1499938964844,293.1499938964844,0.0037456727586686,-1308.943359375,297.83233642578125,0.4935419857501983,0.050000000745058,0.2318910658359527,291.1503295898437,291.1499938964844,263.8388977050781,261.8396301269531,281.8385925292969,294.352294921875,293.1474914550781,1.0,0.2303877621889114,0.7603127956390381,0.7603127956390381,1.0,1.0,-0.955727756023407,0.3922171592712402,0.5635105967521667,0.1788522005081176,0.0,0.0,0.5648699998855591,44.656192779541016,51.0,-25.78575897216797,-10844.6552734375,122.1540069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46246337890625,308.8591003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.42578125,18000.0,0.0,0.0,0.2432260066270828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5630616545677185,0.5630676746368408,-5.994891125737922e-06,0.0,0.0002468434686306,0.0,0.0,37.08164596557617,0.0,0.0,0.0,0.3917414844036102,4.0,0.0,1.0
661200,293.1663513183594,297.1499938964844,293.1499938964844,0.0503400452435016,-1372.9912109375,304.1517333984375,0.6635444760322571,0.1131145656108856,0.103244349360466,294.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1524963378906,0.4935419857501983,0.050000000745058,0.0488853529095649,293.282470703125,297.1499938964844,293.1499938964844,0.0141411880031228,-540.6072998046875,304.1578063964844,0.51535964012146,0.0556856021285057,0.0406296513974666,293.1976013183594,297.1499938964844,293.1499938964844,0.2474398016929626,-4940.64599609375,304.1456604003906,0.9990000128746032,0.4372130930423736,0.3717295527458191,293.3419189453125,297.1499938964844,293.1499938964844,0.0037456727586686,-1308.943359375,297.83233642578125,0.4935419857501983,0.050000000745058,0.2318910658359527,291.1503295898437,291.1499938964844,263.8388977050781,261.8396301269531,281.8385925292969,294.352294921875,293.1474914550781,1.0,0.2303877621889114,0.7603127956390381,0.7603127956390381,1.0,1.0,-0.955727756023407,0.3922171592712402,0.5635105967521667,0.1788522005081176,0.0,0.0,0.5648699998855591,44.656192779541016,51.0,-25.78575897216797,-10844.6552734375,122.1540069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46246337890625,308.8591003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.42578125,18000.0,0.0,0.0,0.2432260066270828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5630616545677185,0.5630676746368408,-5.994891125737922e-06,0.0,0.0002468434686306,0.0,0.0,37.08164596557617,0.0,0.0,0.0,0.3917414844036102,4.0,0.0,1.0
661260,293.1661682128906,297.1499938964844,293.1499938964844,0.0502296946942806,-1371.496826171875,304.1513366699219,0.658953070640564,0.1127369254827499,0.1029232218861579,294.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1300048828125,0.4907364547252655,0.050000000745058,0.0489360280334949,293.2804870605469,297.1499938964844,293.1499938964844,0.0129951508715748,-514.3219604492188,304.1571350097656,0.5022761821746826,0.0527328066527843,0.0385770462453365,293.2069396972656,297.1499938964844,293.1499938964844,0.2530273795127868,-5032.5810546875,304.1378173828125,0.9990000128746032,0.434119701385498,0.3781353831291199,293.3433837890625,297.1499938964844,293.1499938964844,0.0036972400266677,-1293.765625,297.7506103515625,0.4907364547252655,0.050000000745058,0.2321314513683319,291.127685546875,291.1499938964844,263.8319091796875,261.8387756347656,281.8059997558594,294.3565368652344,293.12481689453125,1.0,0.2328662276268005,0.760214626789093,0.760214626789093,1.0,1.0,-0.9609152674674988,0.3953650891780853,0.5655502080917358,0.1775544881820678,0.0,0.0,0.5693588852882385,45.949951171875,39.0,-30.38350486755371,-10910.9482421875,125.47450256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4247436523437,308.8417358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17941.228515625,18000.0,0.0,0.0,0.242416575551033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5691440105438232,0.5691500306129456,-6.024436515872367e-06,0.0,0.000246022013016,0.0,0.0,37.77701950073242,0.0,0.0,0.0,0.3938176035881042,4.0,0.0,1.0
661320,293.1661682128906,297.1499938964844,293.1499938964844,0.0502296946942806,-1371.496826171875,304.1513366699219,0.658953070640564,0.1127369254827499,0.1029232218861579,294.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1300048828125,0.4907364547252655,0.050000000745058,0.0489360280334949,293.2804870605469,297.1499938964844,293.1499938964844,0.0129951508715748,-514.3219604492188,304.1571350097656,0.5022761821746826,0.0527328066527843,0.0385770462453365,293.2069396972656,297.1499938964844,293.1499938964844,0.2530273795127868,-5032.5810546875,304.1378173828125,0.9990000128746032,0.434119701385498,0.3781353831291199,293.3433837890625,297.1499938964844,293.1499938964844,0.0036972400266677,-1293.765625,297.7506103515625,0.4907364547252655,0.050000000745058,0.2321314513683319,291.127685546875,291.1499938964844,263.8319091796875,261.8387756347656,281.8059997558594,294.3565368652344,293.12481689453125,1.0,0.2328662276268005,0.760214626789093,0.760214626789093,1.0,1.0,-0.9609152674674988,0.3953650891780853,0.5655502080917358,0.1775544881820678,0.0,0.0,0.5693588852882385,45.949951171875,39.0,-30.38350486755371,-10910.9482421875,125.47450256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4247436523437,308.8417358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17941.228515625,18000.0,0.0,0.0,0.242416575551033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5691440105438232,0.5691500306129456,-6.024436515872367e-06,0.0,0.000246022013016,0.0,0.0,37.77701950073242,0.0,0.0,0.0,0.3938176035881042,4.0,0.0,1.0
661380,293.16534423828125,297.1499938964844,293.1499938964844,0.050039030611515,-1368.4381103515625,304.1512145996094,0.6611862778663635,0.1124940887093544,0.1026366576552391,294.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1184997558594,0.4928146302700043,0.050000000745058,0.048898346722126,293.2777404785156,297.1499938964844,293.1499938964844,0.0121953133493661,-493.1597595214844,304.1557312011719,0.4950892031192779,0.050000000745058,0.0365879908204078,293.2118225097656,297.1499938964844,293.1499938964844,0.2497325837612152,-4976.83447265625,304.1478881835937,0.9990000128746032,0.4316581487655639,0.3733774125576019,293.3442077636719,297.1499938964844,293.1499938964844,0.0036401571705937,-1274.711669921875,297.67694091796875,0.4928146302700043,0.050000000745058,0.2319526970386505,291.1192626953125,291.1499938964844,263.8243103027344,261.83746337890625,281.786376953125,294.344970703125,293.12139892578125,1.0,0.2298887521028518,0.7601165175437927,0.7601165175437927,1.0,1.0,-0.952220618724823,0.3920133709907532,0.5602072477340698,0.1744307875633239,0.0,0.0,0.5744829177856445,44.87062454223633,27.0,-0.3844772279262543,-10897.2939453125,121.69129943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3594970703125,308.8623962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17915.3828125,18000.0,0.0,0.0,0.242099717259407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5794891119003296,0.5794951915740967,-6.090744591347175e-06,0.0,0.0002457004447933,0.0,0.0,39.0621223449707,0.0,0.0,0.0,0.3974807262420654,4.0,0.0,1.0
661440,293.16534423828125,297.1499938964844,293.1499938964844,0.050039030611515,-1368.4381103515625,304.1512145996094,0.6611862778663635,0.1124940887093544,0.1026366576552391,294.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1184997558594,0.4928146302700043,0.050000000745058,0.048898346722126,293.2777404785156,297.1499938964844,293.1499938964844,0.0121953133493661,-493.1597595214844,304.1557312011719,0.4950892031192779,0.050000000745058,0.0365879908204078,293.2118225097656,297.1499938964844,293.1499938964844,0.2497325837612152,-4976.83447265625,304.1478881835937,0.9990000128746032,0.4316581487655639,0.3733774125576019,293.3442077636719,297.1499938964844,293.1499938964844,0.0036401571705937,-1274.711669921875,297.67694091796875,0.4928146302700043,0.050000000745058,0.2319526970386505,291.1192626953125,291.1499938964844,263.8243103027344,261.83746337890625,281.786376953125,294.344970703125,293.12139892578125,1.0,0.2298887521028518,0.7601165175437927,0.7601165175437927,1.0,1.0,-0.952220618724823,0.3920133709907532,0.5602072477340698,0.1744307875633239,0.0,0.0,0.5744829177856445,44.87062454223633,27.0,-0.3844772279262543,-10897.2939453125,121.69129943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3594970703125,308.8623962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17915.3828125,18000.0,0.0,0.0,0.242099717259407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5794891119003296,0.5794951915740967,-6.090744591347175e-06,0.0,0.0002457004447933,0.0,0.0,39.0621223449707,0.0,0.0,0.0,0.3974807262420654,4.0,0.0,1.0
661500,293.16473388671875,297.1499938964844,293.1499938964844,0.0498483665287494,-1365.11328125,304.1513366699219,0.664949357509613,0.1124214753508567,0.1025085896253585,294.5901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1287536621094,0.495732307434082,0.050000000745058,0.0488472916185855,293.27618408203125,297.1499938964844,293.1499938964844,0.0116093000397086,-479.9362182617188,304.1376647949219,0.495859682559967,0.050000000745058,0.0361045487225055,293.20855712890625,297.1499938964844,293.1499938964844,0.2444038540124893,-4888.296875,304.1579895019531,0.9990000128746032,0.4315122365951538,0.3668339848518371,293.3443603515625,297.1499938964844,293.1499938964844,0.0036055347882211,-1262.2626953125,297.64892578125,0.495732307434082,0.050000000745058,0.2317105233669281,291.13153076171875,291.1499938964844,263.8203125,261.8366394042969,281.774169921875,294.32147216796875,293.1356506347656,1.0,0.2267615050077438,0.7600674033164978,0.7600674033164978,1.0,1.0,-0.9432824850082396,0.3882128000259399,0.5550696849822998,0.1722233146429062,0.0,0.0,0.5745306611061096,43.47013473510742,27.0,21.5084171295166,-10847.6806640625,117.39476776123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33203125,308.87554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.6484375,18000.0,0.0,0.0,0.2419844567775726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5820214152336121,0.5820274949073792,-6.116354597907048e-06,0.0,0.0002455834764987,0.0,0.0,39.430118560791016,0.0,0.0,0.0,0.3984533548355102,4.0,0.0,1.0
661560,293.1639709472656,297.1499938964844,293.1499938964844,0.0496344231069088,-1361.341064453125,304.1514892578125,0.6704059839248657,0.1123813912272453,0.1023929864168167,294.5886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1455078125,0.4998441636562347,0.050000000745058,0.0487793385982513,293.2750549316406,297.1499938964844,293.1499938964844,0.0115061653777956,-477.270263671875,304.11798095703125,0.4998461902141571,0.050000000745058,0.0360286645591259,293.201171875,297.1499938964844,293.1499938964844,0.2370956838130951,-4767.05908203125,304.1698303222656,0.9990000128746032,0.4322189390659332,0.3579397201538086,293.34429931640625,297.1499938964844,293.1499938964844,0.0035686008632183,-1248.7672119140625,297.6242980957031,0.4998441636562347,0.050000000745058,0.2313881814479828,291.14923095703125,291.1499938964844,263.8161926269531,261.835693359375,281.7605285644531,294.28912353515625,293.1543273925781,1.0,0.2226767838001251,0.760045051574707,0.760045051574707,1.0,1.0,-0.9319109916687012,0.3832948207855224,0.5486161708831787,0.1696825474500656,0.0,0.0,0.5728196501731873,41.61879348754883,30.0,38.27901458740234,-10767.779296875,111.9168472290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3159484863281,308.8871459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1953125,18000.0,0.0,0.0,0.2417994290590286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5812517404556274,0.5812578797340393,-6.122349077486433e-06,0.0,0.0002453956694807,0.0,0.0,39.390655517578125,0.0,0.0,0.0,0.3982791304588318,4.0,0.0,1.0
661620,293.1623229980469,297.1499938964844,293.1499938964844,0.0493307933211326,-1355.93115234375,304.1514892578125,0.6775081157684326,0.1123648285865783,0.1022824421525001,294.5850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1800537109375,0.5051807165145874,0.050000000745058,0.048698291182518,293.2733154296875,297.1499938964844,293.1499938964844,0.0113541167229413,-473.3648071289063,304.0782165527344,0.5051807165145874,0.050000000745058,0.035968393087387,293.18182373046875,297.1499938964844,293.1499938964844,0.2276734113693237,-4611.84814453125,304.1784973144531,0.9990000128746032,0.4348452091217041,0.3470305502414703,293.34356689453125,297.1499938964844,293.1499938964844,0.0035003863740712,-1223.93212890625,297.57574462890625,0.5051807165145874,0.050000000745058,0.2310037314891815,291.182373046875,291.1499938964844,263.8075866699219,261.8335876464844,281.7192687988281,294.2210388183594,293.1844482421875,1.0,0.2181564271450042,0.7600002884864807,0.7600002884864807,1.0,1.0,-0.918048858642578,0.3775670528411865,0.5404818058013916,0.1659093052148819,0.0,0.0,0.5660164952278137,39.395111083984375,33.0,34.15239334106445,-10637.8984375,105.44418334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3218078613281,308.8721008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18091.896484375,18000.0,0.0,0.0,0.2410788834095001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5712074041366577,0.5712134838104248,-6.072796168155037e-06,0.0,0.0002446644357405,0.0,0.0,38.213191986083984,0.0,0.0,0.0,0.394867330789566,4.0,0.0,1.0
661680,293.1623229980469,297.1499938964844,293.1499938964844,0.0493307933211326,-1355.93115234375,304.1514892578125,0.6775081157684326,0.1123648285865783,0.1022824421525001,294.5850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1800537109375,0.5051807165145874,0.050000000745058,0.048698291182518,293.2733154296875,297.1499938964844,293.1499938964844,0.0113541167229413,-473.3648071289063,304.0782165527344,0.5051807165145874,0.050000000745058,0.035968393087387,293.18182373046875,297.1499938964844,293.1499938964844,0.2276734113693237,-4611.84814453125,304.1784973144531,0.9990000128746032,0.4348452091217041,0.3470305502414703,293.34356689453125,297.1499938964844,293.1499938964844,0.0035003863740712,-1223.93212890625,297.57574462890625,0.5051807165145874,0.050000000745058,0.2310037314891815,291.182373046875,291.1499938964844,263.8075866699219,261.8335876464844,281.7192687988281,294.2210388183594,293.1844482421875,1.0,0.2181564271450042,0.7600002884864807,0.7600002884864807,1.0,1.0,-0.918048858642578,0.3775670528411865,0.5404818058013916,0.1659093052148819,0.0,0.0,0.5660164952278137,39.395111083984375,33.0,34.15239334106445,-10637.8984375,105.44418334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3218078613281,308.8721008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18091.896484375,18000.0,0.0,0.0,0.2410788834095001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5712074041366577,0.5712134838104248,-6.072796168155037e-06,0.0,0.0002446644357405,0.0,0.0,38.213191986083984,0.0,0.0,0.0,0.394867330789566,4.0,0.0,1.0
661740,293.1604309082031,297.1499938964844,293.1499938964844,0.0493092723190784,-1355.5762939453125,304.1510314941406,0.6816353797912598,0.1124365106225013,0.1022854298353195,294.5802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1867370605469,0.5082130432128906,0.050000000745058,0.0486556850373744,293.2711181640625,297.1499938964844,293.1499938964844,0.0112581476569175,-471.2240905761719,304.0406494140625,0.5082130432128906,0.050000000745058,0.0359369218349456,293.16607666015625,297.1499938964844,293.1499938964844,0.2227347493171692,-4531.9892578125,304.1770324707031,0.9990000128746032,0.4372414946556091,0.3411550223827362,293.3421936035156,297.1499938964844,293.1499938964844,0.0034440737217664,-1204.56494140625,297.5146484375,0.5082130432128906,0.050000000745058,0.2308016270399093,291.1864624023437,291.1499938964844,263.7986145019531,261.8311462402344,281.677734375,294.1698913574219,293.1856689453125,1.0,0.2156510204076767,0.7599555850028992,0.7599555850028992,1.0,1.0,-0.91066712141037,0.3747821748256683,0.5358849763870239,0.1632092744112014,0.0,0.0,0.5606438517570496,38.21229934692383,36.0,6.534546852111816,-10552.783203125,102.06683349609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3575134277344,308.854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18091.5234375,18000.0,0.0,0.0,0.2399685084819793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5598917603492737,0.5598977208137512,-5.995021638227627e-06,0.0,0.0002435375354252,0.0,0.0,36.80114364624024,0.0,0.0,0.0,0.3908179104328155,4.0,0.0,1.0
661800,293.1604309082031,297.1499938964844,293.1499938964844,0.0493092723190784,-1355.5762939453125,304.1510314941406,0.6816353797912598,0.1124365106225013,0.1022854298353195,294.5802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1867370605469,0.5082130432128906,0.050000000745058,0.0486556850373744,293.2711181640625,297.1499938964844,293.1499938964844,0.0112581476569175,-471.2240905761719,304.0406494140625,0.5082130432128906,0.050000000745058,0.0359369218349456,293.16607666015625,297.1499938964844,293.1499938964844,0.2227347493171692,-4531.9892578125,304.1770324707031,0.9990000128746032,0.4372414946556091,0.3411550223827362,293.3421936035156,297.1499938964844,293.1499938964844,0.0034440737217664,-1204.56494140625,297.5146484375,0.5082130432128906,0.050000000745058,0.2308016270399093,291.1864624023437,291.1499938964844,263.7986145019531,261.8311462402344,281.677734375,294.1698913574219,293.1856689453125,1.0,0.2156510204076767,0.7599555850028992,0.7599555850028992,1.0,1.0,-0.91066712141037,0.3747821748256683,0.5358849763870239,0.1632092744112014,0.0,0.0,0.5606438517570496,38.21229934692383,36.0,6.534546852111816,-10552.783203125,102.06683349609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3575134277344,308.854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18091.5234375,18000.0,0.0,0.0,0.2399685084819793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5598917603492737,0.5598977208137512,-5.995021638227627e-06,0.0,0.0002435375354252,0.0,0.0,36.80114364624024,0.0,0.0,0.0,0.3908179104328155,4.0,0.0,1.0
661860,293.1583557128906,297.1499938964844,293.1499938964844,0.0494685471057891,-1358.3973388671875,304.1504211425781,0.6833735704421997,0.1125897541642189,0.1023918241262435,294.5740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1766662597656,0.509316086769104,0.050000000745058,0.0486407801508903,293.26812744140625,297.1499938964844,293.1499938964844,0.0111963218078017,-470.119140625,304.0061340332031,0.509316086769104,0.050000000745058,0.0359259136021137,293.1557922363281,297.1499938964844,293.1499938964844,0.2210549414157867,-4506.6572265625,304.1707458496094,0.9990000128746032,0.4389321208000183,0.3390741646289825,293.3404846191406,297.1499938964844,293.1499938964844,0.0033955087419599,-1188.515625,297.4471130371094,0.509316086769104,0.050000000745058,0.2307309210300445,291.1751708984375,291.1499938964844,263.7892761230469,261.8284606933594,281.6374816894531,294.1327209472656,293.1728820800781,1.0,0.2148079425096511,0.7600608468055725,0.7600608468055725,1.0,1.0,-0.908179759979248,0.3742095232009887,0.533970296382904,0.161383643746376,0.0,0.0,0.5579296350479126,37.78179168701172,39.0,-14.35408878326416,-10523.05078125,100.8901596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3959655761719,308.8478088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18055.19140625,18000.0,0.0,0.0,0.2386738508939743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5528613924980164,0.5528673529624939,-5.939352831774158e-06,0.0,0.0002422236284473,0.0,0.0,35.902950286865234,0.0,0.0,0.0,0.3882096707820892,4.0,0.0,1.0
661920,293.1583557128906,297.1499938964844,293.1499938964844,0.0494685471057891,-1358.3973388671875,304.1504211425781,0.6833735704421997,0.1125897541642189,0.1023918241262435,294.5740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1766662597656,0.509316086769104,0.050000000745058,0.0486407801508903,293.26812744140625,297.1499938964844,293.1499938964844,0.0111963218078017,-470.119140625,304.0061340332031,0.509316086769104,0.050000000745058,0.0359259136021137,293.1557922363281,297.1499938964844,293.1499938964844,0.2210549414157867,-4506.6572265625,304.1707458496094,0.9990000128746032,0.4389321208000183,0.3390741646289825,293.3404846191406,297.1499938964844,293.1499938964844,0.0033955087419599,-1188.515625,297.4471130371094,0.509316086769104,0.050000000745058,0.2307309210300445,291.1751708984375,291.1499938964844,263.7892761230469,261.8284606933594,281.6374816894531,294.1327209472656,293.1728820800781,1.0,0.2148079425096511,0.7600608468055725,0.7600608468055725,1.0,1.0,-0.908179759979248,0.3742095232009887,0.533970296382904,0.161383643746376,0.0,0.0,0.5579296350479126,37.78179168701172,39.0,-14.35408878326416,-10523.05078125,100.8901596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3959655761719,308.8478088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18055.19140625,18000.0,0.0,0.0,0.2386738508939743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5528613924980164,0.5528673529624939,-5.939352831774158e-06,0.0,0.0002422236284473,0.0,0.0,35.902950286865234,0.0,0.0,0.0,0.3882096707820892,4.0,0.0,1.0
