time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661980,293.1562805175781,297.1499938964844,293.1499938964844,0.0497429035604,-1363.215576171875,304.1498107910156,0.6830485463142395,0.112797275185585,0.1025749370455741,294.56707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.15777587890625,0.5087519288063049,0.050000000745058,0.0486483871936798,293.2649230957031,297.1499938964844,293.1499938964844,0.0111552523449063,-469.6392211914063,303.9733581542969,0.5087519288063049,0.050000000745058,0.0359315313398838,293.151123046875,297.1499938964844,293.1499938964844,0.2220274060964584,-4525.38720703125,304.16217041015625,0.9990000128746032,0.4397399425506592,0.3401348292827606,293.3386535644531,297.1499938964844,293.1499938964844,0.0033513228408992,-1174.2938232421875,297.37603759765625,0.5087519288063049,0.050000000745058,0.230767011642456,291.1556396484375,291.1499938964844,263.7796936035156,261.8255615234375,281.6012268066406,294.1097106933594,293.1527404785156,1.0,0.2153390944004058,0.7601661086082458,0.7601661086082458,1.0,1.0,-0.9097303748130798,0.3754229843616485,0.5343074202537537,0.1603207737207412,0.0,0.0,0.5584350824356079,37.96395492553711,42.0,-26.2238998413086,-10543.2880859375,101.49012756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4145202636719,308.8453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.287109375,18000.0,0.0,0.0,0.2374581694602966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5514824390411377,0.5514883399009705,-5.91905973124085e-06,0.0,0.0002409898588666,0.0,0.0,35.68144607543945,0.0,0.0,0.0,0.3875941634178161,4.0,0.0,1.0
662040,293.1562805175781,297.1499938964844,293.1499938964844,0.0497429035604,-1363.215576171875,304.1498107910156,0.6830485463142395,0.112797275185585,0.1025749370455741,294.56707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.15777587890625,0.5087519288063049,0.050000000745058,0.0486483871936798,293.2649230957031,297.1499938964844,293.1499938964844,0.0111552523449063,-469.6392211914063,303.9733581542969,0.5087519288063049,0.050000000745058,0.0359315313398838,293.151123046875,297.1499938964844,293.1499938964844,0.2220274060964584,-4525.38720703125,304.16217041015625,0.9990000128746032,0.4397399425506592,0.3401348292827606,293.3386535644531,297.1499938964844,293.1499938964844,0.0033513228408992,-1174.2938232421875,297.37603759765625,0.5087519288063049,0.050000000745058,0.230767011642456,291.1556396484375,291.1499938964844,263.7796936035156,261.8255615234375,281.6012268066406,294.1097106933594,293.1527404785156,1.0,0.2153390944004058,0.7601661086082458,0.7601661086082458,1.0,1.0,-0.9097303748130798,0.3754229843616485,0.5343074202537537,0.1603207737207412,0.0,0.0,0.5584350824356079,37.96395492553711,42.0,-26.2238998413086,-10543.2880859375,101.49012756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4145202636719,308.8453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.287109375,18000.0,0.0,0.0,0.2374581694602966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5514824390411377,0.5514883399009705,-5.91905973124085e-06,0.0,0.0002409898588666,0.0,0.0,35.68144607543945,0.0,0.0,0.0,0.3875941634178161,4.0,0.0,1.0
662100,293.1553039550781,297.1499938964844,293.1499938964844,0.0499040447175502,-1366.0328369140625,304.1495666503906,0.6822273135185242,0.1129131987690925,0.102686308324337,294.5634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1469116210937,0.5079492926597595,0.050000000745058,0.0486593358218669,293.2633361816406,297.1499938964844,293.1499938964844,0.0111393118277192,-469.530517578125,303.95733642578125,0.5079492926597595,0.050000000745058,0.0359396189451217,293.1507873535156,297.1499938964844,293.1499938964844,0.223337173461914,-4548.2978515625,304.1575927734375,0.9990000128746032,0.4397926032543182,0.3416572213172912,293.3377685546875,297.1499938964844,293.1499938964844,0.0033301578368991,-1167.535400390625,297.3399658203125,0.5079492926597595,0.050000000745058,0.2308189421892166,291.1446838378906,291.1499938964844,263.7748413085937,261.8240661621094,281.5848999023437,294.1030578613281,293.1416931152344,1.0,0.216038778424263,0.7602187395095825,0.7602187395095825,1.0,1.0,-0.9117758274078368,0.3765844106674194,0.5351914167404175,0.1600464582443237,0.0,0.0,0.559889018535614,38.2496337890625,42.0,-29.03630828857422,-10569.7216796875,102.35430145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4111633300781,308.843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.642578125,18000.0,0.0,0.0,0.2369648367166519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5530443787574768,0.5530503392219543,-5.923720436840085e-06,0.0,0.0002404891856713,0.0,0.0,35.84053421020508,0.0,0.0,0.0,0.3880883455276489,4.0,0.0,1.0
662160,293.1543273925781,297.1499938964844,293.1499938964844,0.0500735826790332,-1368.9881591796875,304.1493225097656,0.6810259222984314,0.1130338683724403,0.1028070226311683,294.55975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1358337402344,0.5068549513816833,0.050000000745058,0.0486745238304138,293.26177978515625,297.1499938964844,293.1499938964844,0.0111253261566162,-469.472412109375,303.9414978027344,0.5068549513816833,0.050000000745058,0.0359508357942104,293.1517028808594,297.1499938964844,293.1499938964844,0.2251228392124176,-4578.95458984375,304.1529541015625,0.9990000128746032,0.4396066069602966,0.3437584042549133,293.3369445800781,297.1499938964844,293.1499938964844,0.0033093474339693,-1160.8897705078125,297.30377197265625,0.5068549513816833,0.050000000745058,0.2308909744024276,291.1335754394531,291.1499938964844,263.7698974609375,261.8225402832031,281.5700378417969,294.0992736816406,293.1306457519531,1.0,0.2169921249151229,0.760193943977356,0.760193943977356,1.0,1.0,-0.9145601391792296,0.3780568540096283,0.536503255367279,0.159921795129776,0.0,0.0,0.5620938539505005,38.65081405639648,45.0,-30.22814178466797,-10605.376953125,103.5550308227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39764404296875,308.8385314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17955.3828125,18000.0,0.0,0.0,0.2365897893905639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5560618042945862,0.5560677647590637,-5.938304639130365e-06,0.0,0.0002401085512246,0.0,0.0,36.17719268798828,0.0,0.0,0.0,0.3891079425811767,4.0,0.0,1.0
662220,293.152587890625,297.1499938964844,293.1499938964844,0.0504226610064506,-1375.0479736328125,304.14898681640625,0.6776605844497681,0.1132814362645149,0.1030675023794174,294.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.11444091796875,0.5039548873901367,0.050000000745058,0.0487162880599498,293.25885009765625,297.1499938964844,293.1499938964844,0.0111010074615478,-469.4365234375,303.9101867675781,0.5039548873901367,0.050000000745058,0.035981684923172,293.1568908691406,297.1499938964844,293.1499938964844,0.2299346029758453,-4660.20703125,304.1439819335937,0.9990000128746032,0.4385182857513428,0.3494722247123718,293.33551025390625,297.1499938964844,293.1499938964844,0.0032681298907846,-1147.6563720703125,297.23162841796875,0.5039548873901367,0.050000000745058,0.231089100241661,291.11236572265625,291.1499938964844,263.7599792480469,261.81939697265625,281.54412841796875,294.09942626953125,293.10968017578125,1.0,0.219563141465187,0.7601443529129028,0.7601443529129028,1.0,1.0,-0.9220544695854188,0.3818253874778747,0.540229082107544,0.1601075083017349,0.0,0.0,0.5685523748397827,39.7634391784668,48.0,-29.43975830078125,-10699.9521484375,106.86917114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3379821777344,308.81964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17907.400390625,18000.0,0.0,0.0,0.2363026738166809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5661876201629639,0.5661935806274414,-5.996409527142532e-06,0.0,0.000239817178226,0.0,0.0,37.3679084777832,0.0,0.0,0.0,0.3926499783992767,4.0,0.0,1.0
662280,293.152587890625,297.1499938964844,293.1499938964844,0.0504226610064506,-1375.0479736328125,304.14898681640625,0.6776605844497681,0.1132814362645149,0.1030675023794174,294.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.11444091796875,0.5039548873901367,0.050000000745058,0.0487162880599498,293.25885009765625,297.1499938964844,293.1499938964844,0.0111010074615478,-469.4365234375,303.9101867675781,0.5039548873901367,0.050000000745058,0.035981684923172,293.1568908691406,297.1499938964844,293.1499938964844,0.2299346029758453,-4660.20703125,304.1439819335937,0.9990000128746032,0.4385182857513428,0.3494722247123718,293.33551025390625,297.1499938964844,293.1499938964844,0.0032681298907846,-1147.6563720703125,297.23162841796875,0.5039548873901367,0.050000000745058,0.231089100241661,291.11236572265625,291.1499938964844,263.7599792480469,261.81939697265625,281.54412841796875,294.09942626953125,293.10968017578125,1.0,0.219563141465187,0.7601443529129028,0.7601443529129028,1.0,1.0,-0.9220544695854188,0.3818253874778747,0.540229082107544,0.1601075083017349,0.0,0.0,0.5685523748397827,39.7634391784668,48.0,-29.43975830078125,-10699.9521484375,106.86917114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3379821777344,308.81964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17907.400390625,18000.0,0.0,0.0,0.2363026738166809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5661876201629639,0.5661935806274414,-5.996409527142532e-06,0.0,0.000239817178226,0.0,0.0,37.3679084777832,0.0,0.0,0.0,0.3926499783992767,4.0,0.0,1.0
662340,293.1510314941406,297.1499938964844,293.1499938964844,0.0507704950869083,-1381.0570068359375,304.14874267578125,0.6732971668243408,0.113528236746788,0.1033421978354454,294.5445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0951232910156,0.5003548264503479,0.050000000745058,0.0487713403999805,293.25616455078125,297.1499938964844,293.1499938964844,0.011079660616815,-469.4489440917969,303.8792419433594,0.5003548264503479,0.050000000745058,0.0360223464667797,293.1660461425781,297.1499938964844,293.1499938964844,0.2361373156309127,-4763.40966796875,304.1356811523437,0.9990000128746032,0.4364924132823944,0.356864869594574,293.3343811035156,297.1499938964844,293.1499938964844,0.0032268869690597,-1134.2725830078125,297.1600646972656,0.5003548264503479,0.050000000745058,0.2313502430915832,291.09326171875,291.1499938964844,263.75,261.81622314453125,281.52313232421875,294.1085205078125,293.0909423828125,1.0,0.2228757888078689,0.7600947618484497,0.7600947618484497,1.0,1.0,-0.9316842555999756,0.3864971697330475,0.5451871156692505,0.1608148366212844,0.0,0.0,0.5774245858192444,41.23779678344727,51.0,-26.539257049560547,-10819.0107421875,111.2659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2356872558594,308.78515625,278.1499938964844,0.0,18000.0,313.1499938964844,17862.6953125,18000.0,0.0,0.0,0.2367676198482513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5813013911247253,0.5813074707984924,-6.091603609092999e-06,0.0,0.0002402890386292,0.0,0.0,39.23323822021485,0.0,0.0,0.0,0.3980752527713775,4.0,0.0,1.0
662400,293.1510314941406,297.1499938964844,293.1499938964844,0.0507704950869083,-1381.0570068359375,304.14874267578125,0.6732971668243408,0.113528236746788,0.1033421978354454,294.5445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0951232910156,0.5003548264503479,0.050000000745058,0.0487713403999805,293.25616455078125,297.1499938964844,293.1499938964844,0.011079660616815,-469.4489440917969,303.8792419433594,0.5003548264503479,0.050000000745058,0.0360223464667797,293.1660461425781,297.1499938964844,293.1499938964844,0.2361373156309127,-4763.40966796875,304.1356811523437,0.9990000128746032,0.4364924132823944,0.356864869594574,293.3343811035156,297.1499938964844,293.1499938964844,0.0032268869690597,-1134.2725830078125,297.1600646972656,0.5003548264503479,0.050000000745058,0.2313502430915832,291.09326171875,291.1499938964844,263.75,261.81622314453125,281.52313232421875,294.1085205078125,293.0909423828125,1.0,0.2228757888078689,0.7600947618484497,0.7600947618484497,1.0,1.0,-0.9316842555999756,0.3864971697330475,0.5451871156692505,0.1608148366212844,0.0,0.0,0.5774245858192444,41.23779678344727,51.0,-26.539257049560547,-10819.0107421875,111.2659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2356872558594,308.78515625,278.1499938964844,0.0,18000.0,313.1499938964844,17862.6953125,18000.0,0.0,0.0,0.2367676198482513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5813013911247253,0.5813074707984924,-6.091603609092999e-06,0.0,0.0002402890386292,0.0,0.0,39.23323822021485,0.0,0.0,0.0,0.3980752527713775,4.0,0.0,1.0
662460,293.14971923828125,297.1499938964844,293.1499938964844,0.0511068031191825,-1386.8409423828125,304.1485900878906,0.6682518720626831,0.1137685030698776,0.1036226749420166,294.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0783386230469,0.4963000118732452,0.050000000745058,0.0488377436995506,293.2536926269531,297.1499938964844,293.1499938964844,0.0110601037740707,-469.47210693359375,303.8486633300781,0.4963000118732452,0.050000000745058,0.0360713899135589,293.17852783203125,297.1499938964844,293.1499938964844,0.2434577643871307,-4883.75634765625,304.1282653808594,0.9990000128746032,0.4335647523403168,0.3655827343463897,293.33355712890625,297.1499938964844,293.1499938964844,0.0031852333340793,-1120.588134765625,297.0892028808594,0.4963000118732452,0.050000000745058,0.2316652238368988,291.07672119140625,291.1499938964844,263.7387084960937,261.8118896484375,281.5068054199219,294.12530517578125,293.0747985839844,1.0,0.2267787158489227,0.7599382996559143,0.7599382996559143,1.0,1.0,-0.9430000185966492,0.3918602466583252,0.551139771938324,0.1619570702314376,0.0,0.0,0.5883232951164246,43.02056121826172,54.0,-22.83557891845703,-10956.4873046875,116.6125717163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0963439941406,308.7356262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17820.9609375,18000.0,0.0,0.0,0.2380881309509277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6008772253990173,0.600883424282074,-6.222695446922444e-06,0.0,0.0002416291827103,0.0,0.0,41.77361297607422,0.0,0.0,0.0,0.4052570760250091,4.0,0.0,1.0
662520,293.14971923828125,297.1499938964844,293.1499938964844,0.0511068031191825,-1386.8409423828125,304.1485900878906,0.6682518720626831,0.1137685030698776,0.1036226749420166,294.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0783386230469,0.4963000118732452,0.050000000745058,0.0488377436995506,293.2536926269531,297.1499938964844,293.1499938964844,0.0110601037740707,-469.47210693359375,303.8486633300781,0.4963000118732452,0.050000000745058,0.0360713899135589,293.17852783203125,297.1499938964844,293.1499938964844,0.2434577643871307,-4883.75634765625,304.1282653808594,0.9990000128746032,0.4335647523403168,0.3655827343463897,293.33355712890625,297.1499938964844,293.1499938964844,0.0031852333340793,-1120.588134765625,297.0892028808594,0.4963000118732452,0.050000000745058,0.2316652238368988,291.07672119140625,291.1499938964844,263.7387084960937,261.8118896484375,281.5068054199219,294.12530517578125,293.0747985839844,1.0,0.2267787158489227,0.7599382996559143,0.7599382996559143,1.0,1.0,-0.9430000185966492,0.3918602466583252,0.551139771938324,0.1619570702314376,0.0,0.0,0.5883232951164246,43.02056121826172,54.0,-22.83557891845703,-10956.4873046875,116.6125717163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0963439941406,308.7356262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17820.9609375,18000.0,0.0,0.0,0.2380881309509277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6008772253990173,0.600883424282074,-6.222695446922444e-06,0.0,0.0002416291827103,0.0,0.0,41.77361297607422,0.0,0.0,0.0,0.4052570760250091,4.0,0.0,1.0
662580,293.14862060546875,297.1499938964844,293.1499938964844,0.051428597420454,-1392.350830078125,304.1485290527344,0.6627976894378662,0.1140019819140434,0.1039061024785041,294.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.064208984375,0.4919568598270416,0.050000000745058,0.0489139072597026,293.2513732910156,297.1499938964844,293.1499938964844,0.0110420817509293,-469.4966125488281,303.818603515625,0.4919568598270416,0.050000000745058,0.036127645522356,293.1936340332031,297.1499938964844,293.1499938964844,0.2516733407974243,-5017.34814453125,304.1218566894531,0.9990000128746032,0.4297788143157959,0.3753335475921631,293.3330383300781,297.1499938964844,293.1499938964844,0.003143064212054,-1106.5692138671875,297.01910400390625,0.4919568598270416,0.050000000745058,0.2320265173912048,291.0628662109375,291.1499938964844,263.7249450683594,261.8054504394531,281.4942626953125,294.14898681640625,293.0613098144531,1.0,0.2311471402645111,0.7597818374633789,0.7597818374633789,1.0,1.0,-0.955635130405426,0.3977625072002411,0.5578726530075073,0.1634911149740219,0.0,0.0,0.600900411605835,45.06842041015625,42.0,-19.0567569732666,-11108.21875,122.80531311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92889404296875,308.6742248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17781.97265625,18000.0,0.0,0.0,0.2403093874454498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6244271397590637,0.6244335174560547,-6.389105237758486e-06,0.0,0.0002438834781059,0.0,0.0,45.007286071777344,0.0,0.0,0.0,0.4140881896018982,4.0,0.0,1.0
662640,293.14862060546875,297.1499938964844,293.1499938964844,0.051428597420454,-1392.350830078125,304.1485290527344,0.6627976894378662,0.1140019819140434,0.1039061024785041,294.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.064208984375,0.4919568598270416,0.050000000745058,0.0489139072597026,293.2513732910156,297.1499938964844,293.1499938964844,0.0110420817509293,-469.4966125488281,303.818603515625,0.4919568598270416,0.050000000745058,0.036127645522356,293.1936340332031,297.1499938964844,293.1499938964844,0.2516733407974243,-5017.34814453125,304.1218566894531,0.9990000128746032,0.4297788143157959,0.3753335475921631,293.3330383300781,297.1499938964844,293.1499938964844,0.003143064212054,-1106.5692138671875,297.01910400390625,0.4919568598270416,0.050000000745058,0.2320265173912048,291.0628662109375,291.1499938964844,263.7249450683594,261.8054504394531,281.4942626953125,294.14898681640625,293.0613098144531,1.0,0.2311471402645111,0.7597818374633789,0.7597818374633789,1.0,1.0,-0.955635130405426,0.3977625072002411,0.5578726530075073,0.1634911149740219,0.0,0.0,0.600900411605835,45.06842041015625,42.0,-19.0567569732666,-11108.21875,122.80531311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92889404296875,308.6742248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17781.97265625,18000.0,0.0,0.0,0.2403093874454498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6244271397590637,0.6244335174560547,-6.389105237758486e-06,0.0,0.0002438834781059,0.0,0.0,45.007286071777344,0.0,0.0,0.0,0.4140881896018982,4.0,0.0,1.0
662700,293.1480407714844,297.1499938964844,293.1499938964844,0.0515495315194129,-1394.4031982421875,304.1485900878906,0.6626702547073364,0.1141308024525642,0.104019321501255,294.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0588684082031,0.4916867017745971,0.050000000745058,0.0489187985658645,293.2501220703125,297.1499938964844,293.1499938964844,0.0110200606286525,-469.106201171875,303.8041381835937,0.4916867017745971,0.050000000745058,0.0361312553286552,293.200439453125,297.1499938964844,293.1499938964844,0.2525084614753723,-5029.38134765625,304.1255798339844,0.9990000128746032,0.4278881251811981,0.3759519755840301,293.33282470703125,297.1499938964844,293.1499938964844,0.0031195951160043,-1098.5972900390625,296.98516845703125,0.4916867017745971,0.050000000745058,0.2320497184991836,291.05810546875,291.1499938964844,263.7171936035156,261.8014831542969,281.4914245605469,294.1584167480469,293.0579833984375,1.0,0.2310612201690673,0.7597036361694336,0.7597036361694336,1.0,1.0,-0.956556499004364,0.3982734680175781,0.5582830309867859,0.1633543074131012,0.0,0.0,0.6075282692909241,45.1964225769043,42.0,-9.981268882751465,-11148.8740234375,123.2270278930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8405456542969,308.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17764.8671875,18000.0,0.0,0.0,0.2417240440845489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6374689936637878,0.6374754905700684,-6.485174708359409e-06,0.0,0.0002453191846143,0.0,0.0,46.88355255126953,0.0,0.0,0.0,0.4190564453601837,4.0,0.0,1.0
662760,293.1474304199219,297.1499938964844,293.1499938964844,0.0515916496515274,-1394.9990234375,304.1487731933594,0.6645193696022034,0.1142777353525161,0.104123368859291,294.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.061767578125,0.4928455352783203,0.050000000745058,0.048897910863161,293.24871826171875,297.1499938964844,293.1499938964844,0.0109789576381444,-468.0436706542969,303.79058837890625,0.4928455352783203,0.050000000745058,0.0361158289015293,293.2034606933594,297.1499938964844,293.1499938964844,0.2505110800266266,-4994.77978515625,304.1336669921875,0.9990000128746032,0.4266521036624908,0.3733080923557281,293.3325500488281,297.1499938964844,293.1499938964844,0.0030927159823477,-1088.9622802734375,296.9568176269531,0.4928455352783203,0.050000000745058,0.2319506406784057,291.0632629394531,291.1499938964844,263.7088928222656,261.7970275878906,281.4852905273437,294.1552734375,293.0661926269531,1.0,0.2297403812408447,0.759595513343811,0.759595513343811,1.0,1.0,-0.9533478617668152,0.3969444632530212,0.556403398513794,0.1624351888895034,0.0,0.0,0.612861156463623,44.627098083496094,30.0,10.528644561767578,-11160.9404296875,121.55859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75958251953125,308.6521911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17770.1875,18000.0,0.0,0.0,0.2432361245155334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6500257253646851,0.6500322818756104,-6.584550192201277e-06,0.0,0.0002468537422828,0.0,0.0,48.77434921264648,0.0,0.0,0.0,0.4238881170749664,4.0,0.0,1.0
662820,293.14599609375,297.1499938964844,293.1499938964844,0.0515037961304187,-1392.997314453125,304.1493225097656,0.673111617565155,0.1146314665675163,0.1043281704187393,294.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0953674316406,0.4986171126365661,0.050000000745058,0.0487992204725742,293.2453918457031,297.1499938964844,293.1499938964844,0.0108556514605879,-464.4173889160156,303.7666015625,0.4986171126365661,0.050000000745058,0.0360429361462593,293.1971130371094,297.1499938964844,293.1499938964844,0.239942729473114,-4817.6484375,304.15692138671875,0.9990000128746032,0.4265499711036682,0.3605515658855438,293.3316955566406,297.1499938964844,293.1499938964844,0.0030294477473944,-1065.3040771484375,296.91583251953125,0.4986171126365661,0.050000000745058,0.2314824908971786,291.09991455078125,291.1499938964844,263.6907958984375,261.78680419921875,281.4569702148437,294.1076965332031,293.10614013671875,1.0,0.2238346487283706,0.7593792676925659,0.7593792676925659,1.0,1.0,-0.9375193119049072,0.3901009857654571,0.5474183559417725,0.158860445022583,0.0,0.0,0.6173580288887024,41.94784164428711,33.0,49.61014938354492,-11092.548828125,113.67469787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6451416015625,308.6598815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17874.20703125,18000.0,0.0,0.0,0.2461971491575241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6656275391578674,0.665634274482727,-6.7327218857826665e-06,0.0,0.0002498588000889,0.0,0.0,51.33537292480469,0.0,0.0,0.0,0.4301418364048004,4.0,0.0,1.0
662880,293.14599609375,297.1499938964844,293.1499938964844,0.0515037961304187,-1392.997314453125,304.1493225097656,0.673111617565155,0.1146314665675163,0.1043281704187393,294.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0953674316406,0.4986171126365661,0.050000000745058,0.0487992204725742,293.2453918457031,297.1499938964844,293.1499938964844,0.0108556514605879,-464.4173889160156,303.7666015625,0.4986171126365661,0.050000000745058,0.0360429361462593,293.1971130371094,297.1499938964844,293.1499938964844,0.239942729473114,-4817.6484375,304.15692138671875,0.9990000128746032,0.4265499711036682,0.3605515658855438,293.3316955566406,297.1499938964844,293.1499938964844,0.0030294477473944,-1065.3040771484375,296.91583251953125,0.4986171126365661,0.050000000745058,0.2314824908971786,291.09991455078125,291.1499938964844,263.6907958984375,261.78680419921875,281.4569702148437,294.1076965332031,293.10614013671875,1.0,0.2238346487283706,0.7593792676925659,0.7593792676925659,1.0,1.0,-0.9375193119049072,0.3901009857654571,0.5474183559417725,0.158860445022583,0.0,0.0,0.6173580288887024,41.94784164428711,33.0,49.61014938354492,-11092.548828125,113.67469787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6451416015625,308.6598815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17874.20703125,18000.0,0.0,0.0,0.2461971491575241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6656275391578674,0.665634274482727,-6.7327218857826665e-06,0.0,0.0002498588000889,0.0,0.0,51.33537292480469,0.0,0.0,0.0,0.4301418364048004,4.0,0.0,1.0
662940,293.1444702148437,297.1499938964844,293.1499938964844,0.0514521338045597,-1391.5535888671875,304.1496276855469,0.679575502872467,0.1150433272123336,0.1046262979507446,294.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1404113769531,0.5027315020561218,0.050000000745058,0.0487346090376377,293.24151611328125,297.1499938964844,293.1499938964844,0.0107449730858206,-461.02349853515625,303.7455749511719,0.5027315020561218,0.050000000745058,0.035995215177536,293.1817626953125,297.1499938964844,293.1499938964844,0.2321583330631256,-4688.4775390625,304.1671447753906,0.9990000128746032,0.4284690320491791,0.3519472479820251,293.3303527832031,297.1499938964844,293.1499938964844,0.0029671695083379,-1041.8192138671875,296.8810119628906,0.5027315020561218,0.050000000745058,0.2311760038137436,291.14404296875,291.1499938964844,263.6708374023437,261.77496337890625,281.4096069335937,294.0350952148437,293.14801025390625,1.0,0.2203865498304367,0.7591630816459656,0.7591630816459656,1.0,1.0,-0.9270424246788024,0.3856669068336487,0.5413755178451538,0.1562392562627792,0.0,0.0,0.6149933934211731,40.18849182128906,36.0,50.81314086914063,-11025.658203125,108.6029281616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6125793457031,308.6557006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.236328125,18000.0,0.0,0.0,0.2486308515071869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6659446954727173,0.6659514307975769,-6.765596936020302e-06,0.0,0.0002523286966606,0.0,0.0,51.56849670410156,0.0,0.0,0.0,0.4305663406848907,4.0,0.0,1.0
663000,293.1444702148437,297.1499938964844,293.1499938964844,0.0514521338045597,-1391.5535888671875,304.1496276855469,0.679575502872467,0.1150433272123336,0.1046262979507446,294.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1404113769531,0.5027315020561218,0.050000000745058,0.0487346090376377,293.24151611328125,297.1499938964844,293.1499938964844,0.0107449730858206,-461.02349853515625,303.7455749511719,0.5027315020561218,0.050000000745058,0.035995215177536,293.1817626953125,297.1499938964844,293.1499938964844,0.2321583330631256,-4688.4775390625,304.1671447753906,0.9990000128746032,0.4284690320491791,0.3519472479820251,293.3303527832031,297.1499938964844,293.1499938964844,0.0029671695083379,-1041.8192138671875,296.8810119628906,0.5027315020561218,0.050000000745058,0.2311760038137436,291.14404296875,291.1499938964844,263.6708374023437,261.77496337890625,281.4096069335937,294.0350952148437,293.14801025390625,1.0,0.2203865498304367,0.7591630816459656,0.7591630816459656,1.0,1.0,-0.9270424246788024,0.3856669068336487,0.5413755178451538,0.1562392562627792,0.0,0.0,0.6149933934211731,40.18849182128906,36.0,50.81314086914063,-11025.658203125,108.6029281616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6125793457031,308.6557006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.236328125,18000.0,0.0,0.0,0.2486308515071869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6659446954727173,0.6659514307975769,-6.765596936020302e-06,0.0,0.0002523286966606,0.0,0.0,51.56849670410156,0.0,0.0,0.0,0.4305663406848907,4.0,0.0,1.0
663060,293.1428527832031,297.1499938964844,293.1499938964844,0.0516290068626403,-1394.258544921875,304.1494445800781,0.6832179427146912,0.1155098974704742,0.1050042808055877,294.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1621398925781,0.5047181844711304,0.050000000745058,0.0487051084637641,293.2373046875,297.1499938964844,293.1499938964844,0.0106779970228672,-459.1248168945313,303.7261657714844,0.5047181844711304,0.050000000745058,0.0359734259545803,293.1695861816406,297.1499938964844,293.1499938964844,0.2284255027770996,-4627.6611328125,304.16748046875,0.9990000128746032,0.430140346288681,0.347947895526886,293.3285827636719,297.1499938964844,293.1499938964844,0.0029141148552298,-1022.6116943359376,296.8342590332031,0.5047181844711304,0.050000000745058,0.2310360670089721,291.1634216308594,291.1499938964844,263.6492004394531,261.7616271972656,281.3646850585937,293.9787902832031,293.1647033691406,1.0,0.2187676727771759,0.7592198252677917,0.7592198252677917,1.0,1.0,-0.9224649667739868,0.3838722109794616,0.5385927557945251,0.1547849774360656,0.0,0.0,0.6116970777511597,39.381649017333984,39.0,27.095401763916016,-10992.3505859375,106.35767364501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6402893066406,308.66015625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.52734375,18000.0,0.0,0.0,0.2504627406597137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6599452495574951,0.6599519848823547,-6.727761046931846e-06,0.0,0.0002541878202464,0.0,0.0,50.68687438964844,0.0,0.0,0.0,0.4283695816993713,4.0,0.0,1.0
663120,293.1428527832031,297.1499938964844,293.1499938964844,0.0516290068626403,-1394.258544921875,304.1494445800781,0.6832179427146912,0.1155098974704742,0.1050042808055877,294.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1621398925781,0.5047181844711304,0.050000000745058,0.0487051084637641,293.2373046875,297.1499938964844,293.1499938964844,0.0106779970228672,-459.1248168945313,303.7261657714844,0.5047181844711304,0.050000000745058,0.0359734259545803,293.1695861816406,297.1499938964844,293.1499938964844,0.2284255027770996,-4627.6611328125,304.16748046875,0.9990000128746032,0.430140346288681,0.347947895526886,293.3285827636719,297.1499938964844,293.1499938964844,0.0029141148552298,-1022.6116943359376,296.8342590332031,0.5047181844711304,0.050000000745058,0.2310360670089721,291.1634216308594,291.1499938964844,263.6492004394531,261.7616271972656,281.3646850585937,293.9787902832031,293.1647033691406,1.0,0.2187676727771759,0.7592198252677917,0.7592198252677917,1.0,1.0,-0.9224649667739868,0.3838722109794616,0.5385927557945251,0.1547849774360656,0.0,0.0,0.6116970777511597,39.381649017333984,39.0,27.095401763916016,-10992.3505859375,106.35767364501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6402893066406,308.66015625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.52734375,18000.0,0.0,0.0,0.2504627406597137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6599452495574951,0.6599519848823547,-6.727761046931846e-06,0.0,0.0002541878202464,0.0,0.0,50.68687438964844,0.0,0.0,0.0,0.4283695816993713,4.0,0.0,1.0
663180,293.1412048339844,297.1499938964844,293.1499938964844,0.0519663318991661,-1399.8436279296875,304.1490783691406,0.6846335530281067,0.1160259917378425,0.1054538041353225,294.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1669311523437,0.5049882531166077,0.050000000745058,0.0487011857330799,293.2327880859375,297.1499938964844,293.1499938964844,0.0106403836980462,-458.217041015625,303.70849609375,0.5049882531166077,0.050000000745058,0.0359705314040184,293.1624450683594,297.1499938964844,293.1499938964844,0.2277094423770904,-4617.4169921875,304.1627502441406,0.9990000128746032,0.4311032295227051,0.3474120199680328,293.3265991210937,297.1499938964844,293.1499938964844,0.002867606235668,-1006.3128051757812,296.7798156738281,0.5049882531166077,0.050000000745058,0.231017455458641,291.1668395996094,291.1499938964844,263.6260986328125,261.7470397949219,281.32568359375,293.93994140625,293.1664733886719,1.0,0.2186678498983383,0.7592766284942627,0.7592766284942627,1.0,1.0,-0.9223294258117676,0.384032666683197,0.5382968187332153,0.1541945338249206,0.0,0.0,0.6090860366821289,39.26972961425781,42.0,5.888008117675781,-11000.05078125,106.15357208251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7023010253906,308.6830444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18052.943359375,18000.0,0.0,0.0,0.2517630755901336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6539567112922668,0.6539633870124817,-6.679622401861707e-06,0.0,0.0002555075334385,0.0,0.0,49.75465393066406,0.0,0.0,0.0,0.4260527193546295,4.0,0.0,1.0
663240,293.1412048339844,297.1499938964844,293.1499938964844,0.0519663318991661,-1399.8436279296875,304.1490783691406,0.6846335530281067,0.1160259917378425,0.1054538041353225,294.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1669311523437,0.5049882531166077,0.050000000745058,0.0487011857330799,293.2327880859375,297.1499938964844,293.1499938964844,0.0106403836980462,-458.217041015625,303.70849609375,0.5049882531166077,0.050000000745058,0.0359705314040184,293.1624450683594,297.1499938964844,293.1499938964844,0.2277094423770904,-4617.4169921875,304.1627502441406,0.9990000128746032,0.4311032295227051,0.3474120199680328,293.3265991210937,297.1499938964844,293.1499938964844,0.002867606235668,-1006.3128051757812,296.7798156738281,0.5049882531166077,0.050000000745058,0.231017455458641,291.1668395996094,291.1499938964844,263.6260986328125,261.7470397949219,281.32568359375,293.93994140625,293.1664733886719,1.0,0.2186678498983383,0.7592766284942627,0.7592766284942627,1.0,1.0,-0.9223294258117676,0.384032666683197,0.5382968187332153,0.1541945338249206,0.0,0.0,0.6090860366821289,39.26972961425781,42.0,5.888008117675781,-11000.05078125,106.15357208251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7023010253906,308.6830444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18052.943359375,18000.0,0.0,0.0,0.2517630755901336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6539567112922668,0.6539633870124817,-6.679622401861707e-06,0.0,0.0002555075334385,0.0,0.0,49.75465393066406,0.0,0.0,0.0,0.4260527193546295,4.0,0.0,1.0
663300,293.140380859375,297.1499938964844,293.1499938964844,0.0521798357367515,-1403.4395751953125,304.1488342285156,0.6846231818199158,0.1162972599267959,0.1056995838880539,294.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1649169921875,0.5045731067657471,0.050000000745058,0.0487072356045246,293.23046875,297.1499938964844,293.1499938964844,0.0106299808248877,-458.044189453125,303.70025634765625,0.5045731067657471,0.050000000745058,0.0359749980270862,293.16082763671875,297.1499938964844,293.1499938964844,0.2283033728599548,-4628.12451171875,304.15936279296875,0.9990000128746032,0.4312632381916046,0.3482365310192108,293.3255920410156,297.1499938964844,293.1499938964844,0.0028460787143558,-998.9262084960938,296.7505187988281,0.5045731067657471,0.050000000745058,0.2310461550951004,291.1643371582031,291.1499938964844,263.61407470703125,261.73931884765625,281.30841064453125,293.9263000488281,293.163330078125,1.0,0.2190967351198196,0.7593050003051758,0.7593050003051758,1.0,1.0,-0.9236604571342468,0.3847236633300781,0.5389367938041687,0.1541819423437118,0.0,0.0,0.6083737015724182,39.4316291809082,42.0,-2.541475772857666,-11018.416015625,106.69001770019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7382202148437,308.6989440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18042.197265625,18000.0,0.0,0.0,0.2522627413272857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6518130302429199,0.6518197059631348,-6.660194685537135e-06,0.0,0.0002560146094765,0.0,0.0,49.41048431396485,0.0,0.0,0.0,0.4252045750617981,4.0,0.0,1.0
663360,293.1395874023437,297.1499938964844,293.1499938964844,0.0524155274033546,-1407.4327392578125,304.14862060546875,0.684195876121521,0.1165745183825492,0.1059560850262641,294.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1607360839844,0.5038445591926575,0.050000000745058,0.0487179607152938,293.2281188964844,297.1499938964844,293.1499938964844,0.0106240110471844,-458.0171508789063,303.6923828125,0.5038445591926575,0.050000000745058,0.035982921719551,293.1604919433594,297.1499938964844,293.1499938964844,0.2294486761093139,-4647.92236328125,304.15557861328125,0.9990000128746032,0.4311969578266144,0.349694162607193,293.3246154785156,297.1499938964844,293.1499938964844,0.0028253979980945,-991.9087524414062,296.7201232910156,0.5038445591926575,0.050000000745058,0.2310970276594162,291.1597595214844,291.1499938964844,263.60174560546875,261.7313232421875,281.2926940917969,293.9161071777344,293.1582946777344,1.0,0.2198032736778259,0.7592821717262268,0.7592821717262268,1.0,1.0,-0.925800621509552,0.385759562253952,0.5400410890579224,0.1543343663215637,0.0,0.0,0.6081752181053162,39.720829010009766,45.0,-9.273113250732422,-11045.8486328125,107.6007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7738037109375,308.71661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.783203125,18000.0,0.0,0.0,0.2526945173740387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6505717039108276,0.6505783796310425,-6.646891506534303e-06,0.0,0.0002564527967479,0.0,0.0,49.1997299194336,0.0,0.0,0.0,0.4246959686279297,4.0,0.0,1.0
663420,293.1381225585937,297.1499938964844,293.1499938964844,0.0529322773218154,-1416.2308349609375,304.1482238769531,0.6822596788406372,0.1171396300196647,0.1064930483698844,294.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.14813232421875,0.50159752368927,0.050000000745058,0.0487519614398479,293.22344970703125,297.1499938964844,293.1499938964844,0.0106223104521632,-458.2883911132813,303.6777038574219,0.50159752368927,0.050000000745058,0.036008033901453,293.1632995605469,297.1499938964844,293.1499938964844,0.2331832349300384,-4711.06494140625,304.1474914550781,0.9990000128746032,0.4303672611713409,0.3542757034301758,293.3227844238281,297.1499938964844,293.1499938964844,0.0027858978137373,-978.6527099609376,296.6571960449219,0.50159752368927,0.050000000745058,0.2312583178281784,291.14666748046875,291.1499938964844,263.5762939453125,261.71466064453125,281.2655639648437,293.9049377441406,293.1447448730469,1.0,0.221948429942131,0.7592365741729736,0.7592365741729736,1.0,1.0,-0.9322075247764589,0.3887445032596588,0.5434629917144775,0.1551117897033691,0.0,0.0,0.6094556450843811,40.64092254638672,48.0,-17.898069381713867,-11125.552734375,110.43426513671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8349304199219,308.75274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.9140625,18000.0,0.0,0.0,0.2534593939781189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6513192653656006,0.6513259410858154,-6.644011136813788e-06,0.0,0.0002572290541138,0.0,0.0,49.26228713989258,0.0,0.0,0.0,0.4249115884304046,4.0,0.0,1.0
663480,293.1381225585937,297.1499938964844,293.1499938964844,0.0529322773218154,-1416.2308349609375,304.1482238769531,0.6822596788406372,0.1171396300196647,0.1064930483698844,294.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.14813232421875,0.50159752368927,0.050000000745058,0.0487519614398479,293.22344970703125,297.1499938964844,293.1499938964844,0.0106223104521632,-458.2883911132813,303.6777038574219,0.50159752368927,0.050000000745058,0.036008033901453,293.1632995605469,297.1499938964844,293.1499938964844,0.2331832349300384,-4711.06494140625,304.1474914550781,0.9990000128746032,0.4303672611713409,0.3542757034301758,293.3227844238281,297.1499938964844,293.1499938964844,0.0027858978137373,-978.6527099609376,296.6571960449219,0.50159752368927,0.050000000745058,0.2312583178281784,291.14666748046875,291.1499938964844,263.5762939453125,261.71466064453125,281.2655639648437,293.9049377441406,293.1447448730469,1.0,0.221948429942131,0.7592365741729736,0.7592365741729736,1.0,1.0,-0.9322075247764589,0.3887445032596588,0.5434629917144775,0.1551117897033691,0.0,0.0,0.6094556450843811,40.64092254638672,48.0,-17.898069381713867,-11125.552734375,110.43426513671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8349304199219,308.75274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.9140625,18000.0,0.0,0.0,0.2534593939781189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6513192653656006,0.6513259410858154,-6.644011136813788e-06,0.0,0.0002572290541138,0.0,0.0,49.26228713989258,0.0,0.0,0.0,0.4249115884304046,4.0,0.0,1.0
663540,293.13677978515625,297.1499938964844,293.1499938964844,0.053481999784708,-1425.61962890625,304.1479187011719,0.6791659593582153,0.1177090108394622,0.1070501804351806,294.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1327819824219,0.4985420107841491,0.050000000745058,0.0488004796206951,293.2188720703125,297.1499938964844,293.1499938964844,0.0106303263455629,-458.8509216308594,303.6643371582031,0.4985420107841491,0.050000000745058,0.0360438674688339,293.1703491210937,297.1499938964844,293.1499938964844,0.2385239750146865,-4799.9658203125,304.1394348144531,0.9990000128746032,0.4286112189292907,0.3607127070426941,293.3211669921875,297.1499938964844,293.1499938964844,0.0027476996183395,-965.9154052734376,296.5927734375,0.4985420107841491,0.050000000745058,0.2314884662628173,291.13116455078125,291.1499938964844,263.54998779296875,261.6972351074219,281.2439880371094,293.9046936035156,293.1291198730469,1.0,0.2249118238687515,0.7591909170150757,0.7591909170150757,1.0,1.0,-0.9409785866737366,0.3927323520183563,0.5482462644577026,0.1564599573612213,0.0,0.0,0.6129968762397766,41.95635223388672,51.0,-21.512924194335938,-11232.884765625,114.45639038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87176513671875,308.78326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.908203125,18000.0,0.0,0.0,0.2542685270309448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6566668748855591,0.6566735506057739,-6.6767597672878765e-06,0.0,0.0002580502186901,0.0,0.0,50.02853775024414,0.0,0.0,0.0,0.4269090592861175,4.0,0.0,1.0
663600,293.13677978515625,297.1499938964844,293.1499938964844,0.053481999784708,-1425.61962890625,304.1479187011719,0.6791659593582153,0.1177090108394622,0.1070501804351806,294.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1327819824219,0.4985420107841491,0.050000000745058,0.0488004796206951,293.2188720703125,297.1499938964844,293.1499938964844,0.0106303263455629,-458.8509216308594,303.6643371582031,0.4985420107841491,0.050000000745058,0.0360438674688339,293.1703491210937,297.1499938964844,293.1499938964844,0.2385239750146865,-4799.9658203125,304.1394348144531,0.9990000128746032,0.4286112189292907,0.3607127070426941,293.3211669921875,297.1499938964844,293.1499938964844,0.0027476996183395,-965.9154052734376,296.5927734375,0.4985420107841491,0.050000000745058,0.2314884662628173,291.13116455078125,291.1499938964844,263.54998779296875,261.6972351074219,281.2439880371094,293.9046936035156,293.1291198730469,1.0,0.2249118238687515,0.7591909170150757,0.7591909170150757,1.0,1.0,-0.9409785866737366,0.3927323520183563,0.5482462644577026,0.1564599573612213,0.0,0.0,0.6129968762397766,41.95635223388672,51.0,-21.512924194335938,-11232.884765625,114.45639038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87176513671875,308.78326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.908203125,18000.0,0.0,0.0,0.2542685270309448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6566668748855591,0.6566735506057739,-6.6767597672878765e-06,0.0,0.0002580502186901,0.0,0.0,50.02853775024414,0.0,0.0,0.0,0.4269090592861175,4.0,0.0,1.0
663660,293.1356506347656,297.1499938964844,293.1499938964844,0.0540418028831481,-1435.1904296875,304.1476745605469,0.6752303242683411,0.1182758286595344,0.1076176762580871,294.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1170349121094,0.4949271082878113,0.050000000745058,0.0488612949848175,293.2143249511719,297.1499938964844,293.1499938964844,0.0106454286724329,-459.6007385253906,303.6524353027344,0.4949271082878113,0.050000000745058,0.0360887870192527,293.1809387207031,297.1499938964844,293.1499938964844,0.2451459020376205,-4908.890625,304.1319580078125,0.9990000128746032,0.4259557723999023,0.3686229288578033,293.3197937011719,297.1499938964844,293.1499938964844,0.0027100623119622,-953.3526611328124,296.5279235839844,0.4949271082878113,0.050000000745058,0.2317769527435302,291.1154479980469,291.1499938964844,263.5230407714844,261.67919921875,281.2281494140625,293.9137878417969,293.113525390625,1.0,0.2285294532775879,0.7590362429618835,0.7590362429618835,1.0,1.0,-0.951626181602478,0.3974874317646026,0.5541387796401978,0.1583036482334137,0.0,0.0,0.6186589598655701,43.60687255859375,39.0,-21.83442687988281,-11361.197265625,119.51174926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.876708984375,308.80230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17902.13671875,18000.0,0.0,0.0,0.2553127408027649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6665486693382263,0.6665554046630859,-6.746489816578105e-06,0.0,0.0002591099764686,0.0,0.0,51.519309997558594,0.0,0.0,0.0,0.4306971132755279,4.0,0.0,1.0
663720,293.1356506347656,297.1499938964844,293.1499938964844,0.0540418028831481,-1435.1904296875,304.1476745605469,0.6752303242683411,0.1182758286595344,0.1076176762580871,294.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1170349121094,0.4949271082878113,0.050000000745058,0.0488612949848175,293.2143249511719,297.1499938964844,293.1499938964844,0.0106454286724329,-459.6007385253906,303.6524353027344,0.4949271082878113,0.050000000745058,0.0360887870192527,293.1809387207031,297.1499938964844,293.1499938964844,0.2451459020376205,-4908.890625,304.1319580078125,0.9990000128746032,0.4259557723999023,0.3686229288578033,293.3197937011719,297.1499938964844,293.1499938964844,0.0027100623119622,-953.3526611328124,296.5279235839844,0.4949271082878113,0.050000000745058,0.2317769527435302,291.1154479980469,291.1499938964844,263.5230407714844,261.67919921875,281.2281494140625,293.9137878417969,293.113525390625,1.0,0.2285294532775879,0.7590362429618835,0.7590362429618835,1.0,1.0,-0.951626181602478,0.3974874317646026,0.5541387796401978,0.1583036482334137,0.0,0.0,0.6186589598655701,43.60687255859375,39.0,-21.83442687988281,-11361.197265625,119.51174926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.876708984375,308.80230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17902.13671875,18000.0,0.0,0.0,0.2553127408027649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6665486693382263,0.6665554046630859,-6.746489816578105e-06,0.0,0.0002591099764686,0.0,0.0,51.519309997558594,0.0,0.0,0.0,0.4306971132755279,4.0,0.0,1.0
