time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663780,293.1344299316406,297.1499938964844,293.1499938964844,0.0544620938599109,-1442.2352294921875,304.14776611328125,0.6786523461341858,0.1188868433237075,0.1081253439188003,294.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.11065673828125,0.4965138733386993,0.050000000745058,0.0488341301679611,293.2093811035156,297.1499938964844,293.1499938964844,0.0106233824044466,-459.0810546875,303.6436767578125,0.4965138733386993,0.050000000745058,0.0360687226057052,293.1869506835937,297.1499938964844,293.1499938964844,0.2427991926670074,-4867.86328125,304.14239501953125,0.9990000128746032,0.4239215552806854,0.3651131391525268,293.3184814453125,297.1499938964844,293.1499938964844,0.0026662549935281,-938.0870361328124,296.4703369140625,0.4965138733386993,0.050000000745058,0.231648102402687,291.11163330078125,291.1499938964844,263.49560546875,261.6607360839844,281.2107849121094,293.905029296875,293.1138916015625,1.0,0.2265255898237228,0.7588815093040466,0.7588815093040466,1.0,1.0,-0.94781893491745,0.3958829939365387,0.5519359111785889,0.1572857499122619,0.0,0.0,0.6244155168533325,42.87324523925781,27.0,4.219130992889404,-11393.9375,117.4609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8631286621094,308.8529968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17884.646484375,18000.0,0.0,0.0,0.2565711140632629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6793690919876099,0.6793758869171143,-6.847316399216652e-06,0.0,0.0002603870816528,0.0,0.0,53.55699157714844,0.0,0.0,0.0,0.4356740713119507,4.0,0.0,1.0
663840,293.1344299316406,297.1499938964844,293.1499938964844,0.0544620938599109,-1442.2352294921875,304.14776611328125,0.6786523461341858,0.1188868433237075,0.1081253439188003,294.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.11065673828125,0.4965138733386993,0.050000000745058,0.0488341301679611,293.2093811035156,297.1499938964844,293.1499938964844,0.0106233824044466,-459.0810546875,303.6436767578125,0.4965138733386993,0.050000000745058,0.0360687226057052,293.1869506835937,297.1499938964844,293.1499938964844,0.2427991926670074,-4867.86328125,304.14239501953125,0.9990000128746032,0.4239215552806854,0.3651131391525268,293.3184814453125,297.1499938964844,293.1499938964844,0.0026662549935281,-938.0870361328124,296.4703369140625,0.4965138733386993,0.050000000745058,0.231648102402687,291.11163330078125,291.1499938964844,263.49560546875,261.6607360839844,281.2107849121094,293.905029296875,293.1138916015625,1.0,0.2265255898237228,0.7588815093040466,0.7588815093040466,1.0,1.0,-0.94781893491745,0.3958829939365387,0.5519359111785889,0.1572857499122619,0.0,0.0,0.6244155168533325,42.87324523925781,27.0,4.219130992889404,-11393.9375,117.4609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8631286621094,308.8529968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17884.646484375,18000.0,0.0,0.0,0.2565711140632629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6793690919876099,0.6793758869171143,-6.847316399216652e-06,0.0,0.0002603870816528,0.0,0.0,53.55699157714844,0.0,0.0,0.0,0.4356740713119507,4.0,0.0,1.0
663900,293.1337280273437,297.1499938964844,293.1499938964844,0.0545687936246395,-1443.827392578125,304.1479797363281,0.6831309795379639,0.1192184463143348,0.1083725467324256,294.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1211853027344,0.4992323815822601,0.050000000745058,0.0487892627716064,293.20672607421875,297.1499938964844,293.1499938964844,0.0105896610766649,-457.9803466796875,303.6409912109375,0.4992323815822601,0.050000000745058,0.0360355824232101,293.1840209960937,297.1499938964844,293.1499938964844,0.238049641251564,-4788.18505859375,304.1524353027344,0.9990000128746032,0.4240219295024872,0.3592376708984375,293.3177185058594,297.1499938964844,293.1499938964844,0.0026400091592222,-928.400146484375,296.45037841796875,0.4992323815822601,0.050000000745058,0.2314352542161941,291.1239624023437,291.1499938964844,263.4817810058594,261.6513977050781,281.1937561035156,293.8812255859375,293.1281433105469,1.0,0.2238181978464126,0.758804202079773,0.758804202079773,1.0,1.0,-0.9407168030738832,0.3928199112415313,0.5478968620300293,0.1556849926710128,0.0,0.0,0.6249535083770752,41.656768798828125,27.0,24.27499961853028,-11366.509765625,113.91790008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8646545410156,308.8867492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17922.07421875,18000.0,0.0,0.0,0.2571297585964203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6831654906272888,0.6831724047660828,-6.887191830173833e-06,0.0,0.0002609539951663,0.0,0.0,54.23158645629883,0.0,0.0,0.0,0.4372094571590423,4.0,0.0,1.0
663960,293.13299560546875,297.1499938964844,293.1499938964844,0.0546349734067916,-1444.661376953125,304.1482238769531,0.6893260478973389,0.119569718837738,0.1086206585168838,294.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1385192871094,0.5031725168228149,0.050000000745058,0.0487279631197452,293.2039794921875,297.1499938964844,293.1499938964844,0.0105461757630109,-456.5154724121094,303.6393127441406,0.5031725168228149,0.050000000745058,0.0359903052449226,293.1769104003906,297.1499938964844,293.1499938964844,0.2313401401042938,-4675.9931640625,304.1641845703125,0.9990000128746032,0.4249865710735321,0.3510508239269256,293.3168334960937,297.1499938964844,293.1499938964844,0.0026117821689695,-917.8118896484376,296.4345703125,0.5031725168228149,0.050000000745058,0.2311444729566574,291.1424255371094,291.1499938964844,263.4678955078125,261.6420288085937,281.1708679199219,293.8446044921875,293.1479187011719,1.0,0.2201067358255386,0.7587559819221497,0.7587559819221497,1.0,1.0,-0.930713415145874,0.3884994387626648,0.5422139763832092,0.1534946709871292,0.0,0.0,0.6236280202865601,39.993141174316406,30.0,41.58790969848633,-11308.75,109.083740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8788452148437,308.923583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.396484375,18000.0,0.0,0.0,0.257546603679657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6834972500801086,0.6835041642189026,-6.903134817548562e-06,0.0,0.0002613770775496,0.0,0.0,54.367950439453125,0.0,0.0,0.0,0.4374305605888366,4.0,0.0,1.0
664020,293.13153076171875,297.1499938964844,293.1499938964844,0.0548334755003452,-1447.471923828125,304.1484680175781,0.6975704431533813,0.1202981248497963,0.1092001721262931,294.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1776733398437,0.5081214904785156,0.050000000745058,0.0486570224165916,293.19842529296875,297.1499938964844,293.1499938964844,0.0104796467348933,-454.16497802734375,303.6376037597656,0.5081214904785156,0.050000000745058,0.0359379090368747,293.1578369140625,297.1499938964844,293.1499938964844,0.2228322625160217,-4534.6396484375,304.1732177734375,0.9990000128746032,0.4281736314296722,0.3413296341896057,293.31475830078125,297.1499938964844,293.1499938964844,0.0025578239001333,-897.5745849609375,296.40533447265625,0.5081214904785156,0.050000000745058,0.2308079600334167,291.18072509765625,291.1499938964844,263.44012451171875,261.6232604980469,281.1169128417969,293.7646484375,293.1839294433594,1.0,0.2162309139966964,0.7586596012115479,0.7586596012115479,1.0,1.0,-0.9191847443580629,0.3835784792900085,0.5356062650680542,0.1508265733718872,0.0,0.0,0.6167660355567932,38.06650161743164,33.0,42.43458938598633,-11224.607421875,103.60823822021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9457397460937,308.9650573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18102.673828125,18000.0,0.0,0.0,0.2578416764736175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6737110614776611,0.6737179160118103,-6.8501335590553936e-06,0.0,0.0002616764977574,0.0,0.0,52.9407844543457,0.0,0.0,0.0,0.4338236451148987,4.0,0.0,1.0
664080,293.13153076171875,297.1499938964844,293.1499938964844,0.0548334755003452,-1447.471923828125,304.1484680175781,0.6975704431533813,0.1202981248497963,0.1092001721262931,294.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1776733398437,0.5081214904785156,0.050000000745058,0.0486570224165916,293.19842529296875,297.1499938964844,293.1499938964844,0.0104796467348933,-454.16497802734375,303.6376037597656,0.5081214904785156,0.050000000745058,0.0359379090368747,293.1578369140625,297.1499938964844,293.1499938964844,0.2228322625160217,-4534.6396484375,304.1732177734375,0.9990000128746032,0.4281736314296722,0.3413296341896057,293.31475830078125,297.1499938964844,293.1499938964844,0.0025578239001333,-897.5745849609375,296.40533447265625,0.5081214904785156,0.050000000745058,0.2308079600334167,291.18072509765625,291.1499938964844,263.44012451171875,261.6232604980469,281.1169128417969,293.7646484375,293.1839294433594,1.0,0.2162309139966964,0.7586596012115479,0.7586596012115479,1.0,1.0,-0.9191847443580629,0.3835784792900085,0.5356062650680542,0.1508265733718872,0.0,0.0,0.6167660355567932,38.06650161743164,33.0,42.43458938598633,-11224.607421875,103.60823822021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9457397460937,308.9650573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18102.673828125,18000.0,0.0,0.0,0.2578416764736175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6737110614776611,0.6737179160118103,-6.8501335590553936e-06,0.0,0.0002616764977574,0.0,0.0,52.9407844543457,0.0,0.0,0.0,0.4338236451148987,4.0,0.0,1.0
664140,293.1300354003906,297.1499938964844,293.1499938964844,0.0552617646753788,-1454.521728515625,304.14825439453125,0.7026470303535461,0.1210676059126854,0.1098479181528091,294.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.19287109375,0.5107579827308655,0.050000000745058,0.0486217960715293,293.1927795410156,297.1499938964844,293.1499938964844,0.0104550262913107,-453.3214721679688,303.63690185546875,0.5107579827308655,0.050000000745058,0.0359118953347206,293.1422424316406,297.1499938964844,293.1499938964844,0.2185144871473312,-4464.16015625,304.1724853515625,0.9990000128746032,0.4311483502388,0.3363984227180481,293.3122863769531,297.1499938964844,293.1499938964844,0.0025126466061919,-881.3683471679688,296.36285400390625,0.5107579827308655,0.050000000745058,0.2306408733129501,291.1934509277344,291.1499938964844,263.4125061035156,261.60455322265625,281.0712280273437,293.70465087890625,293.1937255859375,1.0,0.2142618298530578,0.7585632801055908,0.7585632801055908,1.0,1.0,-0.9137681126594543,0.3813070952892303,0.5324610471725464,0.1494529694318771,0.0,0.0,0.609882652759552,37.111549377441406,36.0,17.302949905395508,-11170.53515625,100.9987335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0418701171875,308.9941101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18130.759765625,18000.0,0.0,0.0,0.2575097978115082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6592951416969299,0.6593018770217896,-6.739793207088951e-06,0.0,0.0002613397082313,0.0,0.0,50.68831253051758,0.0,0.0,0.0,0.4282868206501007,4.0,0.0,1.0
664200,293.1300354003906,297.1499938964844,293.1499938964844,0.0552617646753788,-1454.521728515625,304.14825439453125,0.7026470303535461,0.1210676059126854,0.1098479181528091,294.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.19287109375,0.5107579827308655,0.050000000745058,0.0486217960715293,293.1927795410156,297.1499938964844,293.1499938964844,0.0104550262913107,-453.3214721679688,303.63690185546875,0.5107579827308655,0.050000000745058,0.0359118953347206,293.1422424316406,297.1499938964844,293.1499938964844,0.2185144871473312,-4464.16015625,304.1724853515625,0.9990000128746032,0.4311483502388,0.3363984227180481,293.3122863769531,297.1499938964844,293.1499938964844,0.0025126466061919,-881.3683471679688,296.36285400390625,0.5107579827308655,0.050000000745058,0.2306408733129501,291.1934509277344,291.1499938964844,263.4125061035156,261.60455322265625,281.0712280273437,293.70465087890625,293.1937255859375,1.0,0.2142618298530578,0.7585632801055908,0.7585632801055908,1.0,1.0,-0.9137681126594543,0.3813070952892303,0.5324610471725464,0.1494529694318771,0.0,0.0,0.609882652759552,37.111549377441406,36.0,17.302949905395508,-11170.53515625,100.9987335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0418701171875,308.9941101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18130.759765625,18000.0,0.0,0.0,0.2575097978115082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6592951416969299,0.6593018770217896,-6.739793207088951e-06,0.0,0.0002613397082313,0.0,0.0,50.68831253051758,0.0,0.0,0.0,0.4282868206501007,4.0,0.0,1.0
664260,293.1285705566406,297.1499938964844,293.1499938964844,0.0558526329696178,-1464.55810546875,304.1478576660156,0.7052215337753296,0.1218717396259307,0.1105543375015258,294.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.18975830078125,0.5114837288856506,0.050000000745058,0.0486123971641063,293.18719482421875,297.1499938964844,293.1499938964844,0.0104591362178325,-453.4990539550781,303.6373291015625,0.5114837288856506,0.050000000745058,0.0359049513936042,293.1321105957031,297.1499938964844,293.1499938964844,0.2173289358615875,-4446.462890625,304.1669006347656,0.9990000128746032,0.4334057569503784,0.3350699543952942,293.3096618652344,297.1499938964844,293.1499938964844,0.002474013948813,-868.0446166992188,296.3112487792969,0.5114837288856506,0.050000000745058,0.2305962741374969,291.1888122558594,291.1499938964844,263.3851928710937,261.5861511230469,281.0345764160156,293.66510009765625,293.187255859375,1.0,0.2138673961162567,0.7586296200752258,0.7586296200752258,1.0,1.0,-0.9129470586776732,0.3810432255268097,0.5319038033485413,0.1490642428398132,0.0,0.0,0.6048765182495117,36.86026763916016,39.0,-5.623281002044678,-11157.2841796875,100.44020080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1424255371094,309.0242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18106.041015625,18000.0,0.0,0.0,0.2567329108715057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6472852826118469,0.647291898727417,-6.638914783252403e-06,0.0,0.0002605512854643,0.0,0.0,48.80409240722656,0.0,0.0,0.0,0.4235907793045044,4.0,0.0,1.0
664320,293.1285705566406,297.1499938964844,293.1499938964844,0.0558526329696178,-1464.55810546875,304.1478576660156,0.7052215337753296,0.1218717396259307,0.1105543375015258,294.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.18975830078125,0.5114837288856506,0.050000000745058,0.0486123971641063,293.18719482421875,297.1499938964844,293.1499938964844,0.0104591362178325,-453.4990539550781,303.6373291015625,0.5114837288856506,0.050000000745058,0.0359049513936042,293.1321105957031,297.1499938964844,293.1499938964844,0.2173289358615875,-4446.462890625,304.1669006347656,0.9990000128746032,0.4334057569503784,0.3350699543952942,293.3096618652344,297.1499938964844,293.1499938964844,0.002474013948813,-868.0446166992188,296.3112487792969,0.5114837288856506,0.050000000745058,0.2305962741374969,291.1888122558594,291.1499938964844,263.3851928710937,261.5861511230469,281.0345764160156,293.66510009765625,293.187255859375,1.0,0.2138673961162567,0.7586296200752258,0.7586296200752258,1.0,1.0,-0.9129470586776732,0.3810432255268097,0.5319038033485413,0.1490642428398132,0.0,0.0,0.6048765182495117,36.86026763916016,39.0,-5.623281002044678,-11157.2841796875,100.44020080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1424255371094,309.0242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18106.041015625,18000.0,0.0,0.0,0.2567329108715057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6472852826118469,0.647291898727417,-6.638914783252403e-06,0.0,0.0002605512854643,0.0,0.0,48.80409240722656,0.0,0.0,0.0,0.4235907793045044,4.0,0.0,1.0
664380,293.1274719238281,297.1499938964844,293.1499938964844,0.0564057640731334,-1474.072509765625,304.1474914550781,0.7057241201400757,0.1225277185440063,0.1111487373709678,294.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1784362792969,0.5108711123466492,0.050000000745058,0.0486203245818614,293.18280029296875,297.1499938964844,293.1499938964844,0.0104779098182916,-454.1771545410156,303.6385192871094,0.5108711123466492,0.050000000745058,0.0359108075499534,293.1282043457031,297.1499938964844,293.1499938964844,0.2182671129703521,-4463.87255859375,304.1606140136719,0.9990000128746032,0.4345605671405792,0.3361905217170715,293.3075866699219,297.1499938964844,293.1499938964844,0.0024460891727358,-858.7020874023438,296.265380859375,0.5108711123466492,0.050000000745058,0.2306338846683502,291.1766967773437,291.1499938964844,263.3637390136719,261.5717163085937,281.0115051269531,293.6461486816406,293.1742248535156,1.0,0.2145039737224578,0.7586826682090759,0.7586826682090759,1.0,1.0,-0.9150660634040833,0.3820268809795379,0.5330392122268677,0.1493525505065918,0.0,0.0,0.6029592156410217,37.08071517944336,39.0,-18.86855697631836,-11176.3818359375,101.21772003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21075439453125,309.04693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.099609375,18000.0,0.0,0.0,0.2559588551521301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413437724113464,0.6413503289222717,-6.583614776900504e-06,0.0,0.0002597657148726,0.0,0.0,47.85624694824219,0.0,0.0,0.0,0.4212227463722229,4.0,0.0,1.0
664440,293.127197265625,297.1499938964844,293.1499938964844,0.0565512776374816,-1476.5858154296875,304.1473999023437,0.7056615948677063,0.122692234814167,0.1112999618053436,294.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1747741699219,0.5105764269828796,0.050000000745058,0.0486241690814495,293.18170166015625,297.1499938964844,293.1499938964844,0.0104842539876699,-454.4013977050781,303.6389465332031,0.5105764269828796,0.050000000745058,0.0359136462211608,293.12774658203125,297.1499938964844,293.1499938964844,0.2187260538339615,-4471.94970703125,304.1589050292969,0.9990000128746032,0.4347540140151977,0.3367326557636261,293.3070678710937,297.1499938964844,293.1499938964844,0.0024394139181822,-856.496337890625,296.2535095214844,0.5105764269828796,0.050000000745058,0.2306521236896515,291.17291259765625,291.1499938964844,263.3584289550781,261.56817626953125,281.00653076171875,293.6429443359375,293.1702880859375,1.0,0.2147773206233978,0.7586959004402161,0.7586959004402161,1.0,1.0,-0.9159279465675354,0.3824149966239929,0.5335129499435425,0.1494984030723571,0.0,0.0,0.6028019785881042,37.18667602539063,42.0,-21.360557556152344,-11185.1005859375,101.56019592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22491455078125,309.0520324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18055.8671875,18000.0,0.0,0.0,0.2557631433010101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6404775381088257,0.640484094619751,-6.574331564479508e-06,0.0,0.0002595670812297,0.0,0.0,47.71188354492188,0.0,0.0,0.0,0.4208662509918213,4.0,0.0,1.0
664500,293.1265869140625,297.1499938964844,293.1499938964844,0.0569233112037181,-1483.024658203125,304.1471862792969,0.7052034735679626,0.1231029406189918,0.1116810739040374,294.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.16473388671875,0.50961834192276,0.050000000745058,0.0486368164420127,293.17901611328125,297.1499938964844,293.1499938964844,0.01050247810781,-455.0365295410156,303.6402893066406,0.50961834192276,0.050000000745058,0.0359229855239391,293.12762451171875,297.1499938964844,293.1499938964844,0.2202314138412475,-4498.037109375,304.154541015625,0.9990000128746032,0.4350640475749969,0.3385095000267029,293.3058776855469,297.1499938964844,293.1499938964844,0.0024231176357716,-851.142578125,296.2232666015625,0.50961834192276,0.050000000745058,0.2307121157646179,291.16259765625,291.1499938964844,263.3453063964844,261.5594177246094,280.995361328125,293.6372375488281,293.15972900390625,1.0,0.2156445086002349,0.758729100227356,0.758729100227356,1.0,1.0,-0.9186158180236816,0.383612722158432,0.535003125667572,0.1499843895435333,0.0,0.0,0.6029914021492004,37.53435516357422,42.0,-26.197811126708984,-11213.4775390625,102.65860748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.253662109375,309.06329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.412109375,18000.0,0.0,0.0,0.2552954256534576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6394758224487305,0.6394823789596558,-6.5598842411418445e-06,0.0,0.000259092397755,0.0,0.0,47.52373504638672,0.0,0.0,0.0,0.4204194247722626,4.0,0.0,1.0
664560,293.1260070800781,297.1499938964844,293.1499938964844,0.0573026165366172,-1489.603515625,304.14703369140625,0.7043544054031372,0.1235115900635719,0.1120648831129074,294.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.15380859375,0.5083813667297363,0.050000000745058,0.0486534759402275,293.1763000488281,297.1499938964844,293.1499938964844,0.010523498058319,-455.755615234375,303.6419982910156,0.5083813667297363,0.050000000745058,0.0359352901577949,293.1287536621094,297.1499938964844,293.1499938964844,0.222201257944107,-4531.71826171875,304.150146484375,0.9990000128746032,0.4351271092891693,0.3408360481262207,293.3047180175781,297.1499938964844,293.1499938964844,0.0024072031956166,-845.9400634765625,296.19256591796875,0.5083813667297363,0.050000000745058,0.2307911366224289,291.15155029296875,291.1499938964844,263.3323974609375,261.5508117675781,280.9861145019531,293.6346435546875,293.1485595703125,1.0,0.2167516648769378,0.7586922645568848,0.7586922645568848,1.0,1.0,-0.9219980239868164,0.3850977420806885,0.5369002819061279,0.1506239920854568,0.0,0.0,0.6039927005767822,37.991546630859375,45.0,-29.227787017822266,-11250.41796875,104.07937622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2719116210937,309.0716552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.064453125,18000.0,0.0,0.0,0.254885733127594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6401318311691284,0.6401383876800537,-6.558118457178352e-06,0.0,0.0002586765913292,0.0,0.0,47.58176040649414,0.0,0.0,0.0,0.4206080734729767,4.0,0.0,1.0
664620,293.1250305175781,297.1499938964844,293.1499938964844,0.0580656230449676,-1502.8641357421875,304.1467590332031,0.7016533613204956,0.1243170201778411,0.112834021449089,294.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1313171386719,0.5052324533462524,0.050000000745058,0.0486976467072963,293.1710510253906,297.1499938964844,293.1499938964844,0.0105716232210397,-457.3576049804688,303.6465759277344,0.5052324533462524,0.050000000745058,0.0359679162502288,293.1344909667969,297.1499938964844,293.1499938964844,0.2273501306772232,-4618.57421875,304.1415405273437,0.9990000128746032,0.4345090985298157,0.3469290137290954,293.3027038574219,297.1499938964844,293.1499938964844,0.0023758949246257,-835.7105712890625,296.1307067871094,0.5052324533462524,0.050000000745058,0.2310006618499755,291.1290283203125,291.1499938964844,263.30731201171875,261.5342712402344,280.9725341796875,293.6376953125,293.1261291503906,1.0,0.2195959091186523,0.7586185336112976,0.7586185336112976,1.0,1.0,-0.9305768013000488,0.3888348340988159,0.5417419672012329,0.1523404419422149,0.0,0.0,0.6083014011383057,39.20186614990234,48.0,-31.15024375915528,-11346.626953125,107.80301666259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2731018066406,309.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17936.228515625,18000.0,0.0,0.0,0.2543692588806152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6462972164154053,0.6463037729263306,-6.592749741685111e-06,0.0,0.0002581524604465,0.0,0.0,48.42913818359375,0.0,0.0,0.0,0.4228645265102386,4.0,0.0,1.0
664680,293.1250305175781,297.1499938964844,293.1499938964844,0.0580656230449676,-1502.8641357421875,304.1467590332031,0.7016533613204956,0.1243170201778411,0.112834021449089,294.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1313171386719,0.5052324533462524,0.050000000745058,0.0486976467072963,293.1710510253906,297.1499938964844,293.1499938964844,0.0105716232210397,-457.3576049804688,303.6465759277344,0.5052324533462524,0.050000000745058,0.0359679162502288,293.1344909667969,297.1499938964844,293.1499938964844,0.2273501306772232,-4618.57421875,304.1415405273437,0.9990000128746032,0.4345090985298157,0.3469290137290954,293.3027038574219,297.1499938964844,293.1499938964844,0.0023758949246257,-835.7105712890625,296.1307067871094,0.5052324533462524,0.050000000745058,0.2310006618499755,291.1290283203125,291.1499938964844,263.30731201171875,261.5342712402344,280.9725341796875,293.6376953125,293.1261291503906,1.0,0.2195959091186523,0.7586185336112976,0.7586185336112976,1.0,1.0,-0.9305768013000488,0.3888348340988159,0.5417419672012329,0.1523404419422149,0.0,0.0,0.6083014011383057,39.20186614990234,48.0,-31.15024375915528,-11346.626953125,107.80301666259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2731018066406,309.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17936.228515625,18000.0,0.0,0.0,0.2543692588806152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6462972164154053,0.6463037729263306,-6.592749741685111e-06,0.0,0.0002581524604465,0.0,0.0,48.42913818359375,0.0,0.0,0.0,0.4228645265102386,4.0,0.0,1.0
664740,293.1242980957031,297.1499938964844,293.1499938964844,0.0588161759078502,-1515.92919921875,304.1465759277344,0.6978863477706909,0.125099778175354,0.1135965958237648,294.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1097412109375,0.5014314651489258,0.050000000745058,0.0487545132637023,293.1659545898437,297.1499938964844,293.1499938964844,0.0106254555284976,-459.0889587402344,303.65252685546875,0.5014314651489258,0.050000000745058,0.0360099151730537,293.1443176269531,297.1499938964844,293.1499938964844,0.2338452041149139,-4726.68701171875,304.133544921875,0.9990000128746032,0.4329157173633575,0.3546192049980163,293.301025390625,297.1499938964844,293.1499938964844,0.0023446148261427,-825.4291381835938,296.0690612792969,0.5014314651489258,0.050000000745058,0.2312704175710678,291.10760498046875,291.1499938964844,263.2833251953125,261.5187072753906,280.96490478515625,293.6504821777344,293.10498046875,1.0,0.2231418937444687,0.7585448026657104,0.7585448026657104,1.0,1.0,-0.9411636590957642,0.3934184908866882,0.5477451682090759,0.1545649319887161,0.0,0.0,0.6154056191444397,40.75807189941406,51.0,-29.705781936645508,-11466.59375,112.57931518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2255249023437,309.0625305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17879.73046875,18000.0,0.0,0.0,0.2544339299201965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6585023403167725,0.6585090160369873,-6.676678367512068e-06,0.0,0.0002582180895842,0.0,0.0,50.22563552856445,0.0,0.0,0.0,0.4275016188621521,4.0,0.0,1.0
664800,293.1242980957031,297.1499938964844,293.1499938964844,0.0588161759078502,-1515.92919921875,304.1465759277344,0.6978863477706909,0.125099778175354,0.1135965958237648,294.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1097412109375,0.5014314651489258,0.050000000745058,0.0487545132637023,293.1659545898437,297.1499938964844,293.1499938964844,0.0106254555284976,-459.0889587402344,303.65252685546875,0.5014314651489258,0.050000000745058,0.0360099151730537,293.1443176269531,297.1499938964844,293.1499938964844,0.2338452041149139,-4726.68701171875,304.133544921875,0.9990000128746032,0.4329157173633575,0.3546192049980163,293.301025390625,297.1499938964844,293.1499938964844,0.0023446148261427,-825.4291381835938,296.0690612792969,0.5014314651489258,0.050000000745058,0.2312704175710678,291.10760498046875,291.1499938964844,263.2833251953125,261.5187072753906,280.96490478515625,293.6504821777344,293.10498046875,1.0,0.2231418937444687,0.7585448026657104,0.7585448026657104,1.0,1.0,-0.9411636590957642,0.3934184908866882,0.5477451682090759,0.1545649319887161,0.0,0.0,0.6154056191444397,40.75807189941406,51.0,-29.705781936645508,-11466.59375,112.57931518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2255249023437,309.0625305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17879.73046875,18000.0,0.0,0.0,0.2544339299201965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6585023403167725,0.6585090160369873,-6.676678367512068e-06,0.0,0.0002582180895842,0.0,0.0,50.22563552856445,0.0,0.0,0.0,0.4275016188621521,4.0,0.0,1.0
664860,293.123779296875,297.1499938964844,293.1499938964844,0.0595405250787735,-1528.548583984375,304.1465148925781,0.6933457255363464,0.1258548349142074,0.1143455281853675,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.09033203125,0.4972196817398071,0.050000000745058,0.0488222725689411,293.1611022949219,297.1499938964844,293.1499938964844,0.010683137923479,-460.8825073242188,303.6597900390625,0.4972196817398071,0.050000000745058,0.0360599644482135,293.1575622558594,297.1499938964844,293.1499938964844,0.2414157837629318,-4851.25732421875,304.1264343261719,0.9990000128746032,0.4303815960884094,0.3635704219341278,293.2997131347656,297.1499938964844,293.1499938964844,0.0023129365872591,-814.9122314453125,296.0082092285156,0.4972196817398071,0.050000000745058,0.2315918505191803,291.08843994140625,291.1499938964844,263.2607116699219,261.5042724609375,280.9632873535156,293.672119140625,293.086181640625,1.0,0.2272454649209976,0.7583708167076111,0.7583708167076111,1.0,1.0,-0.953332543373108,0.3986563384532928,0.5546762347221375,0.1571962237358093,0.0,0.0,0.6249241232872009,42.61042022705078,54.0,-26.514278411865234,-11603.978515625,118.28614807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1324768066406,309.0290222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17827.3828125,18000.0,0.0,0.0,0.2552368640899658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6761518716812134,0.6761586666107178,-6.807883892179234e-06,0.0,0.0002590329677332,0.0,0.0,52.95457077026367,0.0,0.0,0.0,0.4343499541282654,4.0,0.0,1.0
664920,293.123779296875,297.1499938964844,293.1499938964844,0.0595405250787735,-1528.548583984375,304.1465148925781,0.6933457255363464,0.1258548349142074,0.1143455281853675,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.09033203125,0.4972196817398071,0.050000000745058,0.0488222725689411,293.1611022949219,297.1499938964844,293.1499938964844,0.010683137923479,-460.8825073242188,303.6597900390625,0.4972196817398071,0.050000000745058,0.0360599644482135,293.1575622558594,297.1499938964844,293.1499938964844,0.2414157837629318,-4851.25732421875,304.1264343261719,0.9990000128746032,0.4303815960884094,0.3635704219341278,293.2997131347656,297.1499938964844,293.1499938964844,0.0023129365872591,-814.9122314453125,296.0082092285156,0.4972196817398071,0.050000000745058,0.2315918505191803,291.08843994140625,291.1499938964844,263.2607116699219,261.5042724609375,280.9632873535156,293.672119140625,293.086181640625,1.0,0.2272454649209976,0.7583708167076111,0.7583708167076111,1.0,1.0,-0.953332543373108,0.3986563384532928,0.5546762347221375,0.1571962237358093,0.0,0.0,0.6249241232872009,42.61042022705078,54.0,-26.514278411865234,-11603.978515625,118.28614807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1324768066406,309.0290222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17827.3828125,18000.0,0.0,0.0,0.2552368640899658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6761518716812134,0.6761586666107178,-6.807883892179234e-06,0.0,0.0002590329677332,0.0,0.0,52.95457077026367,0.0,0.0,0.0,0.4343499541282654,4.0,0.0,1.0
664980,293.1234741210937,297.1499938964844,293.1499938964844,0.0602314583957195,-1540.589111328125,304.1465148925781,0.6882837414741516,0.1265802979469299,0.1150769591331482,294.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0736389160156,0.4927613139152527,0.050000000745058,0.0488994121551513,293.15643310546875,297.1499938964844,293.1499938964844,0.0107435779646039,-462.6997375488281,303.66827392578125,0.4927613139152527,0.050000000745058,0.0361169390380382,293.1735534667969,297.1499938964844,293.1499938964844,0.2498360872268676,-4988.31494140625,304.12030029296875,0.9990000128746032,0.4269537627696991,0.3734992742538452,293.2987670898437,297.1499938964844,293.1499938964844,0.0022806304041296,-804.0651245117188,295.948486328125,0.4927613139152527,0.050000000745058,0.2319577634334564,291.0720520019531,291.1499938964844,263.2395935058594,261.4911804199219,280.96728515625,293.7022705078125,293.0702209472656,1.0,0.2317850291728973,0.7581968307495117,0.7581968307495117,1.0,1.0,-0.9667269587516784,0.4044102132320404,0.5623167157173157,0.160168781876564,0.0,0.0,0.6364517211914062,44.71699142456055,42.0,-22.59101867675781,-11753.849609375,124.82329559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0017395019531,308.9783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17779.822265625,18000.0,0.0,0.0,0.2568694651126861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6985830068588257,0.6985899806022644,-6.984384981478797e-06,0.0,0.0002606898488011,0.0,0.0,56.61155319213867,0.0,0.0,0.0,0.4432211816310882,4.0,0.0,1.0
665040,293.1234741210937,297.1499938964844,293.1499938964844,0.0602314583957195,-1540.589111328125,304.1465148925781,0.6882837414741516,0.1265802979469299,0.1150769591331482,294.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0736389160156,0.4927613139152527,0.050000000745058,0.0488994121551513,293.15643310546875,297.1499938964844,293.1499938964844,0.0107435779646039,-462.6997375488281,303.66827392578125,0.4927613139152527,0.050000000745058,0.0361169390380382,293.1735534667969,297.1499938964844,293.1499938964844,0.2498360872268676,-4988.31494140625,304.12030029296875,0.9990000128746032,0.4269537627696991,0.3734992742538452,293.2987670898437,297.1499938964844,293.1499938964844,0.0022806304041296,-804.0651245117188,295.948486328125,0.4927613139152527,0.050000000745058,0.2319577634334564,291.0720520019531,291.1499938964844,263.2395935058594,261.4911804199219,280.96728515625,293.7022705078125,293.0702209472656,1.0,0.2317850291728973,0.7581968307495117,0.7581968307495117,1.0,1.0,-0.9667269587516784,0.4044102132320404,0.5623167157173157,0.160168781876564,0.0,0.0,0.6364517211914062,44.71699142456055,42.0,-22.59101867675781,-11753.849609375,124.82329559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0017395019531,308.9783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17779.822265625,18000.0,0.0,0.0,0.2568694651126861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6985830068588257,0.6985899806022644,-6.984384981478797e-06,0.0,0.0002606898488011,0.0,0.0,56.61155319213867,0.0,0.0,0.0,0.4432211816310882,4.0,0.0,1.0
665100,293.1233215332031,297.1499938964844,293.1499938964844,0.0605303011834621,-1545.77734375,304.1466064453125,0.6885274648666382,0.1269469410181045,0.1154066994786262,294.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0671081542969,0.4924544095993042,0.050000000745058,0.0489049032330513,293.1540832519531,297.1499938964844,293.1499938964844,0.010761709883809,-463.2191467285156,303.6732788085937,0.4924544095993042,0.050000000745058,0.0361209958791732,293.1807556152344,297.1499938964844,293.1499938964844,0.2507734000682831,-5002.00048828125,304.1241149902344,0.9990000128746032,0.4252367615699768,0.3741976022720337,293.2983093261719,297.1499938964844,293.1499938964844,0.0022628372535109,-797.9721069335938,295.91998291015625,0.4924544095993042,0.050000000745058,0.231983795762062,291.0660705566406,291.1499938964844,263.22967529296875,261.4851989746094,280.9696655273437,293.7142639160156,293.0655822753906,1.0,0.2317750453948974,0.7581098079681396,0.7581098079681396,1.0,1.0,-0.9680088758468628,0.4049426019191742,0.5630662441253662,0.1604719310998916,0.0,0.0,0.6426702737808228,44.87161636352539,42.0,-13.928142547607422,-11791.564453125,125.3790054321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9282531738281,308.9632263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17759.291015625,18000.0,0.0,0.0,0.2579745650291443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7113039493560791,0.7113110423088074,-7.088652637321502e-06,0.0,0.0002618113940116,0.0,0.0,58.77814865112305,0.0,0.0,0.0,0.4483185410499573,4.0,0.0,1.0
665160,293.12310791015625,297.1499938964844,293.1499938964844,0.0607459768652915,-1549.395263671875,304.1468505859375,0.690892219543457,0.1273257136344909,0.1157223656773567,294.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0682678222656,0.4935872554779053,0.050000000745058,0.0488846972584724,293.15167236328125,297.1499938964844,293.1499938964844,0.0107620479539036,-463.10150146484375,303.6792297363281,0.4935872554779053,0.050000000745058,0.0361060686409473,293.18408203125,297.1499938964844,293.1499938964844,0.2488970011472702,-4969.31591796875,304.1322631835937,0.9990000128746032,0.4241915941238403,0.37162846326828,293.2978515625,297.1499938964844,293.1499938964844,0.0022426086943596,-790.701171875,295.8974609375,0.4935872554779053,0.050000000745058,0.2318879514932632,291.0693664550781,291.1499938964844,263.2202453613281,261.4796142578125,280.96588134765625,293.7130126953125,293.0717163085937,1.0,0.2305243164300918,0.7579935193061829,0.7579935193061829,1.0,1.0,-0.9651492834091188,0.4037036597728729,0.5614456534385681,0.1597897261381149,0.0,0.0,0.647774338722229,44.326656341552734,30.0,5.356058597564697,-11800.43359375,123.81085205078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86004638671875,308.9603271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17761.58203125,18000.0,0.0,0.0,0.2591704726219177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7237507700920105,0.7237579822540283,-7.19763647794025e-06,0.0,0.0002630250819493,0.0,0.0,60.99129104614258,0.0,0.0,0.0,0.4533405005931854,4.0,0.0,1.0
665220,293.12255859375,297.1499938964844,293.1499938964844,0.060981411486864,-1552.9210205078125,304.1474914550781,0.7007394433021545,0.1281222552061081,0.1163327619433403,294.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.097412109375,0.4993411004543304,0.050000000745058,0.0487874709069728,293.1466064453125,297.1499938964844,293.1499938964844,0.0107219470664858,-461.3843688964844,303.69403076171875,0.4993411004543304,0.050000000745058,0.0360342599451541,293.1778259277344,297.1499938964844,293.1499938964844,0.2385802716016769,-4796.0791015625,304.1555480957031,0.9990000128746032,0.4245578348636627,0.3590061664581299,293.2966613769531,297.1499938964844,293.1499938964844,0.002194456057623,-772.6990966796875,295.8695983886719,0.4993411004543304,0.050000000745058,0.2314267605543136,291.1015625,291.1499938964844,263.2027893066406,261.4696960449219,280.9371643066406,293.66796875,293.1072082519531,1.0,0.2247444242238998,0.7577610015869141,0.7577610015869141,1.0,1.0,-0.9499801397323608,0.3971812427043915,0.552798867225647,0.1562485992908477,0.0,0.0,0.6523585319519043,41.689361572265625,33.0,43.80746078491211,-11729.876953125,116.03646850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7640075683594,308.9735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17862.001953125,18000.0,0.0,0.0,0.2615053951740265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7399855256080627,0.7399929165840149,-7.364649718510918e-06,0.0,0.0002653947449289,0.0,0.0,64.11847686767578,0.0,0.0,0.0,0.4600988626480102,4.0,0.0,1.0
665280,293.12255859375,297.1499938964844,293.1499938964844,0.060981411486864,-1552.9210205078125,304.1474914550781,0.7007394433021545,0.1281222552061081,0.1163327619433403,294.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.097412109375,0.4993411004543304,0.050000000745058,0.0487874709069728,293.1466064453125,297.1499938964844,293.1499938964844,0.0107219470664858,-461.3843688964844,303.69403076171875,0.4993411004543304,0.050000000745058,0.0360342599451541,293.1778259277344,297.1499938964844,293.1499938964844,0.2385802716016769,-4796.0791015625,304.1555480957031,0.9990000128746032,0.4245578348636627,0.3590061664581299,293.2966613769531,297.1499938964844,293.1499938964844,0.002194456057623,-772.6990966796875,295.8695983886719,0.4993411004543304,0.050000000745058,0.2314267605543136,291.1015625,291.1499938964844,263.2027893066406,261.4696960449219,280.9371643066406,293.66796875,293.1072082519531,1.0,0.2247444242238998,0.7577610015869141,0.7577610015869141,1.0,1.0,-0.9499801397323608,0.3971812427043915,0.552798867225647,0.1562485992908477,0.0,0.0,0.6523585319519043,41.689361572265625,33.0,43.80746078491211,-11729.876953125,116.03646850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7640075683594,308.9735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17862.001953125,18000.0,0.0,0.0,0.2615053951740265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7399855256080627,0.7399929165840149,-7.364649718510918e-06,0.0,0.0002653947449289,0.0,0.0,64.11847686767578,0.0,0.0,0.0,0.4600988626480102,4.0,0.0,1.0
665340,293.1219177246094,297.1499938964844,293.1499938964844,0.0612055696547031,-1556.1776123046875,304.14794921875,0.7081285715103149,0.1289432644844055,0.1170072853565216,294.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1397399902344,0.5034441351890564,0.050000000745058,0.0487238690257072,293.1413269042969,297.1499938964844,293.1499938964844,0.0106891272589564,-459.7630920410156,303.7114562988281,0.5034441351890564,0.050000000745058,0.0359872840344905,293.1620788574219,297.1499938964844,293.1499938964844,0.2309534251689911,-4669.283203125,304.1659851074219,0.9990000128746032,0.4270486831665039,0.3505007624626159,293.29510498046875,297.1499938964844,293.1499938964844,0.0021459208801388,-754.3838500976562,295.8495788574219,0.5034441351890564,0.050000000745058,0.2311250567436218,291.1433410644531,291.1499938964844,263.1875,261.461669921875,280.8945007324219,293.60009765625,293.1472473144531,1.0,0.2214057892560959,0.7575284838676453,0.7575284838676453,1.0,1.0,-0.9400815367698668,0.3929527997970581,0.5471287369728088,0.153856948018074,0.0,0.0,0.6502894759178162,39.96371078491211,36.0,48.5403938293457,-11666.4638671875,111.07037353515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7386169433594,308.97705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.48046875,18000.0,0.0,0.0,0.2633739709854126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7412588000297546,0.7412661910057068,-7.407645171042532e-06,0.0,0.0002672910923138,0.0,0.0,64.56847381591797,0.0,0.0,0.0,0.4608758985996246,4.0,0.0,1.0
665400,293.1219177246094,297.1499938964844,293.1499938964844,0.0612055696547031,-1556.1776123046875,304.14794921875,0.7081285715103149,0.1289432644844055,0.1170072853565216,294.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1397399902344,0.5034441351890564,0.050000000745058,0.0487238690257072,293.1413269042969,297.1499938964844,293.1499938964844,0.0106891272589564,-459.7630920410156,303.7114562988281,0.5034441351890564,0.050000000745058,0.0359872840344905,293.1620788574219,297.1499938964844,293.1499938964844,0.2309534251689911,-4669.283203125,304.1659851074219,0.9990000128746032,0.4270486831665039,0.3505007624626159,293.29510498046875,297.1499938964844,293.1499938964844,0.0021459208801388,-754.3838500976562,295.8495788574219,0.5034441351890564,0.050000000745058,0.2311250567436218,291.1433410644531,291.1499938964844,263.1875,261.461669921875,280.8945007324219,293.60009765625,293.1472473144531,1.0,0.2214057892560959,0.7575284838676453,0.7575284838676453,1.0,1.0,-0.9400815367698668,0.3929527997970581,0.5471287369728088,0.153856948018074,0.0,0.0,0.6502894759178162,39.96371078491211,36.0,48.5403938293457,-11666.4638671875,111.07037353515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7386169433594,308.97705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.48046875,18000.0,0.0,0.0,0.2633739709854126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7412588000297546,0.7412661910057068,-7.407645171042532e-06,0.0,0.0002672910923138,0.0,0.0,64.56847381591797,0.0,0.0,0.0,0.4608758985996246,4.0,0.0,1.0
665460,293.12127685546875,297.1499938964844,293.1499938964844,0.0616168640553951,-1562.9892578125,304.14794921875,0.7123701572418213,0.1297851055860519,0.117730401456356,294.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1626281738281,0.5054135918617249,0.050000000745058,0.0486949980258941,293.1358642578125,297.1499938964844,293.1499938964844,0.0106943706050515,-459.46240234375,303.730224609375,0.5054135918617249,0.050000000745058,0.0359659604728221,293.1494445800781,297.1499938964844,293.1499938964844,0.2272596359252929,-4608.90234375,304.1666564941406,0.9990000128746032,0.429309219121933,0.3465715944766998,293.293212890625,297.1499938964844,293.1499938964844,0.0021040483843535,-739.0906372070312,295.81787109375,0.5054135918617249,0.050000000745058,0.2309881150722503,291.1641540527344,291.1499938964844,263.1745300292969,261.4556579589844,280.8611145019531,293.5509948730469,293.16571044921875,1.0,0.2198823392391204,0.757559061050415,0.757559061050415,1.0,1.0,-0.9360074400901794,0.3912416398525238,0.544765830039978,0.1528559625148773,0.0,0.0,0.6468247771263123,39.18496322631836,39.0,28.71545791625977,-11632.5966796875,108.94329833984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7629699707031,308.9820251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18059.9765625,18000.0,0.0,0.0,0.2647389769554138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.735198974609375,0.7352063655853271,-7.3665432864800096e-06,0.0,0.0002686764055397,0.0,0.0,63.52776336669922,0.0,0.0,0.0,0.4585426747798919,4.0,0.0,1.0
665520,293.12127685546875,297.1499938964844,293.1499938964844,0.0616168640553951,-1562.9892578125,304.14794921875,0.7123701572418213,0.1297851055860519,0.117730401456356,294.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1626281738281,0.5054135918617249,0.050000000745058,0.0486949980258941,293.1358642578125,297.1499938964844,293.1499938964844,0.0106943706050515,-459.46240234375,303.730224609375,0.5054135918617249,0.050000000745058,0.0359659604728221,293.1494445800781,297.1499938964844,293.1499938964844,0.2272596359252929,-4608.90234375,304.1666564941406,0.9990000128746032,0.429309219121933,0.3465715944766998,293.293212890625,297.1499938964844,293.1499938964844,0.0021040483843535,-739.0906372070312,295.81787109375,0.5054135918617249,0.050000000745058,0.2309881150722503,291.1641540527344,291.1499938964844,263.1745300292969,261.4556579589844,280.8611145019531,293.5509948730469,293.16571044921875,1.0,0.2198823392391204,0.757559061050415,0.757559061050415,1.0,1.0,-0.9360074400901794,0.3912416398525238,0.544765830039978,0.1528559625148773,0.0,0.0,0.6468247771263123,39.18496322631836,39.0,28.71545791625977,-11632.5966796875,108.94329833984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7629699707031,308.9820251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18059.9765625,18000.0,0.0,0.0,0.2647389769554138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.735198974609375,0.7352063655853271,-7.3665432864800096e-06,0.0,0.0002686764055397,0.0,0.0,63.52776336669922,0.0,0.0,0.0,0.4585426747798919,4.0,0.0,1.0
