time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
665580,293.1206359863281,297.1499938964844,293.1499938964844,0.0621659606695175,-1572.411376953125,304.147705078125,0.7142345905303955,0.1306452751159668,0.1184960678219795,294.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1697082519531,0.505660355091095,0.050000000745058,0.0486914552748203,293.1303405761719,297.1499938964844,293.1499938964844,0.0107275675982236,-460.1104431152344,303.7505798339844,0.505660355091095,0.050000000745058,0.0359633415937423,293.1420593261719,297.1499938964844,293.1499938964844,0.2265420258045196,-4598.4873046875,304.1622009277344,0.9990000128746032,0.4308360815048218,0.3460862636566162,293.2911682128906,297.1499938964844,293.1499938964844,0.0020674515981227,-726.0978393554688,295.77764892578125,0.505660355091095,0.050000000745058,0.2309712916612625,291.1698913574219,291.1499938964844,263.1640930175781,261.451904296875,280.8387451171875,293.5214233398437,293.1697998046875,1.0,0.2198663651943206,0.7575896382331848,0.7575896382331848,1.0,1.0,-0.9363150596618652,0.3914015293121338,0.5449135303497314,0.1528633683919906,0.0,0.0,0.643654465675354,39.09732818603516,42.0,8.882994651794434,-11633.474609375,108.87025451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,308.9972229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18067.5,18000.0,0.0,0.0,0.265663206577301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7280649542808533,0.7280722856521606,-7.304854079848155e-06,0.0,0.0002696143928915,0.0,0.0,62.22809982299805,0.0,0.0,0.0,0.4556632041931152,4.0,0.0,1.0
665640,293.1206359863281,297.1499938964844,293.1499938964844,0.0621659606695175,-1572.411376953125,304.147705078125,0.7142345905303955,0.1306452751159668,0.1184960678219795,294.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1697082519531,0.505660355091095,0.050000000745058,0.0486914552748203,293.1303405761719,297.1499938964844,293.1499938964844,0.0107275675982236,-460.1104431152344,303.7505798339844,0.505660355091095,0.050000000745058,0.0359633415937423,293.1420593261719,297.1499938964844,293.1499938964844,0.2265420258045196,-4598.4873046875,304.1622009277344,0.9990000128746032,0.4308360815048218,0.3460862636566162,293.2911682128906,297.1499938964844,293.1499938964844,0.0020674515981227,-726.0978393554688,295.77764892578125,0.505660355091095,0.050000000745058,0.2309712916612625,291.1698913574219,291.1499938964844,263.1640930175781,261.451904296875,280.8387451171875,293.5214233398437,293.1697998046875,1.0,0.2198663651943206,0.7575896382331848,0.7575896382331848,1.0,1.0,-0.9363150596618652,0.3914015293121338,0.5449135303497314,0.1528633683919906,0.0,0.0,0.643654465675354,39.09732818603516,42.0,8.882994651794434,-11633.474609375,108.87025451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,308.9972229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18067.5,18000.0,0.0,0.0,0.265663206577301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7280649542808533,0.7280722856521606,-7.304854079848155e-06,0.0,0.0002696143928915,0.0,0.0,62.22809982299805,0.0,0.0,0.0,0.4556632041931152,4.0,0.0,1.0
665700,293.1203308105469,297.1499938964844,293.1499938964844,0.062479481101036,-1577.864990234375,304.1475524902344,0.7144412994384766,0.131077840924263,0.1188899800181388,294.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1688232421875,0.5052314400672913,0.050000000745058,0.0486976243555545,293.1275634765625,297.1499938964844,293.1499938964844,0.0107526304200291,-460.7157287597656,303.7613220214844,0.5052314400672913,0.050000000745058,0.0359678976237773,293.1404113769531,297.1499938964844,293.1499938964844,0.2271297574043274,-4609.046875,304.1589050292969,0.9990000128746032,0.4312612414360046,0.3469308316707611,293.2901306152344,297.1499938964844,293.1499938964844,0.0020505818538367,-720.2255249023438,295.7550354003906,0.5052314400672913,0.050000000745058,0.2310005575418472,291.16845703125,291.1499938964844,263.1598815917969,261.4508972167969,280.8314208984375,293.5131530761719,293.1677551269531,1.0,0.2203335016965866,0.7576049566268921,0.7576049566268921,1.0,1.0,-0.9378489255905152,0.3920688927173614,0.5457800626754761,0.1531883478164672,0.0,0.0,0.6425551176071167,39.27034378051758,42.0,0.5473577380180359,-11646.5322265625,109.47767639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8453063964844,309.0072021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18059.4296875,18000.0,0.0,0.0,0.2660024464130401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7250881791114807,0.7250954508781433,-7.276761152752442e-06,0.0,0.0002699586621019,0.0,0.0,61.675086975097656,0.0,0.0,0.0,0.4544448256492615,4.0,0.0,1.0
665760,293.1200256347656,297.1499938964844,293.1499938964844,0.0628117769956588,-1583.679931640625,304.1473999023437,0.7142313718795776,0.1315094232559204,0.1192882806062698,294.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1656799316406,0.504488468170166,0.050000000745058,0.0487084239721298,293.12481689453125,297.1499938964844,293.1499938964844,0.0107823414728045,-461.4708862304688,303.7723999023437,0.504488468170166,0.050000000745058,0.0359758771955966,293.1400756835937,297.1499938964844,293.1499938964844,0.2282668650150299,-4628.6806640625,304.1552124023437,0.9990000128746032,0.4314470887184143,0.3484047949314117,293.2891540527344,297.1499938964844,293.1499938964844,0.0020344243384897,-714.6620483398438,295.7311096191406,0.504488468170166,0.050000000745058,0.2310518026351928,291.1648864746094,291.1499938964844,263.1564025878906,261.4505310058594,280.8265991210937,293.5086975097656,293.1636962890625,1.0,0.2210756093263626,0.7575716376304626,0.7575716376304626,1.0,1.0,-0.9401795864105223,0.3930689394474029,0.5471106171607971,0.153696060180664,0.0,0.0,0.6419144868850708,39.56988143920898,45.0,-6.344604969024658,-11667.5771484375,110.46236419677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8746643066406,309.0179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18045.619140625,18000.0,0.0,0.0,0.2662882208824157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7228996753692627,0.7229069471359253,-7.2543944042990915e-06,0.0,0.0002702487108763,0.0,0.0,61.25915145874024,0.0,0.0,0.0,0.4535368084907532,4.0,0.0,1.0
665820,293.1195678710937,297.1499938964844,293.1499938964844,0.0635114312171936,-1595.9981689453125,304.1470947265625,0.7127106785774231,0.1323622614145279,0.120089940726757,294.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1546936035156,0.5022107362747192,0.050000000745058,0.0487424880266189,293.1195068359375,297.1499938964844,293.1499938964844,0.0108528463169932,-463.3223876953125,303.7955322265625,0.5022107362747192,0.050000000745058,0.0360010340809822,293.1431884765625,297.1499938964844,293.1499938964844,0.2319852858781814,-4691.54833984375,304.14727783203125,0.9990000128746032,0.4310779571533203,0.3530120551586151,293.28729248046875,297.1499938964844,293.1499938964844,0.0020036827772855,-704.19970703125,295.6805114746094,0.5022107362747192,0.050000000745058,0.2312133759260177,291.1533508300781,291.1499938964844,263.1516418457031,261.45172119140625,280.82354736328125,293.5101623535156,293.151611328125,1.0,0.2232851684093475,0.7575049996376038,0.7575049996376038,1.0,1.0,-0.9469355940818788,0.3959566354751587,0.55097895860672,0.1552150994539261,0.0,0.0,0.6421962976455688,40.50892639160156,48.0,-15.670530319213867,-11731.9677734375,113.45393371582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9239807128906,309.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.361328125,18000.0,0.0,0.0,0.2667919993400574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7215701937675476,0.7215774059295654,-7.234081294882344e-06,0.0,0.0002707599487621,0.0,0.0,60.963287353515625,0.0,0.0,0.0,0.4529372453689575,4.0,0.0,1.0
665880,293.1195678710937,297.1499938964844,293.1499938964844,0.0635114312171936,-1595.9981689453125,304.1470947265625,0.7127106785774231,0.1323622614145279,0.120089940726757,294.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1546936035156,0.5022107362747192,0.050000000745058,0.0487424880266189,293.1195068359375,297.1499938964844,293.1499938964844,0.0108528463169932,-463.3223876953125,303.7955322265625,0.5022107362747192,0.050000000745058,0.0360010340809822,293.1431884765625,297.1499938964844,293.1499938964844,0.2319852858781814,-4691.54833984375,304.14727783203125,0.9990000128746032,0.4310779571533203,0.3530120551586151,293.28729248046875,297.1499938964844,293.1499938964844,0.0020036827772855,-704.19970703125,295.6805114746094,0.5022107362747192,0.050000000745058,0.2312133759260177,291.1533508300781,291.1499938964844,263.1516418457031,261.45172119140625,280.82354736328125,293.5101623535156,293.151611328125,1.0,0.2232851684093475,0.7575049996376038,0.7575049996376038,1.0,1.0,-0.9469355940818788,0.3959566354751587,0.55097895860672,0.1552150994539261,0.0,0.0,0.6421962976455688,40.50892639160156,48.0,-15.670530319213867,-11731.9677734375,113.45393371582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9239807128906,309.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.361328125,18000.0,0.0,0.0,0.2667919993400574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7215701937675476,0.7215774059295654,-7.234081294882344e-06,0.0,0.0002707599487621,0.0,0.0,60.963287353515625,0.0,0.0,0.0,0.4529372453689575,4.0,0.0,1.0
665940,293.1192932128906,297.1499938964844,293.1499938964844,0.0642287656664848,-1608.692138671875,304.1468811035156,0.7099398374557495,0.1331915706396103,0.1208866760134697,294.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.140380859375,0.499123603105545,0.050000000745058,0.0487909726798534,293.1144104003906,297.1499938964844,293.1499938964844,0.0109343640506267,-465.4854431152344,303.8197937011719,0.499123603105545,0.050000000745058,0.0360368452966213,293.1507568359375,297.1499938964844,293.1499938964844,0.2373120635747909,-4780.26171875,304.1393127441406,0.9990000128746032,0.4297212064266205,0.3594688177108764,293.2857360839844,297.1499938964844,293.1499938964844,0.0019739815033972,-694.1694946289062,295.6278076171875,0.499123603105545,0.050000000745058,0.2314433753490448,291.13885498046875,291.1499938964844,263.1499938964844,261.4556884765625,280.8283996582031,293.523681640625,293.1369323730469,1.0,0.2263046503067016,0.7574384212493896,0.7574384212493896,1.0,1.0,-0.9560178518295288,0.3998304307460785,0.5561873912811279,0.1573072969913482,0.0,0.0,0.6446404457092285,41.84126281738281,51.0,-19.9971923828125,-11821.623046875,117.6465301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95123291015625,309.0529479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17963.015625,18000.0,0.0,0.0,0.2673609852790832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7247719764709473,0.7247792482376099,-7.252173418237362e-06,0.0,0.0002713373978622,0.0,0.0,61.47459030151367,0.0,0.0,0.0,0.4541679322719574,4.0,0.0,1.0
666000,293.1192932128906,297.1499938964844,293.1499938964844,0.0642287656664848,-1608.692138671875,304.1468811035156,0.7099398374557495,0.1331915706396103,0.1208866760134697,294.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.140380859375,0.499123603105545,0.050000000745058,0.0487909726798534,293.1144104003906,297.1499938964844,293.1499938964844,0.0109343640506267,-465.4854431152344,303.8197937011719,0.499123603105545,0.050000000745058,0.0360368452966213,293.1507568359375,297.1499938964844,293.1499938964844,0.2373120635747909,-4780.26171875,304.1393127441406,0.9990000128746032,0.4297212064266205,0.3594688177108764,293.2857360839844,297.1499938964844,293.1499938964844,0.0019739815033972,-694.1694946289062,295.6278076171875,0.499123603105545,0.050000000745058,0.2314433753490448,291.13885498046875,291.1499938964844,263.1499938964844,261.4556884765625,280.8283996582031,293.523681640625,293.1369323730469,1.0,0.2263046503067016,0.7574384212493896,0.7574384212493896,1.0,1.0,-0.9560178518295288,0.3998304307460785,0.5561873912811279,0.1573072969913482,0.0,0.0,0.6446404457092285,41.84126281738281,51.0,-19.9971923828125,-11821.623046875,117.6465301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95123291015625,309.0529479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17963.015625,18000.0,0.0,0.0,0.2673609852790832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7247719764709473,0.7247792482376099,-7.252173418237362e-06,0.0,0.0002713373978622,0.0,0.0,61.47459030151367,0.0,0.0,0.0,0.4541679322719574,4.0,0.0,1.0
666060,293.1187744140625,297.1499938964844,293.1499938964844,0.0649731680750846,-1621.9007568359375,304.14666748046875,0.7062410712242126,0.1340749263763427,0.121714748442173,294.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1253356933594,0.4954841136932373,0.050000000745058,0.0488516129553318,293.1091003417969,297.1499938964844,293.1499938964844,0.0110269114375114,-467.90716552734375,303.8464050292969,0.4954841136932373,0.050000000745058,0.0360816344618797,293.16168212890625,297.1499938964844,293.1499938964844,0.2439133822917938,-4888.9267578125,304.13189697265625,0.9990000128746032,0.427493691444397,0.3673838973045349,293.2839660644531,297.1499938964844,293.1499938964844,0.0019460003823041,-684.7440185546875,295.57568359375,0.4954841136932373,0.050000000745058,0.2317310124635696,291.123779296875,291.1499938964844,263.1499938964844,261.4610900878906,280.840087890625,293.54766845703125,293.1219482421875,1.0,0.2299719601869583,0.757266640663147,0.757266640663147,1.0,1.0,-0.9669827818870544,0.4044921994209289,0.5624905824661255,0.1598585098981857,0.0,0.0,0.6491435766220093,43.50471878051758,39.0,-20.93292999267578,-11931.2470703125,122.8892593383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94976806640625,309.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17918.494140625,18000.0,0.0,0.0,0.2681651413440704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7325219511985779,0.7325292825698853,-7.310687578865327e-06,0.0,0.0002721535274758,0.0,0.0,62.82100677490234,0.0,0.0,0.0,0.4572620987892151,4.0,0.0,1.0
666120,293.1187744140625,297.1499938964844,293.1499938964844,0.0649731680750846,-1621.9007568359375,304.14666748046875,0.7062410712242126,0.1340749263763427,0.121714748442173,294.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1253356933594,0.4954841136932373,0.050000000745058,0.0488516129553318,293.1091003417969,297.1499938964844,293.1499938964844,0.0110269114375114,-467.90716552734375,303.8464050292969,0.4954841136932373,0.050000000745058,0.0360816344618797,293.16168212890625,297.1499938964844,293.1499938964844,0.2439133822917938,-4888.9267578125,304.13189697265625,0.9990000128746032,0.427493691444397,0.3673838973045349,293.2839660644531,297.1499938964844,293.1499938964844,0.0019460003823041,-684.7440185546875,295.57568359375,0.4954841136932373,0.050000000745058,0.2317310124635696,291.123779296875,291.1499938964844,263.1499938964844,261.4610900878906,280.840087890625,293.54766845703125,293.1219482421875,1.0,0.2299719601869583,0.757266640663147,0.757266640663147,1.0,1.0,-0.9669827818870544,0.4044921994209289,0.5624905824661255,0.1598585098981857,0.0,0.0,0.6491435766220093,43.50471878051758,39.0,-20.93292999267578,-11931.2470703125,122.8892593383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94976806640625,309.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17918.494140625,18000.0,0.0,0.0,0.2681651413440704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7325219511985779,0.7325292825698853,-7.310687578865327e-06,0.0,0.0002721535274758,0.0,0.0,62.82100677490234,0.0,0.0,0.0,0.4572620987892151,4.0,0.0,1.0
666180,293.11767578125,297.1499938964844,293.1499938964844,0.0656412616372108,-1633.611572265625,304.14666748046875,0.710356593132019,0.1350888162851333,0.1225683838129043,294.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1189270019531,0.4970929324626922,0.050000000745058,0.0488243214786052,293.1030578613281,297.1499938964844,293.1499938964844,0.0110842697322368,-469.1302490234375,303.8773498535156,0.4970929324626922,0.050000000745058,0.0360614769160747,293.1673583984375,297.1499938964844,293.1499938964844,0.2415541410446167,-4847.6669921875,304.1423645019531,0.9990000128746032,0.4260176122188568,0.3638461232185364,293.281494140625,297.1499938964844,293.1499938964844,0.0019156734924763,-674.1345825195312,295.5333557128906,0.4970929324626922,0.050000000745058,0.2316015511751175,291.1198425292969,291.1499938964844,263.1499938964844,261.4664306640625,280.8449401855469,293.55340576171875,293.1219177246094,1.0,0.2280156314373016,0.7570948004722595,0.7570948004722595,1.0,1.0,-0.9635562896728516,0.4029826819896698,0.5605736374855042,0.1590948104858398,0.0,0.0,0.6537968516349792,42.77521896362305,27.0,3.473658323287964,-11942.8564453125,120.89545440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93365478515625,309.09228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17899.509765625,18000.0,0.0,0.0,0.2691632211208343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7433188557624817,0.7433262467384338,-7.4031563599419314e-06,0.0,0.0002731664571911,0.0,0.0,64.80026245117188,0.0,0.0,0.0,0.461613655090332,4.0,0.0,1.0
666240,293.11767578125,297.1499938964844,293.1499938964844,0.0656412616372108,-1633.611572265625,304.14666748046875,0.710356593132019,0.1350888162851333,0.1225683838129043,294.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1189270019531,0.4970929324626922,0.050000000745058,0.0488243214786052,293.1030578613281,297.1499938964844,293.1499938964844,0.0110842697322368,-469.1302490234375,303.8773498535156,0.4970929324626922,0.050000000745058,0.0360614769160747,293.1673583984375,297.1499938964844,293.1499938964844,0.2415541410446167,-4847.6669921875,304.1423645019531,0.9990000128746032,0.4260176122188568,0.3638461232185364,293.281494140625,297.1499938964844,293.1499938964844,0.0019156734924763,-674.1345825195312,295.5333557128906,0.4970929324626922,0.050000000745058,0.2316015511751175,291.1198425292969,291.1499938964844,263.1499938964844,261.4664306640625,280.8449401855469,293.55340576171875,293.1219177246094,1.0,0.2280156314373016,0.7570948004722595,0.7570948004722595,1.0,1.0,-0.9635562896728516,0.4029826819896698,0.5605736374855042,0.1590948104858398,0.0,0.0,0.6537968516349792,42.77521896362305,27.0,3.473658323287964,-11942.8564453125,120.89545440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93365478515625,309.09228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17899.509765625,18000.0,0.0,0.0,0.2691632211208343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7433188557624817,0.7433262467384338,-7.4031563599419314e-06,0.0,0.0002731664571911,0.0,0.0,64.80026245117188,0.0,0.0,0.0,0.461613655090332,4.0,0.0,1.0
666300,293.116943359375,297.1499938964844,293.1499938964844,0.0658811330795288,-1637.6220703125,304.1468505859375,0.7150931358337402,0.1356405168771743,0.1230078637599945,294.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1288757324219,0.4998403787612915,0.050000000745058,0.0487794391810894,293.0997314453125,297.1499938964844,293.1499938964844,0.0110900346189737,-468.924072265625,303.8947448730469,0.4998403787612915,0.050000000745058,0.0360283255577087,293.1639099121094,297.1499938964844,293.1499938964844,0.2368099987506866,-4768.01904296875,304.15240478515625,0.9990000128746032,0.4264711141586303,0.3579479455947876,293.2799987792969,297.1499938964844,293.1499938964844,0.0018976117717102,-667.443603515625,295.5223083496094,0.4998403787612915,0.050000000745058,0.2313886433839798,291.1315612792969,291.1499938964844,263.1499938964844,261.4691162109375,280.8370361328125,293.5363464355469,293.1355285644531,1.0,0.2253320068120956,0.7570089101791382,0.7570089101791382,1.0,1.0,-0.9566575288772584,0.4000219404697418,0.5566356182098389,0.1574766486883163,0.0,0.0,0.6538896560668945,41.55860900878906,27.0,22.92307472229004,-11906.3193359375,117.33061981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935302734375,309.1209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.15234375,18000.0,0.0,0.0,0.2695794105529785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7462465167045593,0.7462539672851562,-7.438150987582048e-06,0.0,0.0002735888410825,0.0,0.0,65.4104232788086,0.0,0.0,0.0,0.4628358781337738,4.0,0.0,1.0
666360,293.1161193847656,297.1499938964844,293.1499938964844,0.0660825297236442,-1640.874755859375,304.1470642089844,0.7212536334991455,0.1362218558788299,0.1234579682350158,294.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1456298828125,0.5038245916366577,0.050000000745058,0.0487181544303894,293.0962219238281,297.1499938964844,293.1499938964844,0.011085532605648,-468.3511962890625,303.9132995605469,0.5038245916366577,0.050000000745058,0.0359830632805824,293.1559753417969,297.1499938964844,293.1499938964844,0.2301021516323089,-4655.755859375,304.1641845703125,0.9990000128746032,0.4278452694416046,0.3497336506843567,293.2782897949219,297.1499938964844,293.1499938964844,0.0018782081315293,-660.1296997070312,295.51629638671875,0.5038245916366577,0.050000000745058,0.2310979515314102,291.1495056152344,291.1499938964844,263.1499938964844,261.4717712402344,280.82196044921875,293.50604248046875,293.15478515625,1.0,0.2216446846723556,0.7569506168365479,0.7569506168365479,1.0,1.0,-0.9468638300895692,0.3958353996276855,0.5510284304618835,0.1551844030618667,0.0,0.0,0.6521461009979248,39.89378356933594,30.0,40.22880554199219,-11840.923828125,112.44606018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501037597656,309.1545715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.28515625,18000.0,0.0,0.0,0.2698482871055603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7457480430603027,0.7457554936408997,-7.447234111168655e-06,0.0,0.000273861689493,0.0,0.0,65.40798950195312,0.0,0.0,0.0,0.4627014696598053,4.0,0.0,1.0
666420,293.1143493652344,297.1499938964844,293.1499938964844,0.0665554925799369,-1648.6395263671875,304.1472473144531,0.7294588088989258,0.1374345123767852,0.1244646459817886,294.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.18463134765625,0.5088476538658142,0.050000000745058,0.0486470684409141,293.0888671875,297.1499938964844,293.1499938964844,0.0110986782237887,-467.78125,303.95294189453125,0.5088476538658142,0.050000000745058,0.0359305590391159,293.1347961425781,297.1499938964844,293.1499938964844,0.2215623259544372,-4513.7099609375,304.1732788085937,0.9990000128746032,0.4319874346256256,0.3399541676044464,293.2743225097656,297.1499938964844,293.1499938964844,0.0018413674551993,-646.2132568359375,295.5083312988281,0.5088476538658142,0.050000000745058,0.2307607531547546,291.18780517578125,291.1499938964844,263.1499938964844,261.4770812988281,280.78631591796875,293.4395751953125,293.1911315917969,1.0,0.2178181558847427,0.7568339705467224,0.7568339705467224,1.0,1.0,-0.9357765316963196,0.3911166191101074,0.5446599721908569,0.1525398939847946,0.0,0.0,0.6443617939949036,37.96551132202149,33.0,43.02354049682617,-11746.6103515625,106.95208740234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0179443359375,309.1941833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18128.240234375,18000.0,0.0,0.0,0.2698463797569275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7339791059494019,0.733986496925354,-7.371098035946488e-06,0.0,0.0002738597686402,0.0,0.0,63.40486907958984,0.0,0.0,0.0,0.4581067860126495,4.0,0.0,1.0
666480,293.1143493652344,297.1499938964844,293.1499938964844,0.0665554925799369,-1648.6395263671875,304.1472473144531,0.7294588088989258,0.1374345123767852,0.1244646459817886,294.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.18463134765625,0.5088476538658142,0.050000000745058,0.0486470684409141,293.0888671875,297.1499938964844,293.1499938964844,0.0110986782237887,-467.78125,303.95294189453125,0.5088476538658142,0.050000000745058,0.0359305590391159,293.1347961425781,297.1499938964844,293.1499938964844,0.2215623259544372,-4513.7099609375,304.1732788085937,0.9990000128746032,0.4319874346256256,0.3399541676044464,293.2743225097656,297.1499938964844,293.1499938964844,0.0018413674551993,-646.2132568359375,295.5083312988281,0.5088476538658142,0.050000000745058,0.2307607531547546,291.18780517578125,291.1499938964844,263.1499938964844,261.4770812988281,280.78631591796875,293.4395751953125,293.1911315917969,1.0,0.2178181558847427,0.7568339705467224,0.7568339705467224,1.0,1.0,-0.9357765316963196,0.3911166191101074,0.5446599721908569,0.1525398939847946,0.0,0.0,0.6443617939949036,37.96551132202149,33.0,43.02354049682617,-11746.6103515625,106.95208740234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0179443359375,309.1941833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18128.240234375,18000.0,0.0,0.0,0.2698463797569275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7339791059494019,0.733986496925354,-7.371098035946488e-06,0.0,0.0002738597686402,0.0,0.0,63.40486907958984,0.0,0.0,0.0,0.4581067860126495,4.0,0.0,1.0
666540,293.11248779296875,297.1499938964844,293.1499938964844,0.0672772824764251,-1661.1807861328125,304.1469421386719,0.7347922921180725,0.138719156384468,0.1255673468112945,294.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2016296386719,0.5115447044372559,0.050000000745058,0.0486115254461765,293.0811767578125,297.1499938964844,293.1499938964844,0.0111586609855294,-468.7318420410156,303.9955139160156,0.5115447044372559,0.050000000745058,0.0359043069183826,293.1168518066406,297.1499938964844,293.1499938964844,0.2171603739261627,-4441.6904296875,304.17266845703125,0.9990000128746032,0.4360245168209076,0.334958404302597,293.2697448730469,297.1499938964844,293.1499938964844,0.0018125793430954,-635.7723999023438,295.4877624511719,0.5115447044372559,0.050000000745058,0.2305921614170074,291.2024230957031,291.1499938964844,263.1499938964844,261.4823608398437,280.76123046875,293.39324951171875,293.2029724121094,1.0,0.2158992141485214,0.756717324256897,0.756717324256897,1.0,1.0,-0.93082594871521,0.3889989256858825,0.5418270826339722,0.1513683050870895,0.0,0.0,0.636162281036377,37.00902938842773,36.0,19.613269805908203,-11681.2392578125,104.38387298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138610839844,309.2194519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18166.17578125,18000.0,0.0,0.0,0.2692280411720276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7165741920471191,0.7165814638137817,-7.226366051327204e-06,0.0,0.0002732322318479,0.0,0.0,60.304046630859375,0.0,0.0,0.0,0.451150119304657,4.0,0.0,1.0
666600,293.11248779296875,297.1499938964844,293.1499938964844,0.0672772824764251,-1661.1807861328125,304.1469421386719,0.7347922921180725,0.138719156384468,0.1255673468112945,294.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2016296386719,0.5115447044372559,0.050000000745058,0.0486115254461765,293.0811767578125,297.1499938964844,293.1499938964844,0.0111586609855294,-468.7318420410156,303.9955139160156,0.5115447044372559,0.050000000745058,0.0359043069183826,293.1168518066406,297.1499938964844,293.1499938964844,0.2171603739261627,-4441.6904296875,304.17266845703125,0.9990000128746032,0.4360245168209076,0.334958404302597,293.2697448730469,297.1499938964844,293.1499938964844,0.0018125793430954,-635.7723999023438,295.4877624511719,0.5115447044372559,0.050000000745058,0.2305921614170074,291.2024230957031,291.1499938964844,263.1499938964844,261.4823608398437,280.76123046875,293.39324951171875,293.2029724121094,1.0,0.2158992141485214,0.756717324256897,0.756717324256897,1.0,1.0,-0.93082594871521,0.3889989256858825,0.5418270826339722,0.1513683050870895,0.0,0.0,0.636162281036377,37.00902938842773,36.0,19.613269805908203,-11681.2392578125,104.38387298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138610839844,309.2194519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18166.17578125,18000.0,0.0,0.0,0.2692280411720276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7165741920471191,0.7165814638137817,-7.226366051327204e-06,0.0,0.0002732322318479,0.0,0.0,60.304046630859375,0.0,0.0,0.0,0.451150119304657,4.0,0.0,1.0
666660,293.1105041503906,297.1499938964844,293.1499938964844,0.0681931003928184,-1677.44970703125,304.1464233398437,0.7378947734832764,0.1400693356990814,0.1267561465501785,294.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2001342773437,0.512315571308136,0.050000000745058,0.0486016832292079,293.0731811523437,297.1499938964844,293.1499938964844,0.0112550519406795,-470.8147583007813,304.0411682128906,0.512315571308136,0.050000000745058,0.03589703515172,293.1043395996094,297.1499938964844,293.1499938964844,0.2158915251493454,-4422.54150390625,304.1671447753906,0.9990000128746032,0.4394088983535766,0.3335616290569305,293.2648010253906,297.1499938964844,293.1499938964844,0.0017904707929119,-628.1201171875,295.4579467773437,0.512315571308136,0.050000000745058,0.2305454462766647,291.19927978515625,291.1499938964844,263.1499938964844,261.4875793457031,280.7462158203125,293.3669128417969,293.1978759765625,1.0,0.215555727481842,0.756757378578186,0.756757378578186,1.0,1.0,-0.9304984211921692,0.3888626098632812,0.5416358113288879,0.1513006091117859,0.0,0.0,0.6296466588973999,36.75600051879883,39.0,-3.698746681213379,-11654.0244140625,103.9145736694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21417236328125,309.2420959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18144.837890625,18000.0,0.0,0.0,0.2681660056114197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.700934112071991,0.7009412050247192,-7.086913683451712e-06,0.0,0.0002721544005908,0.0,0.0,57.53728866577149,0.0,0.0,0.0,0.444835752248764,4.0,0.0,1.0
666720,293.1105041503906,297.1499938964844,293.1499938964844,0.0681931003928184,-1677.44970703125,304.1464233398437,0.7378947734832764,0.1400693356990814,0.1267561465501785,294.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2001342773437,0.512315571308136,0.050000000745058,0.0486016832292079,293.0731811523437,297.1499938964844,293.1499938964844,0.0112550519406795,-470.8147583007813,304.0411682128906,0.512315571308136,0.050000000745058,0.03589703515172,293.1043395996094,297.1499938964844,293.1499938964844,0.2158915251493454,-4422.54150390625,304.1671447753906,0.9990000128746032,0.4394088983535766,0.3335616290569305,293.2648010253906,297.1499938964844,293.1499938964844,0.0017904707929119,-628.1201171875,295.4579467773437,0.512315571308136,0.050000000745058,0.2305454462766647,291.19927978515625,291.1499938964844,263.1499938964844,261.4875793457031,280.7462158203125,293.3669128417969,293.1978759765625,1.0,0.215555727481842,0.756757378578186,0.756757378578186,1.0,1.0,-0.9304984211921692,0.3888626098632812,0.5416358113288879,0.1513006091117859,0.0,0.0,0.6296466588973999,36.75600051879883,39.0,-3.698746681213379,-11654.0244140625,103.9145736694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21417236328125,309.2420959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18144.837890625,18000.0,0.0,0.0,0.2681660056114197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.700934112071991,0.7009412050247192,-7.086913683451712e-06,0.0,0.0002721544005908,0.0,0.0,57.53728866577149,0.0,0.0,0.0,0.444835752248764,4.0,0.0,1.0
666780,293.1085510253906,297.1499938964844,293.1499938964844,0.0692512765526771,-1696.47705078125,304.1458740234375,0.7390680909156799,0.1414677649736404,0.1280124485492706,294.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1856689453125,0.5114390254020691,0.050000000745058,0.0486128777265548,293.0650939941406,297.1499938964844,293.1499938964844,0.0113812135532498,-473.7613525390625,304.0899353027344,0.5114390254020691,0.050000000745058,0.0359053052961826,293.09765625,297.1499938964844,293.1499938964844,0.2172191441059112,-4446.89404296875,304.1591796875,0.9990000128746032,0.4419310688972473,0.335150808095932,293.259765625,297.1499938964844,293.1499938964844,0.0017731350380927,-622.4397583007812,295.4217834472656,0.5114390254020691,0.050000000745058,0.2305985689163208,291.18377685546875,291.1499938964844,263.1499938964844,261.4927673339844,280.7401428222656,293.3575744628906,293.1811828613281,1.0,0.216515839099884,0.7567974328994751,0.7567974328994751,1.0,1.0,-0.9339995384216307,0.390352338552475,0.5436472296714783,0.1521298587322235,0.0,0.0,0.6260789632797241,37.07944107055664,42.0,-20.788557052612305,-11666.8173828125,105.16551208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2972717285156,309.2603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.361328125,18000.0,0.0,0.0,0.266902893781662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6905260682106018,0.6905330419540405,-6.986876087466953e-06,0.0,0.0002708725223783,0.0,0.0,55.69347381591797,0.0,0.0,0.0,0.4405873715877533,4.0,0.0,1.0
666840,293.1085510253906,297.1499938964844,293.1499938964844,0.0692512765526771,-1696.47705078125,304.1458740234375,0.7390680909156799,0.1414677649736404,0.1280124485492706,294.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1856689453125,0.5114390254020691,0.050000000745058,0.0486128777265548,293.0650939941406,297.1499938964844,293.1499938964844,0.0113812135532498,-473.7613525390625,304.0899353027344,0.5114390254020691,0.050000000745058,0.0359053052961826,293.09765625,297.1499938964844,293.1499938964844,0.2172191441059112,-4446.89404296875,304.1591796875,0.9990000128746032,0.4419310688972473,0.335150808095932,293.259765625,297.1499938964844,293.1499938964844,0.0017731350380927,-622.4397583007812,295.4217834472656,0.5114390254020691,0.050000000745058,0.2305985689163208,291.18377685546875,291.1499938964844,263.1499938964844,261.4927673339844,280.7401428222656,293.3575744628906,293.1811828613281,1.0,0.216515839099884,0.7567974328994751,0.7567974328994751,1.0,1.0,-0.9339995384216307,0.390352338552475,0.5436472296714783,0.1521298587322235,0.0,0.0,0.6260789632797241,37.07944107055664,42.0,-20.788557052612305,-11666.8173828125,105.16551208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2972717285156,309.2603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.361328125,18000.0,0.0,0.0,0.266902893781662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6905260682106018,0.6905330419540405,-6.986876087466953e-06,0.0,0.0002708725223783,0.0,0.0,55.69347381591797,0.0,0.0,0.0,0.4405873715877533,4.0,0.0,1.0
666900,293.10760498046875,297.1499938964844,293.1499938964844,0.0698152258992195,-1706.6746826171875,304.1455993652344,0.7390329837799072,0.1421793550252914,0.1286596655845642,294.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1754455566406,0.5104870796203613,0.050000000745058,0.0486252419650554,293.0610046386719,297.1499938964844,293.1499938964844,0.0114529430866241,-475.4626159667969,304.1154479980469,0.5104870796203613,0.050000000745058,0.0359144397079944,293.0964050292969,297.1499938964844,293.1499938964844,0.2187013179063797,-4472.63623046875,304.1548156738281,0.9990000128746032,0.4428402185440063,0.3368967771530151,293.2572631835937,297.1499938964844,293.1499938964844,0.0017657916760072,-620.127197265625,295.40240478515625,0.5104870796203613,0.050000000745058,0.2306572198867797,291.1732482910156,291.1499938964844,263.1499938964844,261.4953308105469,280.739990234375,293.3583374023437,293.1703491210937,1.0,0.2174109667539596,0.7568174600601196,0.7568174600601196,1.0,1.0,-0.9369675517082214,0.3916148543357849,0.5453527569770813,0.1528299450874328,0.0,0.0,0.625582754611969,37.42647933959961,42.0,-26.31895446777344,-11687.857421875,106.34810638427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3265380859375,309.2666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.6640625,18000.0,0.0,0.0,0.2662844359874725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6879022717475891,0.6879092454910278,-6.957519417483127e-06,0.0,0.0002702448400668,0.0,0.0,55.20842361450195,0.0,0.0,0.0,0.4394826292991638,4.0,0.0,1.0
666960,293.106689453125,297.1499938964844,293.1499938964844,0.07039325684309,-1717.154296875,304.14532470703125,0.7386441826820374,0.1428963840007782,0.1293164044618606,294.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1641845703125,0.5092543959617615,0.050000000745058,0.0486415773630142,293.0569763183594,297.1499938964844,293.1499938964844,0.0115292901173233,-477.2713928222656,304.1416320800781,0.5092543959617615,0.050000000745058,0.0359265021979808,293.0964660644531,297.1499938964844,293.1499938964844,0.220648780465126,-4506.001953125,304.1504211425781,0.9990000128746032,0.4435126185417175,0.3391895294189453,293.2547912597656,297.1499938964844,293.1499938964844,0.0017590475035831,-618.0443115234375,295.3826904296875,0.5092543959617615,0.050000000745058,0.2307347059249878,291.16180419921875,291.1499938964844,263.1499938964844,261.4978942871094,280.7416687011719,293.3622131347656,293.15875244140625,1.0,0.2185448557138443,0.756767749786377,0.756767749786377,1.0,1.0,-0.9406342506408693,0.3931667506694793,0.5474674701690674,0.1536862403154373,0.0,0.0,0.6259422302246094,37.88217544555664,45.0,-29.971641540527344,-11717.6435546875,107.86094665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3454895019531,309.2699584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18024.5625,18000.0,0.0,0.0,0.265721321105957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6870768666267395,0.6870837807655334,-6.942915206309408e-06,0.0,0.000269673357252,0.0,0.0,55.02289581298828,0.0,0.0,0.0,0.4390899837017059,4.0,0.0,1.0
667020,293.10498046875,297.1499938964844,293.1499938964844,0.0715743154287338,-1738.6387939453125,304.1449279785156,0.73726487159729,0.1443380564451217,0.1306467354297638,294.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1400146484375,0.5063450932502747,0.050000000745058,0.0486816279590129,293.05010986328125,297.1499938964844,293.1499938964844,0.012396995909512,-499.75927734375,304.14813232421875,0.514654815196991,0.0531809218227863,0.0375464707612991,293.099853515625,297.1499938964844,293.1499938964844,0.2254232168197631,-4586.73583984375,304.1423645019531,0.9990000128746032,0.4441872537136078,0.344746857881546,293.25006103515625,297.1499938964844,293.1499938964844,0.0017465915298089,-614.271240234375,295.34295654296875,0.5063450932502747,0.050000000745058,0.2309246808290481,291.13739013671875,291.1499938964844,263.1499938964844,261.50299072265625,280.7506103515625,293.3807983398437,293.134033203125,1.0,0.2214745134115219,0.7566683888435364,0.7566683888435364,1.0,1.0,-0.9511197209358216,0.3976174890995025,0.5535022616386414,0.1561321765184402,0.0,0.0,0.6292316317558289,39.017086029052734,48.0,-34.67064666748047,-11809.794921875,111.97020721435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34716796875,309.2612609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17955.587890625,18000.0,0.0,0.0,0.2649019360542297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6908317804336548,0.6908387541770935,-6.958735411899397e-06,0.0,0.0002688417735043,0.0,0.0,55.552513122558594,0.0,0.0,0.0,0.4404599964618683,4.0,0.0,1.0
667080,293.10498046875,297.1499938964844,293.1499938964844,0.0715743154287338,-1738.6387939453125,304.1449279785156,0.73726487159729,0.1443380564451217,0.1306467354297638,294.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1400146484375,0.5063450932502747,0.050000000745058,0.0486816279590129,293.05010986328125,297.1499938964844,293.1499938964844,0.012396995909512,-499.75927734375,304.14813232421875,0.514654815196991,0.0531809218227863,0.0375464707612991,293.099853515625,297.1499938964844,293.1499938964844,0.2254232168197631,-4586.73583984375,304.1423645019531,0.9990000128746032,0.4441872537136078,0.344746857881546,293.25006103515625,297.1499938964844,293.1499938964844,0.0017465915298089,-614.271240234375,295.34295654296875,0.5063450932502747,0.050000000745058,0.2309246808290481,291.13739013671875,291.1499938964844,263.1499938964844,261.50299072265625,280.7506103515625,293.3807983398437,293.134033203125,1.0,0.2214745134115219,0.7566683888435364,0.7566683888435364,1.0,1.0,-0.9511197209358216,0.3976174890995025,0.5535022616386414,0.1561321765184402,0.0,0.0,0.6292316317558289,39.017086029052734,48.0,-34.67064666748047,-11809.794921875,111.97020721435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34716796875,309.2612609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17955.587890625,18000.0,0.0,0.0,0.2649019360542297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6908317804336548,0.6908387541770935,-6.958735411899397e-06,0.0,0.0002688417735043,0.0,0.0,55.552513122558594,0.0,0.0,0.0,0.4404599964618683,4.0,0.0,1.0
667140,293.1034851074219,297.1499938964844,293.1499938964844,0.0727821737527847,-1760.7105712890625,304.1446228027344,0.7349900007247925,0.1457800418138504,0.1319908797740936,294.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1135559082031,0.5028095841407776,0.050000000745058,0.0487332940101623,293.0468444824219,297.1499938964844,293.1499938964844,0.0137447966262698,-532.2682495117188,304.1465148925781,0.5228440761566162,0.0563776455819606,0.0398950688540935,293.1068115234375,297.1499938964844,293.1499938964844,0.2315148562192917,-4688.4638671875,304.134765625,0.9990000128746032,0.4440534710884094,0.351787120103836,293.2457275390625,297.1499938964844,293.1499938964844,0.0017354652518406,-611.0049438476562,295.3022766113281,0.5028095841407776,0.050000000745058,0.2311697602272033,291.11083984375,291.1499938964844,263.1499938964844,261.50799560546875,280.7674255371094,293.4145812988281,293.1076354980469,1.0,0.2251572161912918,0.7565690279006958,0.7565690279006958,1.0,1.0,-0.9643573760986328,0.4032478928565979,0.5611094832420349,0.1592393815517425,0.0,0.0,0.6362371444702148,40.47977828979492,51.0,-36.03628158569336,-11934.26953125,117.315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29473876953125,309.2322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17880.224609375,18000.0,0.0,0.0,0.2647262513637543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7022985219955444,0.7023056149482727,-7.038698186079273e-06,0.0,0.0002686635125428,0.0,0.0,57.391204833984375,0.0,0.0,0.0,0.4449260532855987,4.0,0.0,1.0
667200,293.1034851074219,297.1499938964844,293.1499938964844,0.0727821737527847,-1760.7105712890625,304.1446228027344,0.7349900007247925,0.1457800418138504,0.1319908797740936,294.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1135559082031,0.5028095841407776,0.050000000745058,0.0487332940101623,293.0468444824219,297.1499938964844,293.1499938964844,0.0137447966262698,-532.2682495117188,304.1465148925781,0.5228440761566162,0.0563776455819606,0.0398950688540935,293.1068115234375,297.1499938964844,293.1499938964844,0.2315148562192917,-4688.4638671875,304.134765625,0.9990000128746032,0.4440534710884094,0.351787120103836,293.2457275390625,297.1499938964844,293.1499938964844,0.0017354652518406,-611.0049438476562,295.3022766113281,0.5028095841407776,0.050000000745058,0.2311697602272033,291.11083984375,291.1499938964844,263.1499938964844,261.50799560546875,280.7674255371094,293.4145812988281,293.1076354980469,1.0,0.2251572161912918,0.7565690279006958,0.7565690279006958,1.0,1.0,-0.9643573760986328,0.4032478928565979,0.5611094832420349,0.1592393815517425,0.0,0.0,0.6362371444702148,40.47977828979492,51.0,-36.03628158569336,-11934.26953125,117.315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29473876953125,309.2322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17880.224609375,18000.0,0.0,0.0,0.2647262513637543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7022985219955444,0.7023056149482727,-7.038698186079273e-06,0.0,0.0002686635125428,0.0,0.0,57.391204833984375,0.0,0.0,0.0,0.4449260532855987,4.0,0.0,1.0
667260,293.1022644042969,297.1499938964844,293.1499938964844,0.0739702358841896,-1782.456298828125,304.1444396972656,0.7319156527519226,0.1472101658582687,0.1333381235599517,294.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.08941650390625,0.4987629950046539,0.050000000745058,0.0487966947257518,293.0447998046875,297.1499938964844,293.1499938964844,0.0150983668863773,-562.5240478515625,304.1454467773437,0.5290603637695312,0.0594063512980937,0.0420767553150653,293.1171875,297.1499938964844,293.1499938964844,0.238775297999382,-4808.3232421875,304.1277770996094,0.9990000128746032,0.4430491626262665,0.3602378368377685,293.2418212890625,297.1499938964844,293.1499938964844,0.0017244872869923,-607.7111206054688,295.26373291015625,0.4987629950046539,0.050000000745058,0.2314705103635788,291.0870666503906,291.1499938964844,263.1499938964844,261.5129699707031,280.78924560546875,293.45758056640625,293.0843811035156,1.0,0.2294320613145828,0.7563518285751343,0.7563518285751343,1.0,1.0,-0.9791720509529114,0.4095495343208313,0.5696225166320801,0.1627161055803299,0.0,0.0,0.6462578177452087,42.2602767944336,54.0,-32.65787887573242,-12080.0712890625,123.68355560302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1906433105469,309.18414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17811.4609375,18000.0,0.0,0.0,0.2653829753398895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7209087610244751,0.7209159731864929,-7.183984507719288e-06,0.0,0.0002693299902603,0.0,0.0,60.555057525634766,0.0,0.0,0.0,0.4523427486419678,4.0,0.0,1.0
667320,293.1022644042969,297.1499938964844,293.1499938964844,0.0739702358841896,-1782.456298828125,304.1444396972656,0.7319156527519226,0.1472101658582687,0.1333381235599517,294.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.08941650390625,0.4987629950046539,0.050000000745058,0.0487966947257518,293.0447998046875,297.1499938964844,293.1499938964844,0.0150983668863773,-562.5240478515625,304.1454467773437,0.5290603637695312,0.0594063512980937,0.0420767553150653,293.1171875,297.1499938964844,293.1499938964844,0.238775297999382,-4808.3232421875,304.1277770996094,0.9990000128746032,0.4430491626262665,0.3602378368377685,293.2418212890625,297.1499938964844,293.1499938964844,0.0017244872869923,-607.7111206054688,295.26373291015625,0.4987629950046539,0.050000000745058,0.2314705103635788,291.0870666503906,291.1499938964844,263.1499938964844,261.5129699707031,280.78924560546875,293.45758056640625,293.0843811035156,1.0,0.2294320613145828,0.7563518285751343,0.7563518285751343,1.0,1.0,-0.9791720509529114,0.4095495343208313,0.5696225166320801,0.1627161055803299,0.0,0.0,0.6462578177452087,42.2602767944336,54.0,-32.65787887573242,-12080.0712890625,123.68355560302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1906433105469,309.18414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17811.4609375,18000.0,0.0,0.0,0.2653829753398895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7209087610244751,0.7209159731864929,-7.183984507719288e-06,0.0,0.0002693299902603,0.0,0.0,60.555057525634766,0.0,0.0,0.0,0.4523427486419678,4.0,0.0,1.0
