time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
667380,293.10125732421875,297.1499938964844,293.1499938964844,0.0751274228096008,-1803.662841796875,304.14434814453125,0.7282998561859131,0.1486229300498962,0.1346797794103622,294.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0687561035156,0.49441859126091,0.050000000745058,0.048869926482439,293.0432434082031,297.1499938964844,293.1499938964844,0.0165272299200296,-592.2213134765625,304.14459228515625,0.5341687798500061,0.0623863004148006,0.04422078281641,293.1304931640625,297.1499938964844,293.1499938964844,0.2469397783279419,-4941.65478515625,304.1216125488281,0.9990000128746032,0.441188097000122,0.3697577118873596,293.23828125,297.1499938964844,293.1499938964844,0.0017133754445239,-604.280029296875,295.2276916503906,0.49441859126091,0.050000000745058,0.2318178862333297,291.0667419433594,291.1499938964844,263.1499938964844,261.51788330078125,280.814697265625,293.50811767578125,293.06451416015625,1.0,0.2341711968183517,0.7561346292495728,0.7561346292495728,1.0,1.0,-0.9952860474586488,0.416422426700592,0.5788636207580566,0.1665129959583282,0.0,0.0,0.6587586998939514,44.30767059326172,57.0,-28.16702079772949,-12240.841796875,130.98248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0432434082031,309.11676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17750.94921875,18000.0,0.0,0.0,0.2669804692268371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7454710602760315,0.7454784512519836,-7.389016900560819e-06,0.0,0.0002709512482397,0.0,0.0,64.97911834716797,0.0,0.0,0.0,0.4623307287693023,4.0,0.0,1.0
667440,293.10125732421875,297.1499938964844,293.1499938964844,0.0751274228096008,-1803.662841796875,304.14434814453125,0.7282998561859131,0.1486229300498962,0.1346797794103622,294.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0687561035156,0.49441859126091,0.050000000745058,0.048869926482439,293.0432434082031,297.1499938964844,293.1499938964844,0.0165272299200296,-592.2213134765625,304.14459228515625,0.5341687798500061,0.0623863004148006,0.04422078281641,293.1304931640625,297.1499938964844,293.1499938964844,0.2469397783279419,-4941.65478515625,304.1216125488281,0.9990000128746032,0.441188097000122,0.3697577118873596,293.23828125,297.1499938964844,293.1499938964844,0.0017133754445239,-604.280029296875,295.2276916503906,0.49441859126091,0.050000000745058,0.2318178862333297,291.0667419433594,291.1499938964844,263.1499938964844,261.51788330078125,280.814697265625,293.50811767578125,293.06451416015625,1.0,0.2341711968183517,0.7561346292495728,0.7561346292495728,1.0,1.0,-0.9952860474586488,0.416422426700592,0.5788636207580566,0.1665129959583282,0.0,0.0,0.6587586998939514,44.30767059326172,57.0,-28.16702079772949,-12240.841796875,130.98248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0432434082031,309.11676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17750.94921875,18000.0,0.0,0.0,0.2669804692268371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7454710602760315,0.7454784512519836,-7.389016900560819e-06,0.0,0.0002709512482397,0.0,0.0,64.97911834716797,0.0,0.0,0.0,0.4623307287693023,4.0,0.0,1.0
667500,293.100830078125,297.1499938964844,293.1499938964844,0.0756940469145774,-1814.055419921875,304.14434814453125,0.726349413394928,0.1493227034807205,0.1353476494550705,294.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0596618652344,0.4921748042106628,0.050000000745058,0.0489097572863101,293.0426025390625,297.1499938964844,293.1499938964844,0.0172744244337081,-606.9532470703125,304.1441955566406,0.5364012718200684,0.0638642460107803,0.0452860854566097,293.1380310058594,297.1499938964844,293.1499938964844,0.2512975335121155,-5012.2666015625,304.1188659667969,0.9990000128746032,0.4399527311325073,0.3748338520526886,293.2366638183594,297.1499938964844,293.1499938964844,0.0017077742377296,-602.5167846679688,295.2106018066406,0.4921748042106628,0.050000000745058,0.2320068180561065,291.05780029296875,291.1499938964844,263.1499938964844,261.5202941894531,280.8287048339844,293.5360412597656,293.0557861328125,1.0,0.2366796135902404,0.756026029586792,0.756026029586792,1.0,1.0,-1.0037331581115725,0.4200331568717956,0.5837000608444214,0.1685088276863098,0.0,0.0,0.6658094525337219,45.41855239868164,57.0,-25.83814811706543,-12325.5087890625,134.95285034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9569702148437,309.0773620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17723.00390625,18000.0,0.0,0.0,0.2681441605091095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7597262859344482,0.7597337961196899,-7.512993761338293e-06,0.0,0.0002721322234719,0.0,0.0,67.66763305664062,0.0,0.0,0.0,0.4682078659534454,4.0,0.0,1.0
667560,293.1004638671875,297.1499938964844,293.1499938964844,0.0762524455785751,-1824.3017578125,304.1443786621094,0.7243300676345825,0.1500184386968612,0.1360135674476623,294.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513916015625,0.4898951053619385,0.050000000745058,0.0489514879882335,293.04205322265625,297.1499938964844,293.1499938964844,0.0180437266826629,-621.6107788085938,304.14385986328125,0.5384522676467896,0.0653350204229354,0.0463475920259952,293.1460876464844,297.1499938964844,293.1499938964844,0.2558057010173797,-5084.94091796875,304.1163330078125,0.9990000128746032,0.4385265409946441,0.3800795674324035,293.235107421875,297.1499938964844,293.1499938964844,0.0017021503299474,-600.7242431640625,295.1941833496094,0.4898951053619385,0.050000000745058,0.2322047799825668,291.0497131347656,291.1499938964844,263.1499938964844,261.522705078125,280.8436584472656,293.565673828125,293.04791259765625,1.0,0.2392630279064178,0.7558664679527283,0.7558664679527283,1.0,1.0,-1.01239013671875,0.4237326681613922,0.5886574387550354,0.1705513000488281,0.0,0.0,0.6733113527297974,46.58092498779297,45.0,-23.46125221252441,-12412.3359375,139.12142944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8645935058594,309.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17696.759765625,18000.0,0.0,0.0,0.2695463001728058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7751379609107971,0.7751455903053284,-7.650702173123136e-06,0.0,0.0002735552261583,0.0,0.0,70.67399597167969,0.0,0.0,0.0,0.4746207296848297,4.0,0.0,1.0
667620,293.099609375,297.1499938964844,293.1499938964844,0.0771923810243606,-1841.36376953125,304.1446838378906,0.7273504137992859,0.1514478027820587,0.1372711211442947,294.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0458984375,0.4905913174152374,0.050000000745058,0.0489385686814785,293.0408630371094,297.1499938964844,293.1499938964844,0.0195744652301073,-649.2640380859375,304.14337158203125,0.5492116808891296,0.068309761583805,0.0484078675508499,293.1557006835937,297.1499938964844,293.1499938964844,0.2551343739032745,-5069.88818359375,304.1291809082031,0.9990000128746032,0.4366395175457001,0.3784691989421844,293.2319641113281,297.1499938964844,293.1499938964844,0.0016872930573299,-595.499755859375,295.17144775390625,0.4905913174152374,0.050000000745058,0.2321435064077377,291.0470886230469,291.1499938964844,263.1499938964844,261.5274658203125,280.8658447265625,293.6023254394531,293.0493469238281,1.0,0.2385156154632568,0.755547285079956,0.755547285079956,1.0,1.0,-1.0143585205078125,0.424493670463562,0.5898649096488953,0.1710965633392334,0.0,0.0,0.6876134276390076,46.28095245361328,33.0,4.780224800109863,-12477.9599609375,139.1028289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6843566894531,308.9891967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17676.015625,18000.0,0.0,0.0,0.272861510515213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8076791763305664,0.8076871633529663,-7.958786227391101e-06,0.0,0.0002769197453744,0.0,0.0,77.40778350830078,0.0,0.0,0.0,0.4883161187171936,4.0,0.0,1.0
667680,293.099609375,297.1499938964844,293.1499938964844,0.0771923810243606,-1841.36376953125,304.1446838378906,0.7273504137992859,0.1514478027820587,0.1372711211442947,294.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0458984375,0.4905913174152374,0.050000000745058,0.0489385686814785,293.0408630371094,297.1499938964844,293.1499938964844,0.0195744652301073,-649.2640380859375,304.14337158203125,0.5492116808891296,0.068309761583805,0.0484078675508499,293.1557006835937,297.1499938964844,293.1499938964844,0.2551343739032745,-5069.88818359375,304.1291809082031,0.9990000128746032,0.4366395175457001,0.3784691989421844,293.2319641113281,297.1499938964844,293.1499938964844,0.0016872930573299,-595.499755859375,295.17144775390625,0.4905913174152374,0.050000000745058,0.2321435064077377,291.0470886230469,291.1499938964844,263.1499938964844,261.5274658203125,280.8658447265625,293.6023254394531,293.0493469238281,1.0,0.2385156154632568,0.755547285079956,0.755547285079956,1.0,1.0,-1.0143585205078125,0.424493670463562,0.5898649096488953,0.1710965633392334,0.0,0.0,0.6876134276390076,46.28095245361328,33.0,4.780224800109863,-12477.9599609375,139.1028289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6843566894531,308.9891967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17676.015625,18000.0,0.0,0.0,0.272861510515213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8076791763305664,0.8076871633529663,-7.958786227391101e-06,0.0,0.0002769197453744,0.0,0.0,77.40778350830078,0.0,0.0,0.0,0.4883161187171936,4.0,0.0,1.0
667740,293.0985412597656,297.1499938964844,293.1499938964844,0.0778255462646484,-1852.325927734375,304.1454162597656,0.7369313836097717,0.1529375910758972,0.1385011523962021,294.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0751037597656,0.4961065649986267,0.050000000745058,0.0488407351076602,293.0395202636719,297.1499938964844,293.1499938964844,0.0210772100836038,-674.5307006835938,304.14306640625,0.5664702653884888,0.071346178650856,0.0504466146230697,293.1479187011719,297.1499938964844,293.1499938964844,0.244920328259468,-4898.73779296875,304.1533203125,0.9990000128746032,0.4380379915237427,0.366006463766098,293.2286071777344,297.1499938964844,293.1499938964844,0.0016642290866002,-586.569091796875,295.17437744140625,0.4961065649986267,0.050000000745058,0.2316794246435165,291.07940673828125,291.1499938964844,263.1499938964844,261.5321350097656,280.859375,293.5806884765625,293.0848388671875,1.0,0.2332337647676468,0.7552281618118286,0.7552281618118286,1.0,1.0,-1.0026534795761108,0.4193635284900665,0.5832899808883667,0.1684212833642959,0.0,0.0,0.6951444745063782,43.664283752441406,36.0,43.61080932617188,-12431.3427734375,131.6905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5600280761719,308.98370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17781.494140625,18000.0,0.0,0.0,0.2762414515018463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.831232488155365,0.831240713596344,-8.217049071390647e-06,0.0,0.0002803499519359,0.0,0.0,82.7767105102539,0.0,0.0,0.0,0.4984777569770813,4.0,0.0,1.0
667800,293.0985412597656,297.1499938964844,293.1499938964844,0.0778255462646484,-1852.325927734375,304.1454162597656,0.7369313836097717,0.1529375910758972,0.1385011523962021,294.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0751037597656,0.4961065649986267,0.050000000745058,0.0488407351076602,293.0395202636719,297.1499938964844,293.1499938964844,0.0210772100836038,-674.5307006835938,304.14306640625,0.5664702653884888,0.071346178650856,0.0504466146230697,293.1479187011719,297.1499938964844,293.1499938964844,0.244920328259468,-4898.73779296875,304.1533203125,0.9990000128746032,0.4380379915237427,0.366006463766098,293.2286071777344,297.1499938964844,293.1499938964844,0.0016642290866002,-586.569091796875,295.17437744140625,0.4961065649986267,0.050000000745058,0.2316794246435165,291.07940673828125,291.1499938964844,263.1499938964844,261.5321350097656,280.859375,293.5806884765625,293.0848388671875,1.0,0.2332337647676468,0.7552281618118286,0.7552281618118286,1.0,1.0,-1.0026534795761108,0.4193635284900665,0.5832899808883667,0.1684212833642959,0.0,0.0,0.6951444745063782,43.664283752441406,36.0,43.61080932617188,-12431.3427734375,131.6905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5600280761719,308.98370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17781.494140625,18000.0,0.0,0.0,0.2762414515018463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.831232488155365,0.831240713596344,-8.217049071390647e-06,0.0,0.0002803499519359,0.0,0.0,82.7767105102539,0.0,0.0,0.0,0.4984777569770813,4.0,0.0,1.0
667860,293.0975036621094,297.1499938964844,293.1499938964844,0.0784248858690261,-1862.58154296875,304.1459350585937,0.744453489780426,0.1544550210237503,0.139799565076828,294.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.11865234375,0.4999917447566986,0.050000000745058,0.0487768091261386,293.0382385253906,297.1499938964844,293.1499938964844,0.0226603597402572,-699.7532958984375,304.1427307128906,0.5812559723854065,0.0744045004248619,0.0525367595255374,293.1302185058594,297.1499938964844,293.1499938964844,0.2373222261667251,-4772.79296875,304.1644592285156,0.9990000128746032,0.4416823089122772,0.3576267659664154,293.2250366210937,297.1499938964844,293.1499938964844,0.0016401608008891,-577.1048583984375,295.1866760253906,0.4999917447566986,0.050000000745058,0.2313761711120605,291.12255859375,291.1499938964844,263.1499938964844,261.5367431640625,280.8367614746094,293.5340881347656,293.1265869140625,1.0,0.2303809374570846,0.7550626993179321,0.7550626993179321,1.0,1.0,-0.9962170720100404,0.4165357053279876,0.579681396484375,0.1669864952564239,0.0,0.0,0.6957732439041138,41.9697380065918,39.0,50.8705940246582,-12401.701171875,127.24667358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51348876953125,308.98193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17933.478515625,18000.0,0.0,0.0,0.27918142080307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8393805623054504,0.839388906955719,-8.334081030625384e-06,0.0,0.0002833336475305,0.0,0.0,84.89364624023438,0.0,0.0,0.0,0.5021968483924866,4.0,0.0,1.0
667920,293.0975036621094,297.1499938964844,293.1499938964844,0.0784248858690261,-1862.58154296875,304.1459350585937,0.744453489780426,0.1544550210237503,0.139799565076828,294.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.11865234375,0.4999917447566986,0.050000000745058,0.0487768091261386,293.0382385253906,297.1499938964844,293.1499938964844,0.0226603597402572,-699.7532958984375,304.1427307128906,0.5812559723854065,0.0744045004248619,0.0525367595255374,293.1302185058594,297.1499938964844,293.1499938964844,0.2373222261667251,-4772.79296875,304.1644592285156,0.9990000128746032,0.4416823089122772,0.3576267659664154,293.2250366210937,297.1499938964844,293.1499938964844,0.0016401608008891,-577.1048583984375,295.1866760253906,0.4999917447566986,0.050000000745058,0.2313761711120605,291.12255859375,291.1499938964844,263.1499938964844,261.5367431640625,280.8367614746094,293.5340881347656,293.1265869140625,1.0,0.2303809374570846,0.7550626993179321,0.7550626993179321,1.0,1.0,-0.9962170720100404,0.4165357053279876,0.579681396484375,0.1669864952564239,0.0,0.0,0.6957732439041138,41.9697380065918,39.0,50.8705940246582,-12401.701171875,127.24667358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51348876953125,308.98193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17933.478515625,18000.0,0.0,0.0,0.27918142080307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8393805623054504,0.839388906955719,-8.334081030625384e-06,0.0,0.0002833336475305,0.0,0.0,84.89364624023438,0.0,0.0,0.0,0.5021968483924866,4.0,0.0,1.0
667980,293.096435546875,297.1499938964844,293.1499938964844,0.0792050957679748,-1876.4759521484373,304.1459655761719,0.7492920160293579,0.1559977084398269,0.1411501467227935,294.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1453857421875,0.5018320083618164,0.050000000745058,0.0487480126321315,293.0370788574219,297.1499938964844,293.1499938964844,0.0243966504931449,-726.373779296875,304.14227294921875,0.592775821685791,0.0774719342589378,0.0546571537852287,293.11553955078125,297.1499938964844,293.1499938964844,0.2335818111896515,-4711.75244140625,304.1656799316406,0.9990000128746032,0.4451678991317749,0.3537891209125519,293.22119140625,297.1499938964844,293.1499938964844,0.0016219214303418,-570.1385498046875,295.1884765625,0.5018320083618164,0.050000000745058,0.2312395721673965,291.14752197265625,291.1499938964844,263.1499938964844,261.541259765625,280.82354736328125,293.506103515625,293.149658203125,1.0,0.229325383901596,0.7548972368240356,0.7548972368240356,1.0,1.0,-0.9955769181251526,0.416176974773407,0.5793999433517456,0.1669840067625045,0.0,0.0,0.6942706108093262,41.236270904541016,42.0,34.759765625,-12402.666015625,125.85079193115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.521728515625,308.9874572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.451171875,18000.0,0.0,0.0,0.2816422581672668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8386583924293518,0.8386667370796204,-8.344354682776611e-06,0.0,0.0002858310763258,0.0,0.0,84.8617935180664,0.0,0.0,0.0,0.5020346641540527,4.0,0.0,1.0
668040,293.096435546875,297.1499938964844,293.1499938964844,0.0792050957679748,-1876.4759521484373,304.1459655761719,0.7492920160293579,0.1559977084398269,0.1411501467227935,294.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1453857421875,0.5018320083618164,0.050000000745058,0.0487480126321315,293.0370788574219,297.1499938964844,293.1499938964844,0.0243966504931449,-726.373779296875,304.14227294921875,0.592775821685791,0.0774719342589378,0.0546571537852287,293.11553955078125,297.1499938964844,293.1499938964844,0.2335818111896515,-4711.75244140625,304.1656799316406,0.9990000128746032,0.4451678991317749,0.3537891209125519,293.22119140625,297.1499938964844,293.1499938964844,0.0016219214303418,-570.1385498046875,295.1884765625,0.5018320083618164,0.050000000745058,0.2312395721673965,291.14752197265625,291.1499938964844,263.1499938964844,261.541259765625,280.82354736328125,293.506103515625,293.149658203125,1.0,0.229325383901596,0.7548972368240356,0.7548972368240356,1.0,1.0,-0.9955769181251526,0.416176974773407,0.5793999433517456,0.1669840067625045,0.0,0.0,0.6942706108093262,41.236270904541016,42.0,34.759765625,-12402.666015625,125.85079193115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.521728515625,308.9874572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.451171875,18000.0,0.0,0.0,0.2816422581672668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8386583924293518,0.8386667370796204,-8.344354682776611e-06,0.0,0.0002858310763258,0.0,0.0,84.8617935180664,0.0,0.0,0.0,0.5020346641540527,4.0,0.0,1.0
668100,293.0959167480469,297.1499938964844,293.1499938964844,0.0796493515372276,-1884.509033203125,304.1459045410156,0.7508880496025085,0.1567793041467666,0.1418442875146865,294.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1533508300781,0.5021301507949829,0.050000000745058,0.0487434267997741,293.0365295410156,297.1499938964844,293.1499938964844,0.0253196954727172,-740.1223754882812,304.1419982910156,0.5975384712219238,0.07901032269001,0.0557279996573925,293.1100769042969,297.1499938964844,293.1499938964844,0.2328313440084457,-4699.97802734375,304.1641845703125,0.9990000128746032,0.4466789066791534,0.3531754612922668,293.2192077636719,297.1499938964844,293.1499938964844,0.0016146397683769,-567.4224243164062,295.1864318847656,0.5021301507949829,0.050000000745058,0.2312178313732147,291.1547546386719,291.1499938964844,263.1499938964844,261.5434875488281,280.8207092285156,293.4994812011719,293.1561279296875,1.0,0.2293678969144821,0.7548145055770874,0.7548145055770874,1.0,1.0,-0.996926486492157,0.4167123436927795,0.5802141427993774,0.1673832982778549,0.0,0.0,0.6932123303413391,41.13833618164063,42.0,25.595966339111328,-12415.005859375,126.00747680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5396728515625,308.9945678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18030.9296875,18000.0,0.0,0.0,0.282702088356018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8368812799453735,0.8368896245956421,-8.330678610946052e-06,0.0,0.000286906666588,0.0,0.0,84.4876937866211,0.0,0.0,0.0,0.5013079047203064,4.0,0.0,1.0
668160,293.09539794921875,297.1499938964844,293.1499938964844,0.0801264643669128,-1893.202392578125,304.1457824707031,0.7519814968109131,0.1575660407543182,0.1425491571426391,294.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1581115722656,0.5020558834075928,0.050000000745058,0.0487445518374443,293.0360107421875,297.1499938964844,293.1499938964844,0.0262785777449607,-754.1428833007812,304.1416931152344,0.6017075181007385,0.0805504098534584,0.0568046644330024,293.10595703125,297.1499938964844,293.1499938964844,0.2327499240636825,-4699.34130859375,304.1617431640625,0.9990000128746032,0.447991281747818,0.3533280193805694,293.2172241210937,297.1499938964844,293.1499938964844,0.0016084342496469,-565.1563110351562,295.1826171875,0.5020558834075928,0.050000000745058,0.2312231808900833,291.15887451171875,291.1499938964844,263.1499938964844,261.5456848144531,280.8199768066406,293.4972839355469,293.1595153808594,1.0,0.2297441959381103,0.7547575235366821,0.7547575235366821,1.0,1.0,-0.9992549419403076,0.4176717400550842,0.5815832018852234,0.1680170446634292,0.0,0.0,0.6921921968460083,41.196807861328125,45.0,16.574556350708008,-12435.0390625,126.664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5635070800781,309.003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18040.615234375,18000.0,0.0,0.0,0.2836612462997436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8347418904304504,0.8347501754760742,-8.311152669193689e-06,0.0,0.0002878801024053,0.0,0.0,84.01551818847656,0.0,0.0,0.0,0.5004128217697144,4.0,0.0,1.0
668220,293.09442138671875,297.1499938964844,293.1499938964844,0.0811652466654777,-1912.2960205078125,304.1454467773437,0.7528274059295654,0.159148097038269,0.1439830660820007,294.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1591796875,0.5009390711784363,0.050000000745058,0.0487618073821067,293.0350646972656,297.1499938964844,293.1499938964844,0.0282963179051876,-782.8859252929688,304.14111328125,0.608485758304596,0.0836287215352058,0.0589695982635021,293.101806640625,297.1499938964844,293.1499938964844,0.2343663424253463,-4727.482421875,304.15509033203125,0.9990000128746032,0.4499584436416626,0.3556399941444397,293.2132873535156,297.1499938964844,293.1499938964844,0.0015988431405276,-561.7997436523438,295.17022705078125,0.5009390711784363,0.050000000745058,0.2313050180673599,291.1588439941406,291.1499938964844,263.1499938964844,261.550048828125,280.8240966796875,293.5044250488281,293.15826416015625,1.0,0.2313687056303024,0.754643440246582,0.754643440246582,1.0,1.0,-1.0064672231674194,0.4206948578357696,0.5857723355293274,0.1698802560567855,0.0,0.0,0.6909107565879822,41.72475051879883,48.0,0.6578408479690552,-12497.6015625,129.30918884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6190490722656,309.02545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.259765625,18000.0,0.0,0.0,0.2853408753871918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8310519456863403,0.8310602307319641,-8.272389095509425e-06,0.0,0.0002895847137551,0.0,0.0,83.16654968261719,0.0,0.0,0.0,0.4988415241241455,4.0,0.0,1.0
668280,293.09442138671875,297.1499938964844,293.1499938964844,0.0811652466654777,-1912.2960205078125,304.1454467773437,0.7528274059295654,0.159148097038269,0.1439830660820007,294.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1591796875,0.5009390711784363,0.050000000745058,0.0487618073821067,293.0350646972656,297.1499938964844,293.1499938964844,0.0282963179051876,-782.8859252929688,304.14111328125,0.608485758304596,0.0836287215352058,0.0589695982635021,293.101806640625,297.1499938964844,293.1499938964844,0.2343663424253463,-4727.482421875,304.15509033203125,0.9990000128746032,0.4499584436416626,0.3556399941444397,293.2132873535156,297.1499938964844,293.1499938964844,0.0015988431405276,-561.7997436523438,295.17022705078125,0.5009390711784363,0.050000000745058,0.2313050180673599,291.1588439941406,291.1499938964844,263.1499938964844,261.550048828125,280.8240966796875,293.5044250488281,293.15826416015625,1.0,0.2313687056303024,0.754643440246582,0.754643440246582,1.0,1.0,-1.0064672231674194,0.4206948578357696,0.5857723355293274,0.1698802560567855,0.0,0.0,0.6909107565879822,41.72475051879883,48.0,0.6578408479690552,-12497.6015625,129.30918884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6190490722656,309.02545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.259765625,18000.0,0.0,0.0,0.2853408753871918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8310519456863403,0.8310602307319641,-8.272389095509425e-06,0.0,0.0002895847137551,0.0,0.0,83.16654968261719,0.0,0.0,0.0,0.4988415241241455,4.0,0.0,1.0
668340,293.09356689453125,297.1499938964844,293.1499938964844,0.0822862088680267,-1933.0618896484373,304.1451110839844,0.7521787881851196,0.1607312858104705,0.1454368978738784,294.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1517028808594,0.498783528804779,0.050000000745058,0.0487961322069168,293.0343017578125,297.1499938964844,293.1499938964844,0.0304260589182376,-812.2940673828125,304.1405334472656,0.6135048270225525,0.0866932719945907,0.0611398443579673,293.1026916503906,297.1499938964844,293.1499938964844,0.237987533211708,-4788.38134765625,304.1473693847656,0.9990000128746032,0.4510120153427124,0.3601922392845154,293.20947265625,297.1499938964844,293.1499938964844,0.0015922274906188,-559.6680908203125,295.1531677246094,0.498783528804779,0.050000000745058,0.2314678430557251,291.15057373046875,291.1499938964844,263.1499938964844,261.5542907714844,280.83416748046875,293.5243225097656,293.1492614746094,1.0,0.2339641898870468,0.7545294165611267,0.7545294165611267,1.0,1.0,-1.0165164470672607,0.4249528050422668,0.5915637016296387,0.1723940819501876,0.0,0.0,0.6913176774978638,42.7198486328125,51.0,-10.92495059967041,-12588.2529296875,133.4938507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6714782714844,309.0477905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.13671875,18000.0,0.0,0.0,0.2868314981460571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8301648497581482,0.8301730751991272,-8.25640199764166e-06,0.0,0.0002910975017584,0.0,0.0,82.91303253173828,0.0,0.0,0.0,0.4984361529350281,4.0,0.0,1.0
668400,293.09356689453125,297.1499938964844,293.1499938964844,0.0822862088680267,-1933.0618896484373,304.1451110839844,0.7521787881851196,0.1607312858104705,0.1454368978738784,294.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1517028808594,0.498783528804779,0.050000000745058,0.0487961322069168,293.0343017578125,297.1499938964844,293.1499938964844,0.0304260589182376,-812.2940673828125,304.1405334472656,0.6135048270225525,0.0866932719945907,0.0611398443579673,293.1026916503906,297.1499938964844,293.1499938964844,0.237987533211708,-4788.38134765625,304.1473693847656,0.9990000128746032,0.4510120153427124,0.3601922392845154,293.20947265625,297.1499938964844,293.1499938964844,0.0015922274906188,-559.6680908203125,295.1531677246094,0.498783528804779,0.050000000745058,0.2314678430557251,291.15057373046875,291.1499938964844,263.1499938964844,261.5542907714844,280.83416748046875,293.5243225097656,293.1492614746094,1.0,0.2339641898870468,0.7545294165611267,0.7545294165611267,1.0,1.0,-1.0165164470672607,0.4249528050422668,0.5915637016296387,0.1723940819501876,0.0,0.0,0.6913176774978638,42.7198486328125,51.0,-10.92495059967041,-12588.2529296875,133.4938507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6714782714844,309.0477905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.13671875,18000.0,0.0,0.0,0.2868314981460571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8301648497581482,0.8301730751991272,-8.25640199764166e-06,0.0,0.0002910975017584,0.0,0.0,82.91303253173828,0.0,0.0,0.0,0.4984361529350281,4.0,0.0,1.0
668460,293.09283447265625,297.1499938964844,293.1499938964844,0.0834539681673049,-1954.796875,304.144775390625,0.7503682374954224,0.1623054593801498,0.1468983143568039,294.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.13897705078125,0.4958598017692566,0.050000000745058,0.0488448068499565,293.0337829589844,297.1499938964844,293.1499938964844,0.0326368771493434,-842.0338134765625,304.1400146484375,0.617061972618103,0.0897319316864013,0.0633045434951782,293.10797119140625,297.1499938964844,293.1499938964844,0.243233248591423,-4875.32275390625,304.1394958496094,0.9990000128746032,0.4511466920375824,0.3665497004985809,293.2058410644531,297.1499938964844,293.1499938964844,0.0015876904362812,-558.3701782226562,295.13348388671875,0.4958598017692566,0.050000000745058,0.2316987365484237,291.137451171875,291.1499938964844,263.1499938964844,261.55841064453125,280.8493957519531,293.5547790527344,293.1357727050781,1.0,0.2373407334089279,0.7542868256568909,0.7542868256568909,1.0,1.0,-1.028834104537964,0.430191695690155,0.5986424088478088,0.1754018664360046,0.0,0.0,0.6938345432281494,44.10696792602539,54.0,-17.84505844116211,-12703.341796875,139.01022338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7079772949219,309.0656433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17958.423828125,18000.0,0.0,0.0,0.2883011996746063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8335285186767578,0.8335368037223816,-8.280272595584393e-06,0.0,0.0002925890730693,0.0,0.0,83.59879302978516,0.0,0.0,0.0,0.4998345971107483,4.0,0.0,1.0
668520,293.09283447265625,297.1499938964844,293.1499938964844,0.0834539681673049,-1954.796875,304.144775390625,0.7503682374954224,0.1623054593801498,0.1468983143568039,294.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.13897705078125,0.4958598017692566,0.050000000745058,0.0488448068499565,293.0337829589844,297.1499938964844,293.1499938964844,0.0326368771493434,-842.0338134765625,304.1400146484375,0.617061972618103,0.0897319316864013,0.0633045434951782,293.10797119140625,297.1499938964844,293.1499938964844,0.243233248591423,-4875.32275390625,304.1394958496094,0.9990000128746032,0.4511466920375824,0.3665497004985809,293.2058410644531,297.1499938964844,293.1499938964844,0.0015876904362812,-558.3701782226562,295.13348388671875,0.4958598017692566,0.050000000745058,0.2316987365484237,291.137451171875,291.1499938964844,263.1499938964844,261.55841064453125,280.8493957519531,293.5547790527344,293.1357727050781,1.0,0.2373407334089279,0.7542868256568909,0.7542868256568909,1.0,1.0,-1.028834104537964,0.430191695690155,0.5986424088478088,0.1754018664360046,0.0,0.0,0.6938345432281494,44.10696792602539,54.0,-17.84505844116211,-12703.341796875,139.01022338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7079772949219,309.0656433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17958.423828125,18000.0,0.0,0.0,0.2883011996746063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8335285186767578,0.8335368037223816,-8.280272595584393e-06,0.0,0.0002925890730693,0.0,0.0,83.59879302978516,0.0,0.0,0.0,0.4998345971107483,4.0,0.0,1.0
668580,293.0923156738281,297.1499938964844,293.1499938964844,0.0846402794122695,-1976.9364013671875,304.1445617675781,0.7476950883865356,0.1638634502887725,0.1483581811189651,294.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1238708496094,0.4923852980136871,0.050000000745058,0.0489057153463363,293.03350830078125,297.1499938964844,293.1499938964844,0.0348973125219345,-871.8199462890625,304.1395568847656,0.619541347026825,0.0927352905273437,0.0654550120234489,293.11700439453125,297.1499938964844,293.1499938964844,0.2497865259647369,-4982.70654296875,304.1321105957031,0.9990000128746032,0.4503836333751678,0.3743517398834228,293.20245361328125,297.1499938964844,293.1499938964844,0.0015845129964873,-557.5942993164062,295.1129455566406,0.4923852980136871,0.050000000745058,0.2319876551628112,291.1221923828125,291.1499938964844,263.1499938964844,261.5624694824219,280.8685302734375,293.5943603515625,293.1203918457031,1.0,0.2413421273231506,0.754044234752655,0.754044234752655,1.0,1.0,-1.042950987815857,0.4362322092056274,0.6067188382148743,0.1788070052862167,0.0,0.0,0.6985628604888916,45.82733917236328,57.0,-21.016468048095703,-12838.65234375,145.70114135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72027587890625,309.0746154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17908.546875,18000.0,0.0,0.0,0.2899131774902344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.841705858707428,0.8417142033576965,-8.352179975190666e-06,0.0,0.0002942249993793,0.0,0.0,85.38642883300781,0.0,0.0,0.0,0.503303587436676,4.0,0.0,1.0
668640,293.0923156738281,297.1499938964844,293.1499938964844,0.0846402794122695,-1976.9364013671875,304.1445617675781,0.7476950883865356,0.1638634502887725,0.1483581811189651,294.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1238708496094,0.4923852980136871,0.050000000745058,0.0489057153463363,293.03350830078125,297.1499938964844,293.1499938964844,0.0348973125219345,-871.8199462890625,304.1395568847656,0.619541347026825,0.0927352905273437,0.0654550120234489,293.11700439453125,297.1499938964844,293.1499938964844,0.2497865259647369,-4982.70654296875,304.1321105957031,0.9990000128746032,0.4503836333751678,0.3743517398834228,293.20245361328125,297.1499938964844,293.1499938964844,0.0015845129964873,-557.5942993164062,295.1129455566406,0.4923852980136871,0.050000000745058,0.2319876551628112,291.1221923828125,291.1499938964844,263.1499938964844,261.5624694824219,280.8685302734375,293.5943603515625,293.1203918457031,1.0,0.2413421273231506,0.754044234752655,0.754044234752655,1.0,1.0,-1.042950987815857,0.4362322092056274,0.6067188382148743,0.1788070052862167,0.0,0.0,0.6985628604888916,45.82733917236328,57.0,-21.016468048095703,-12838.65234375,145.70114135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72027587890625,309.0746154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17908.546875,18000.0,0.0,0.0,0.2899131774902344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.841705858707428,0.8417142033576965,-8.352179975190666e-06,0.0,0.0002942249993793,0.0,0.0,85.38642883300781,0.0,0.0,0.0,0.503303587436676,4.0,0.0,1.0
668700,293.09210205078125,297.1499938964844,293.1499938964844,0.0852341130375862,-1988.0318603515625,304.1444702148437,0.7461219429969788,0.1646350622177124,0.1490855365991592,294.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.11602783203125,0.4904947578907013,0.050000000745058,0.0489401407539844,293.033447265625,297.1499938964844,293.1499938964844,0.0360240265727043,-886.6293334960938,304.1394348144531,0.6204683780670166,0.0942217484116554,0.0665229186415672,293.12274169921875,297.1499938964844,293.1499938964844,0.2534637451171875,-5042.49609375,304.1286926269531,0.9990000128746032,0.4496804475784302,0.3786904513835907,293.2008361816406,297.1499938964844,293.1499938964844,0.0015832839999347,-557.3367919921875,295.10272216796875,0.4904947578907013,0.050000000745058,0.2321509569883346,291.11431884765625,291.1499938964844,263.1499938964844,261.5644226074219,280.87939453125,293.6172180175781,293.112548828125,1.0,0.2435322999954223,0.7539229393005371,0.7539229393005371,1.0,1.0,-1.05055034160614,0.4394971132278442,0.6110532879829407,0.1806268841028213,0.0,0.0,0.7017332315444946,46.7955207824707,57.0,-21.5676326751709,-12912.3955078125,149.441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71612548828125,309.07489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17883.27734375,18000.0,0.0,0.0,0.2908174693584442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8476089835166931,0.8476173877716064,-8.407021596212871e-06,0.0,0.0002951427595689,0.0,0.0,86.71369171142578,0.0,0.0,0.0,0.5058282017707825,4.0,0.0,1.0
668760,293.0919189453125,297.1499938964844,293.1499938964844,0.0858258754014968,-1999.093017578125,304.1443786621094,0.7444313764572144,0.165401428937912,0.1498104929924011,294.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.10821533203125,0.4885210394859314,0.050000000745058,0.0489769279956817,293.033447265625,297.1499938964844,293.1499938964844,0.0369452536106109,-901.5117797851562,304.1396789550781,0.6212241053581238,0.0956970155239105,0.0675849989056587,293.1291198730469,297.1499938964844,293.1499938964844,0.257365733385086,-5105.6171875,304.12548828125,0.9990000128746032,0.4487715065479278,0.3832721710205078,293.1992492675781,297.1499938964844,293.1499938964844,0.0015822467394173,-557.1441040039062,295.0927124023437,0.4885210394859314,0.050000000745058,0.2323254644870758,291.1065368652344,291.1499938964844,263.1499938964844,261.5663757324219,280.8912353515625,293.6419677734375,293.1048278808594,1.0,0.2458277940750122,0.753747284412384,0.753747284412384,1.0,1.0,-1.0584479570388794,0.4428917169570923,0.6155561804771423,0.1825027763843536,0.0,0.0,0.7054107785224915,47.82768249511719,45.0,-21.569679260253903,-12989.3623046875,153.42417907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7049865722656,309.0722045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17858.423828125,18000.0,0.0,0.0,0.2918072938919067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.85467928647995,0.8546877503395081,-8.474487003695685e-06,0.0,0.000296147307381,0.0,0.0,88.3333740234375,0.0,0.0,0.0,0.5088670253753662,4.0,0.0,1.0
668820,293.0914611816406,297.1499938964844,293.1499938964844,0.0868311524391174,-2017.67822265625,304.14459228515625,0.7483513951301575,0.1669665426015854,0.1511818170547485,294.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1023864746094,0.4897441565990448,0.050000000745058,0.0489539802074432,293.0316772460937,297.1499938964844,293.1499938964844,0.0396641418337821,-932.320556640625,304.1383972167969,0.6289880275726318,0.0989990383386612,0.0697856619954109,293.136962890625,297.1499938964844,293.1499938964844,0.2556165754795074,-5073.904296875,304.1370849609375,0.9990000128746032,0.4476830959320068,0.380427211523056,293.196044921875,297.1499938964844,293.1499938964844,0.0015773506602272,-555.4491577148438,295.0823974609375,0.4897441565990448,0.050000000745058,0.2322165966033935,291.103515625,291.1499938964844,263.1499938964844,261.5702209472656,280.9125061035156,293.67236328125,293.1055908203125,1.0,0.2446008026599884,0.7533960342407227,0.7533960342407227,1.0,1.0,-1.0591706037521362,0.4430277645587921,0.6161428689956665,0.1829885989427566,0.0,0.0,0.7122116088867188,47.264156341552734,48.0,3.8272359371185294,-13035.41796875,152.6042938232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6793212890625,309.1002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17839.265625,18000.0,0.0,0.0,0.2939009666442871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.870744526386261,0.8707531690597534,-8.638479812361766e-06,0.0,0.000298272119835,0.0,0.0,92.16496276855467,0.0,0.0,0.0,0.5157811045646667,4.0,0.0,1.0
668880,293.0914611816406,297.1499938964844,293.1499938964844,0.0868311524391174,-2017.67822265625,304.14459228515625,0.7483513951301575,0.1669665426015854,0.1511818170547485,294.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1023864746094,0.4897441565990448,0.050000000745058,0.0489539802074432,293.0316772460937,297.1499938964844,293.1499938964844,0.0396641418337821,-932.320556640625,304.1383972167969,0.6289880275726318,0.0989990383386612,0.0697856619954109,293.136962890625,297.1499938964844,293.1499938964844,0.2556165754795074,-5073.904296875,304.1370849609375,0.9990000128746032,0.4476830959320068,0.380427211523056,293.196044921875,297.1499938964844,293.1499938964844,0.0015773506602272,-555.4491577148438,295.0823974609375,0.4897441565990448,0.050000000745058,0.2322165966033935,291.103515625,291.1499938964844,263.1499938964844,261.5702209472656,280.9125061035156,293.67236328125,293.1055908203125,1.0,0.2446008026599884,0.7533960342407227,0.7533960342407227,1.0,1.0,-1.0591706037521362,0.4430277645587921,0.6161428689956665,0.1829885989427566,0.0,0.0,0.7122116088867188,47.264156341552734,48.0,3.8272359371185294,-13035.41796875,152.6042938232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6793212890625,309.1002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17839.265625,18000.0,0.0,0.0,0.2939009666442871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.870744526386261,0.8707531690597534,-8.638479812361766e-06,0.0,0.000298272119835,0.0,0.0,92.16496276855467,0.0,0.0,0.0,0.5157811045646667,4.0,0.0,1.0
668940,293.0910339355469,297.1499938964844,293.1499938964844,0.0876705944538116,-2032.874267578125,304.1449890136719,0.7510966658592224,0.1685347110033035,0.1525863260030746,294.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1217346191406,0.490103930234909,0.050000000745058,0.0489472821354866,293.0309753417969,297.1499938964844,293.1499938964844,0.0417371839284896,-959.346923828125,304.1387634277344,0.6357561349868774,0.102144606411457,0.0720486864447593,293.1350402832031,297.1499938964844,293.1499938964844,0.254633218050003,-5056.21240234375,304.1427307128906,0.9990000128746032,0.4483978748321533,0.3795934617519378,293.1928405761719,297.1499938964844,293.1499938964844,0.0015678454656153,-551.6695556640625,295.08917236328125,0.490103930234909,0.050000000745058,0.2321848273277282,291.1233825683594,291.1499938964844,263.1499938964844,261.57391357421875,280.9160461425781,293.6744384765625,293.1247863769531,1.0,0.2450666725635528,0.7530447244644165,0.7530447244644165,1.0,1.0,-1.0625213384628296,0.4443612694740295,0.6181600689888,0.1839402019977569,0.0,0.0,0.7143409848213196,47.14155960083008,51.0,17.410419464111328,-13089.3203125,153.29470825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6740417480469,309.11676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.337890625,18000.0,0.0,0.0,0.2958512008190155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8794680237770081,0.87947678565979,-8.74952911544824e-06,0.0,0.000300251354929,0.0,0.0,94.4613800048828,0.0,0.0,0.0,0.5196730494499207,4.0,0.0,1.0
669000,293.0910339355469,297.1499938964844,293.1499938964844,0.0876705944538116,-2032.874267578125,304.1449890136719,0.7510966658592224,0.1685347110033035,0.1525863260030746,294.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1217346191406,0.490103930234909,0.050000000745058,0.0489472821354866,293.0309753417969,297.1499938964844,293.1499938964844,0.0417371839284896,-959.346923828125,304.1387634277344,0.6357561349868774,0.102144606411457,0.0720486864447593,293.1350402832031,297.1499938964844,293.1499938964844,0.254633218050003,-5056.21240234375,304.1427307128906,0.9990000128746032,0.4483978748321533,0.3795934617519378,293.1928405761719,297.1499938964844,293.1499938964844,0.0015678454656153,-551.6695556640625,295.08917236328125,0.490103930234909,0.050000000745058,0.2321848273277282,291.1233825683594,291.1499938964844,263.1499938964844,261.57391357421875,280.9160461425781,293.6744384765625,293.1247863769531,1.0,0.2450666725635528,0.7530447244644165,0.7530447244644165,1.0,1.0,-1.0625213384628296,0.4443612694740295,0.6181600689888,0.1839402019977569,0.0,0.0,0.7143409848213196,47.14155960083008,51.0,17.410419464111328,-13089.3203125,153.29470825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6740417480469,309.11676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.337890625,18000.0,0.0,0.0,0.2958512008190155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8794680237770081,0.87947678565979,-8.74952911544824e-06,0.0,0.000300251354929,0.0,0.0,94.4613800048828,0.0,0.0,0.0,0.5196730494499207,4.0,0.0,1.0
669060,293.0906982421875,297.1499938964844,293.1499938964844,0.0886388048529625,-2050.71240234375,304.1450500488281,0.7518547177314758,0.1700962036848068,0.1540057361125946,294.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1294250488281,0.4890992343425751,0.050000000745058,0.0489659719169139,293.030517578125,297.1499938964844,293.1499938964844,0.0439711511135101,-987.6165771484376,304.1387939453125,0.6405147314071655,0.1052502319216728,0.0742109343409538,293.1351318359375,297.1499938964844,293.1499938964844,0.2563950419425964,-5084.2646484375,304.1421203613281,0.9990000128746032,0.4487689435482025,0.3819247484207153,293.1895751953125,297.1499938964844,293.1499938964844,0.0015622416976839,-549.5701904296875,295.0877685546875,0.4890992343425751,0.050000000745058,0.2322734892368316,291.1297607421875,291.1499938964844,263.1499938964844,261.5774841308594,280.9209289550781,293.6843566894531,293.1299743652344,1.0,0.246695876121521,0.7527686953544617,0.7527686953544617,1.0,1.0,-1.0697461366653442,0.4474235475063324,0.6223226189613342,0.185730904340744,0.0,0.0,0.7164992094039917,47.709842681884766,54.0,8.479201316833496,-13162.3125,156.30667114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,309.1207580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17943.904296875,18000.0,0.0,0.0,0.2977205812931061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8845952749252319,0.8846040964126587,-8.809783139440697e-06,0.0,0.0003021485172212,0.0,0.0,95.785888671875,0.0,0.0,0.0,0.5219923257827759,4.0,0.0,1.0
669120,293.0906982421875,297.1499938964844,293.1499938964844,0.0886388048529625,-2050.71240234375,304.1450500488281,0.7518547177314758,0.1700962036848068,0.1540057361125946,294.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1294250488281,0.4890992343425751,0.050000000745058,0.0489659719169139,293.030517578125,297.1499938964844,293.1499938964844,0.0439711511135101,-987.6165771484376,304.1387939453125,0.6405147314071655,0.1052502319216728,0.0742109343409538,293.1351318359375,297.1499938964844,293.1499938964844,0.2563950419425964,-5084.2646484375,304.1421203613281,0.9990000128746032,0.4487689435482025,0.3819247484207153,293.1895751953125,297.1499938964844,293.1499938964844,0.0015622416976839,-549.5701904296875,295.0877685546875,0.4890992343425751,0.050000000745058,0.2322734892368316,291.1297607421875,291.1499938964844,263.1499938964844,261.5774841308594,280.9209289550781,293.6843566894531,293.1299743652344,1.0,0.246695876121521,0.7527686953544617,0.7527686953544617,1.0,1.0,-1.0697461366653442,0.4474235475063324,0.6223226189613342,0.185730904340744,0.0,0.0,0.7164992094039917,47.709842681884766,54.0,8.479201316833496,-13162.3125,156.30667114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,309.1207580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17943.904296875,18000.0,0.0,0.0,0.2977205812931061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8845952749252319,0.8846040964126587,-8.809783139440697e-06,0.0,0.0003021485172212,0.0,0.0,95.785888671875,0.0,0.0,0.0,0.5219923257827759,4.0,0.0,1.0
