time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
669180,293.0904235839844,297.1499938964844,293.1499938964844,0.0896918922662735,-2070.279296875,304.1449279785156,0.7512880563735962,0.1716548800468444,0.1554391235113144,294.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1280212402344,0.4871891736984253,0.050000000745058,0.0490020588040351,293.0283203125,297.1499938964844,293.1499938964844,0.0464674718677997,-1019.3672485351562,304.1383361816406,0.644629180431366,0.1087176650762558,0.076581485569477,293.1401062011719,297.1499938964844,293.1499938964844,0.2600449323654175,-5143.2197265625,304.1386108398437,0.9990000128746032,0.4481474757194519,0.3863839209079742,293.1863098144531,297.1499938964844,293.1499938964844,0.0015598757890984,-548.7960815429688,295.0815734863281,0.4871891736984253,0.050000000745058,0.2324446737766266,291.12750244140625,291.1499938964844,263.1499938964844,261.5809631347656,280.9300842285156,293.7063903808594,293.1268615722656,1.0,0.2492769807577133,0.7524927258491516,0.7524927258491516,1.0,1.0,-1.0799118280410769,0.4518128037452698,0.6280989646911621,0.1881036758422851,0.0,0.0,0.7195725440979004,48.75477600097656,42.0,-2.287781953811645,-13258.28515625,161.0512237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6786804199219,309.1205139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17933.1875,18000.0,0.0,0.0,0.299590528011322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.890565812587738,0.8905746936798096,-8.871719728631433e-06,0.0,0.0003040463197976,0.0,0.0,97.2752685546875,0.0,0.0,0.0,0.5246250629425049,4.0,0.0,1.0
669240,293.0904235839844,297.1499938964844,293.1499938964844,0.0896918922662735,-2070.279296875,304.1449279785156,0.7512880563735962,0.1716548800468444,0.1554391235113144,294.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1280212402344,0.4871891736984253,0.050000000745058,0.0490020588040351,293.0283203125,297.1499938964844,293.1499938964844,0.0464674718677997,-1019.3672485351562,304.1383361816406,0.644629180431366,0.1087176650762558,0.076581485569477,293.1401062011719,297.1499938964844,293.1499938964844,0.2600449323654175,-5143.2197265625,304.1386108398437,0.9990000128746032,0.4481474757194519,0.3863839209079742,293.1863098144531,297.1499938964844,293.1499938964844,0.0015598757890984,-548.7960815429688,295.0815734863281,0.4871891736984253,0.050000000745058,0.2324446737766266,291.12750244140625,291.1499938964844,263.1499938964844,261.5809631347656,280.9300842285156,293.7063903808594,293.1268615722656,1.0,0.2492769807577133,0.7524927258491516,0.7524927258491516,1.0,1.0,-1.0799118280410769,0.4518128037452698,0.6280989646911621,0.1881036758422851,0.0,0.0,0.7195725440979004,48.75477600097656,42.0,-2.287781953811645,-13258.28515625,161.0512237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6786804199219,309.1205139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17933.1875,18000.0,0.0,0.0,0.299590528011322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.890565812587738,0.8905746936798096,-8.871719728631433e-06,0.0,0.0003040463197976,0.0,0.0,97.2752685546875,0.0,0.0,0.0,0.5246250629425049,4.0,0.0,1.0
669300,293.0902404785156,297.1499938964844,293.1499938964844,0.0902065560221672,-2079.8486328125,304.1449279785156,0.7534444332122803,0.1724477708339691,0.1561295390129089,294.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1255187988281,0.487923800945282,0.050000000745058,0.0489880666136741,293.0266418457031,297.1499938964844,293.1499938964844,0.0478125624358654,-1036.53759765625,304.1380310058594,0.6490851044654846,0.1105900034308433,0.0778596177697181,293.14276123046875,297.1499938964844,293.1499938964844,0.258887767791748,-5123.421875,304.14288330078125,0.9990000128746032,0.4477480947971344,0.384665310382843,293.1845703125,297.1499938964844,293.1499938964844,0.0015589948743581,-548.529541015625,295.0782470703125,0.487923800945282,0.050000000745058,0.232378289103508,291.12518310546875,291.1499938964844,263.1499938964844,261.5826416015625,280.9374389648437,293.7172546386719,293.1253967285156,1.0,0.2484666109085083,0.7523546814918518,0.7523546814918518,1.0,1.0,-1.0801211595535278,0.4518391489982605,0.6282820701599121,0.1882621794939041,0.0,0.0,0.7214771509170532,48.4062728881836,42.0,-0.1689314097166061,-13271.0244140625,160.46890258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6793518066406,309.1324768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17921.4375,18000.0,0.0,0.0,0.3005265295505523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8944109082221985,0.89441978931427,-8.910739779821597e-06,0.0,0.000304996210616,0.0,0.0,98.234619140625,0.0,0.0,0.0,0.526305615901947,4.0,0.0,1.0
669360,293.0899658203125,297.1499938964844,293.1499938964844,0.0906360819935798,-2087.6865234375,304.14508056640625,0.7575750946998596,0.1732567399740219,0.1568120270967483,294.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1292724609375,0.4899691045284271,0.050000000745058,0.0489496812224388,293.0259704589844,297.1499938964844,293.1499938964844,0.0490486249327659,-1052.2596435546875,304.1379699707031,0.6552128195762634,0.112287625670433,0.079089231789112,293.14111328125,297.1499938964844,293.1499938964844,0.2551078498363495,-5060.7255859375,304.1510925292969,0.9990000128746032,0.4481593370437622,0.3799049258232116,293.18280029296875,297.1499938964844,293.1499938964844,0.0015568722737953,-547.6344604492188,295.0809936523437,0.4899691045284271,0.050000000745058,0.2321962118148803,291.13092041015625,291.1499938964844,263.1499938964844,261.58428955078125,280.9408264160156,293.7166442871094,293.13336181640625,1.0,0.2465265840291977,0.7521953582763672,0.7521953582763672,1.0,1.0,-1.0764403343200684,0.450150728225708,0.6262895464897156,0.1875395029783249,0.0,0.0,0.7222253084182739,47.39065933227539,45.0,13.577091217041016,-13257.6435546875,157.57681274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6880187988281,309.158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17931.02734375,18000.0,0.0,0.0,0.3013741672039032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8978341817855835,0.8978431224822998,-8.950166375143453e-06,0.0,0.0003058564616367,0.0,0.0,99.13157653808594,0.0,0.0,0.0,0.5277714133262634,4.0,0.0,1.0
669420,293.08953857421875,297.1499938964844,293.1499938964844,0.0914525985717773,-2102.45068359375,304.1453552246094,0.7621861100196838,0.1748654991388321,0.1582323759794235,293.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1513366699219,0.4915166199207306,0.050000000745058,0.0489212237298488,293.0287780761719,297.1499938964844,293.1499938964844,0.0509340949356555,-1076.1695556640625,304.13885498046875,0.6628227829933167,0.1148693636059761,0.0810407474637031,293.1304931640625,297.1499938964844,293.1499938964844,0.2517331838607788,-5005.2919921875,304.1560363769531,0.9990000128746032,0.4505327045917511,0.3763368129730224,293.1793518066406,297.1499938964844,293.1499938964844,0.0015502925962209,-544.84228515625,295.0947570800781,0.4915166199207306,0.050000000745058,0.2320612221956253,291.1531982421875,291.1499938964844,263.1499938964844,261.58746337890625,280.9342956542969,293.70086669921875,293.1547241210937,1.0,0.2457676380872726,0.7518766522407532,0.7518766522407532,1.0,1.0,-1.076003909111023,0.4498917460441589,0.626112163066864,0.1874535977840423,0.0,0.0,0.7201902866363525,46.66565704345703,48.0,21.57192039489746,-13272.2314453125,156.1290740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7274475097656,309.1929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.0234375,18000.0,0.0,0.0,0.3027548193931579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8973925113677979,0.8974014520645142,-8.964799235400278e-06,0.0,0.000307257665554,0.0,0.0,99.17599487304688,0.0,0.0,0.0,0.5276504755020142,4.0,0.0,1.0
669480,293.08953857421875,297.1499938964844,293.1499938964844,0.0914525985717773,-2102.45068359375,304.1453552246094,0.7621861100196838,0.1748654991388321,0.1582323759794235,293.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1513366699219,0.4915166199207306,0.050000000745058,0.0489212237298488,293.0287780761719,297.1499938964844,293.1499938964844,0.0509340949356555,-1076.1695556640625,304.13885498046875,0.6628227829933167,0.1148693636059761,0.0810407474637031,293.1304931640625,297.1499938964844,293.1499938964844,0.2517331838607788,-5005.2919921875,304.1560363769531,0.9990000128746032,0.4505327045917511,0.3763368129730224,293.1793518066406,297.1499938964844,293.1499938964844,0.0015502925962209,-544.84228515625,295.0947570800781,0.4915166199207306,0.050000000745058,0.2320612221956253,291.1531982421875,291.1499938964844,263.1499938964844,261.58746337890625,280.9342956542969,293.70086669921875,293.1547241210937,1.0,0.2457676380872726,0.7518766522407532,0.7518766522407532,1.0,1.0,-1.076003909111023,0.4498917460441589,0.626112163066864,0.1874535977840423,0.0,0.0,0.7201902866363525,46.66565704345703,48.0,21.57192039489746,-13272.2314453125,156.1290740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7274475097656,309.1929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.0234375,18000.0,0.0,0.0,0.3027548193931579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8973925113677979,0.8974014520645142,-8.964799235400278e-06,0.0,0.000307257665554,0.0,0.0,99.17599487304688,0.0,0.0,0.0,0.5276504755020142,4.0,0.0,1.0
669540,293.0892333984375,297.1499938964844,293.1499938964844,0.0924214720726013,-2120.319580078125,304.145263671875,0.7643236517906189,0.1764619946479797,0.1596684008836746,293.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.15972900390625,0.4914204478263855,0.050000000745058,0.0489229559898376,293.0323486328125,297.1499938964844,293.1499938964844,0.0525853745639324,-1097.3524169921875,304.1398010253906,0.6672975420951843,0.1172128468751907,0.0826757401227951,293.1219787597656,297.1499938964844,293.1499938964844,0.2516457140445709,-5004.46142578125,304.154052734375,0.9990000128746032,0.4527607560157776,0.3765573501586914,293.1759338378906,297.1499938964844,293.1499938964844,0.0015480540459975,-543.9205322265625,295.0988464355469,0.4914204478263855,0.050000000745058,0.2320694476366043,291.1600646972656,291.1499938964844,263.1499938964844,261.5905456542969,280.9302062988281,293.6961975097656,293.1601867675781,1.0,0.2464037090539932,0.7515578866004944,0.7515578866004944,1.0,1.0,-1.0799652338027954,0.4516063332557678,0.6283588409423828,0.1882479786872863,0.0,0.0,0.7182580828666687,46.758575439453125,51.0,9.2626314163208,-13310.654296875,157.39822387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7781066894531,309.2172241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.076171875,18000.0,0.0,0.0,0.3038375377655029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8932757377624512,0.8932846188545227,-8.925473593990318e-06,0.0,0.0003083564806729,0.0,0.0,98.16338348388672,0.0,0.0,0.0,0.5259092450141907,4.0,0.0,1.0
669600,293.0892333984375,297.1499938964844,293.1499938964844,0.0924214720726013,-2120.319580078125,304.145263671875,0.7643236517906189,0.1764619946479797,0.1596684008836746,293.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.15972900390625,0.4914204478263855,0.050000000745058,0.0489229559898376,293.0323486328125,297.1499938964844,293.1499938964844,0.0525853745639324,-1097.3524169921875,304.1398010253906,0.6672975420951843,0.1172128468751907,0.0826757401227951,293.1219787597656,297.1499938964844,293.1499938964844,0.2516457140445709,-5004.46142578125,304.154052734375,0.9990000128746032,0.4527607560157776,0.3765573501586914,293.1759338378906,297.1499938964844,293.1499938964844,0.0015480540459975,-543.9205322265625,295.0988464355469,0.4914204478263855,0.050000000745058,0.2320694476366043,291.1600646972656,291.1499938964844,263.1499938964844,261.5905456542969,280.9302062988281,293.6961975097656,293.1601867675781,1.0,0.2464037090539932,0.7515578866004944,0.7515578866004944,1.0,1.0,-1.0799652338027954,0.4516063332557678,0.6283588409423828,0.1882479786872863,0.0,0.0,0.7182580828666687,46.758575439453125,51.0,9.2626314163208,-13310.654296875,157.39822387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7781066894531,309.2172241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.076171875,18000.0,0.0,0.0,0.3038375377655029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8932757377624512,0.8932846188545227,-8.925473593990318e-06,0.0,0.0003083564806729,0.0,0.0,98.16338348388672,0.0,0.0,0.0,0.5259092450141907,4.0,0.0,1.0
669660,293.0889892578125,297.1499938964844,293.1499938964844,0.0934959053993225,-2140.31884765625,304.1450500488281,0.7647387385368347,0.1780492812395095,0.1611156165599823,293.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1570739746094,0.4902084171772003,0.050000000745058,0.0489451922476291,293.0337219238281,297.1499938964844,293.1499938964844,0.0544756837189197,-1121.9215087890625,304.1400146484375,0.6706572771072388,0.1199057474732399,0.0844929292798042,293.1192321777344,297.1499938964844,293.1499938964844,0.2538478672504425,-5041.1767578125,304.14898681640625,0.9990000128746032,0.454040378332138,0.3793504536151886,293.1725158691406,297.1499938964844,293.1499938964844,0.0015494447434321,-544.5012817382812,295.0966796875,0.4902084171772003,0.050000000745058,0.2321749180555343,291.15631103515625,291.1499938964844,263.1499938964844,261.5934143066406,280.9307556152344,293.7054748535156,293.1553649902344,1.0,0.2481749057769775,0.7513228058815002,0.7513228058815002,1.0,1.0,-1.0873878002166748,0.4548927545547485,0.632495105266571,0.1897359937429428,0.0,0.0,0.7175629734992981,47.41282272338867,54.0,-4.46435022354126,-13376.3271484375,160.68333435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8252868652344,309.2352600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18024.939453125,18000.0,0.0,0.0,0.3047553598880768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8904085159301758,0.8904173970222473,-8.890768185665365e-06,0.0,0.0003092879196628,0.0,0.0,97.40277099609376,0.0,0.0,0.0,0.5246555805206299,4.0,0.0,1.0
669720,293.0889892578125,297.1499938964844,293.1499938964844,0.0934959053993225,-2140.31884765625,304.1450500488281,0.7647387385368347,0.1780492812395095,0.1611156165599823,293.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1570739746094,0.4902084171772003,0.050000000745058,0.0489451922476291,293.0337219238281,297.1499938964844,293.1499938964844,0.0544756837189197,-1121.9215087890625,304.1400146484375,0.6706572771072388,0.1199057474732399,0.0844929292798042,293.1192321777344,297.1499938964844,293.1499938964844,0.2538478672504425,-5041.1767578125,304.14898681640625,0.9990000128746032,0.454040378332138,0.3793504536151886,293.1725158691406,297.1499938964844,293.1499938964844,0.0015494447434321,-544.5012817382812,295.0966796875,0.4902084171772003,0.050000000745058,0.2321749180555343,291.15631103515625,291.1499938964844,263.1499938964844,261.5934143066406,280.9307556152344,293.7054748535156,293.1553649902344,1.0,0.2481749057769775,0.7513228058815002,0.7513228058815002,1.0,1.0,-1.0873878002166748,0.4548927545547485,0.632495105266571,0.1897359937429428,0.0,0.0,0.7175629734992981,47.41282272338867,54.0,-4.46435022354126,-13376.3271484375,160.68333435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8252868652344,309.2352600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18024.939453125,18000.0,0.0,0.0,0.3047553598880768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8904085159301758,0.8904173970222473,-8.890768185665365e-06,0.0,0.0003092879196628,0.0,0.0,97.40277099609376,0.0,0.0,0.0,0.5246555805206299,4.0,0.0,1.0
669780,293.0888366699219,297.1499938964844,293.1499938964844,0.0946542769670486,-2161.99658203125,304.144775390625,0.7638232111930847,0.1796250790357589,0.162568598985672,293.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1458435058594,0.4881423413753509,0.050000000745058,0.0489838309586048,293.0321960449219,297.1499938964844,293.1499938964844,0.0567840486764907,-1152.290283203125,304.1394958496094,0.6737451553344727,0.123155765235424,0.0866869986057281,293.12322998046875,297.1499938964844,293.1499938964844,0.2579028606414795,-5107.76904296875,304.1425476074219,0.9990000128746032,0.4540242254734039,0.3841540217399597,293.16912841796875,297.1499938964844,293.1499938964844,0.0015539512969553,-546.355224609375,295.0899353027344,0.4881423413753509,0.050000000745058,0.2323582023382187,291.144287109375,291.1499938964844,263.1499938964844,261.5960388183594,280.9365234375,293.7278137207031,293.14263916015625,1.0,0.2508692741394043,0.7510877251625061,0.7510877251625061,1.0,1.0,-1.097796082496643,0.4595140516757965,0.638282060623169,0.1918587684631347,0.0,0.0,0.719066858291626,48.52044677734375,57.0,-15.716444969177246,-13469.2998046875,165.70726013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8561706542969,309.2447814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17982.2265625,18000.0,0.0,0.0,0.3056759536266327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8913485407829285,0.891357421875,-8.891279321687762e-06,0.0,0.000310222239932,0.0,0.0,97.56395721435548,0.0,0.0,0.0,0.5250422954559326,4.0,0.0,1.0
669840,293.0888366699219,297.1499938964844,293.1499938964844,0.0946542769670486,-2161.99658203125,304.144775390625,0.7638232111930847,0.1796250790357589,0.162568598985672,293.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1458435058594,0.4881423413753509,0.050000000745058,0.0489838309586048,293.0321960449219,297.1499938964844,293.1499938964844,0.0567840486764907,-1152.290283203125,304.1394958496094,0.6737451553344727,0.123155765235424,0.0866869986057281,293.12322998046875,297.1499938964844,293.1499938964844,0.2579028606414795,-5107.76904296875,304.1425476074219,0.9990000128746032,0.4540242254734039,0.3841540217399597,293.16912841796875,297.1499938964844,293.1499938964844,0.0015539512969553,-546.355224609375,295.0899353027344,0.4881423413753509,0.050000000745058,0.2323582023382187,291.144287109375,291.1499938964844,263.1499938964844,261.5960388183594,280.9365234375,293.7278137207031,293.14263916015625,1.0,0.2508692741394043,0.7510877251625061,0.7510877251625061,1.0,1.0,-1.097796082496643,0.4595140516757965,0.638282060623169,0.1918587684631347,0.0,0.0,0.719066858291626,48.52044677734375,57.0,-15.716444969177246,-13469.2998046875,165.70726013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8561706542969,309.2447814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17982.2265625,18000.0,0.0,0.0,0.3056759536266327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8913485407829285,0.891357421875,-8.891279321687762e-06,0.0,0.000310222239932,0.0,0.0,97.56395721435548,0.0,0.0,0.0,0.5250422954559326,4.0,0.0,1.0
669900,293.0888061523437,297.1499938964844,293.1499938964844,0.0952546820044517,-2173.2529296875,304.1446228027344,0.7629757523536682,0.1804077923297882,0.1632955521345138,293.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1380310058594,0.4868549108505249,0.050000000745058,0.0490083061158657,293.0303649902344,297.1499938964844,293.1499938964844,0.0581049546599388,-1169.8182373046875,304.1390075683594,0.6753146648406982,0.1250084489583969,0.0879441946744918,293.127685546875,297.1499938964844,293.1499938964844,0.2604994475841522,-5150.07421875,304.1391906738281,0.9990000128746032,0.4534871578216553,0.387165755033493,293.1674194335937,297.1499938964844,293.1499938964844,0.0015571797266602,-547.66943359375,295.0856018066406,0.4868549108505249,0.050000000745058,0.2324742972850799,291.1361999511719,291.1499938964844,263.1499938964844,261.5972595214844,280.9415283203125,293.74371337890625,293.13433837890625,1.0,0.2525040805339813,0.750970184803009,0.750970184803009,1.0,1.0,-1.1039607524871826,0.4622506499290466,0.641710102558136,0.1931398957967758,0.0,0.0,0.720798909664154,49.21768951416016,57.0,-19.76567268371582,-13525.4560546875,168.79782104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8624572753906,309.2457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.564453125,18000.0,0.0,0.0,0.3061932921409607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8937798738479614,0.8937888145446777,-8.911380064091645e-06,0.0,0.0003107472730334,0.0,0.0,98.13385772705078,0.0,0.0,0.0,0.526089608669281,4.0,0.0,1.0
669960,293.0887756347656,297.1499938964844,293.1499938964844,0.095863327383995,-2184.666259765625,304.1445007324219,0.7619225978851318,0.1811868101358413,0.1640220433473587,293.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1293029785156,0.4854265749454498,0.050000000745058,0.0490357503294944,293.0278625488281,297.1499938964844,293.1499938964844,0.0595328137278556,-1188.8785400390625,304.1383972167969,0.6769397258758545,0.1270138919353485,0.0893095731735229,293.1336975097656,297.1499938964844,293.1499938964844,0.2634110748767853,-5197.2744140625,304.1358642578125,0.9990000128746032,0.4525933265686035,0.3905151486396789,293.1656799316406,297.1499938964844,293.1499938964844,0.0015609464608132,-549.1900634765625,295.0809936523437,0.4854265749454498,0.050000000745058,0.2326044738292694,291.1273193359375,291.1499938964844,263.1499938964844,261.5984191894531,280.94830322265625,293.7627868652344,293.1253662109375,1.0,0.254301518201828,0.7507840991020203,0.7507840991020203,1.0,1.0,-1.1106805801391602,0.4652216732501983,0.6454588770866394,0.1945483088493347,0.0,0.0,0.7231967449188232,49.99796676635742,45.0,-22.644969940185547,-13587.2314453125,172.23788452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86163330078125,309.24383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.7109375,18000.0,0.0,0.0,0.3067764043807983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8976345658302307,0.897643506526947,-8.946561138145626e-06,0.0,0.0003113390412181,0.0,0.0,99.06852722167967,0.0,0.0,0.0,0.5277618765830994,4.0,0.0,1.0
670020,293.08856201171875,297.1499938964844,293.1499938964844,0.0969067513942718,-2204.00146484375,304.1446228027344,0.7673078775405884,0.1827822476625442,0.1654019951820373,293.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.12030029296875,0.4875467121601105,0.050000000745058,0.0489950478076934,293.0231628417969,297.1499938964844,293.1499938964844,0.0623860359191894,-1227.1375732421875,304.1375427246094,0.6876468062400818,0.1310693770647049,0.0921513512730598,293.1404724121094,297.1499938964844,293.1499938964844,0.2599342465400696,-5138.65673828125,304.1468811035156,0.9990000128746032,0.4515962302684784,0.3855456709861755,293.1620483398437,297.1499938964844,293.1499938964844,0.0015664200764149,-551.2179565429688,295.0813293457031,0.4875467121601105,0.050000000745058,0.2324114143848419,291.12109375,291.1499938964844,263.1499938964844,261.6005554199219,280.96337890625,293.7876892089844,293.1226501464844,1.0,0.2522549629211426,0.7504119277000427,0.7504119277000427,1.0,1.0,-1.1095110177993774,0.4646714925765991,0.6448395252227783,0.1941602528095245,0.0,0.0,0.7278656959533691,48.951202392578125,33.0,-0.6250231862068176,-13608.1826171875,169.91583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8540344238281,309.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17892.939453125,18000.0,0.0,0.0,0.3080254793167114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9082540273666382,0.908263087272644,-9.055831469595432e-06,0.0,0.0003126066876575,0.0,0.0,101.7729263305664,0.0,0.0,0.0,0.5323560237884521,4.0,0.0,1.0
670080,293.08856201171875,297.1499938964844,293.1499938964844,0.0969067513942718,-2204.00146484375,304.1446228027344,0.7673078775405884,0.1827822476625442,0.1654019951820373,293.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.12030029296875,0.4875467121601105,0.050000000745058,0.0489950478076934,293.0231628417969,297.1499938964844,293.1499938964844,0.0623860359191894,-1227.1375732421875,304.1375427246094,0.6876468062400818,0.1310693770647049,0.0921513512730598,293.1404724121094,297.1499938964844,293.1499938964844,0.2599342465400696,-5138.65673828125,304.1468811035156,0.9990000128746032,0.4515962302684784,0.3855456709861755,293.1620483398437,297.1499938964844,293.1499938964844,0.0015664200764149,-551.2179565429688,295.0813293457031,0.4875467121601105,0.050000000745058,0.2324114143848419,291.12109375,291.1499938964844,263.1499938964844,261.6005554199219,280.96337890625,293.7876892089844,293.1226501464844,1.0,0.2522549629211426,0.7504119277000427,0.7504119277000427,1.0,1.0,-1.1095110177993774,0.4646714925765991,0.6448395252227783,0.1941602528095245,0.0,0.0,0.7278656959533691,48.951202392578125,33.0,-0.6250231862068176,-13608.1826171875,169.91583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8540344238281,309.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17892.939453125,18000.0,0.0,0.0,0.3080254793167114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9082540273666382,0.908263087272644,-9.055831469595432e-06,0.0,0.0003126066876575,0.0,0.0,101.7729263305664,0.0,0.0,0.0,0.5323560237884521,4.0,0.0,1.0
670140,293.088134765625,297.1499938964844,293.1499938964844,0.0976007282733917,-2216.269287109375,304.145263671875,0.7798171043395996,0.1844213306903839,0.1667498797178268,293.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1446838378906,0.4940760433673858,0.050000000745058,0.0488752834498882,293.02593994140625,297.1499938964844,293.1499938964844,0.0642494335770607,-1251.9012451171875,304.138671875,0.7030259370803833,0.1337404102087021,0.094247467815876,293.1256103515625,297.1499938964844,293.1499938964844,0.2475951015949249,-4935.28759765625,304.16864013671875,0.9990000128746032,0.4547964036464691,0.3705216646194458,293.1583251953125,297.1499938964844,293.1499938964844,0.0015640724450349,-549.7569580078125,295.106689453125,0.4940760433673858,0.050000000745058,0.2318433076143264,291.14862060546875,291.1499938964844,263.1499938964844,261.6024780273437,280.9571228027344,293.7618713378906,293.1530456542969,1.0,0.2459715902805328,0.7500397562980652,0.7500397562980652,1.0,1.0,-1.0947909355163574,0.4581600725650787,0.6366308331489563,0.1906532049179077,0.0,0.0,0.7264923453330994,45.725833892822266,36.0,36.015071868896484,-13521.3544921875,159.63734436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8783569335937,309.3326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.8515625,18000.0,0.0,0.0,0.308933675289154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.911537766456604,0.9115468859672546,-9.113809028349353e-06,0.0,0.000313528405968,0.0,0.0,102.81780242919922,0.0,0.0,0.0,0.5338213443756104,4.0,0.0,1.0
670200,293.088134765625,297.1499938964844,293.1499938964844,0.0976007282733917,-2216.269287109375,304.145263671875,0.7798171043395996,0.1844213306903839,0.1667498797178268,293.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1446838378906,0.4940760433673858,0.050000000745058,0.0488752834498882,293.02593994140625,297.1499938964844,293.1499938964844,0.0642494335770607,-1251.9012451171875,304.138671875,0.7030259370803833,0.1337404102087021,0.094247467815876,293.1256103515625,297.1499938964844,293.1499938964844,0.2475951015949249,-4935.28759765625,304.16864013671875,0.9990000128746032,0.4547964036464691,0.3705216646194458,293.1583251953125,297.1499938964844,293.1499938964844,0.0015640724450349,-549.7569580078125,295.106689453125,0.4940760433673858,0.050000000745058,0.2318433076143264,291.14862060546875,291.1499938964844,263.1499938964844,261.6024780273437,280.9571228027344,293.7618713378906,293.1530456542969,1.0,0.2459715902805328,0.7500397562980652,0.7500397562980652,1.0,1.0,-1.0947909355163574,0.4581600725650787,0.6366308331489563,0.1906532049179077,0.0,0.0,0.7264923453330994,45.725833892822266,36.0,36.015071868896484,-13521.3544921875,159.63734436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8783569335937,309.3326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.8515625,18000.0,0.0,0.0,0.308933675289154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.911537766456604,0.9115468859672546,-9.113809028349353e-06,0.0,0.000313528405968,0.0,0.0,102.81780242919922,0.0,0.0,0.0,0.5338213443756104,4.0,0.0,1.0
670260,293.0878601074219,297.1499938964844,293.1499938964844,0.098241239786148,-2227.4375,304.145751953125,0.7893885970115662,0.186048224568367,0.1681433618068695,293.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1825561523437,0.4986249506473541,0.050000000745058,0.048798281699419,293.0360412597656,297.1499938964844,293.1499938964844,0.0648479834198951,-1259.4298095703125,304.1414489746094,0.7119976878166199,0.1348320692777633,0.095107227563858,293.0954284667969,297.1499938964844,293.1499938964844,0.2386775612831115,-4789.58935546875,304.1768798828125,0.9990000128746032,0.4615322649478912,0.3605287075042724,293.1547241210937,297.1499938964844,293.1499938964844,0.0015599317848682,-547.49853515625,295.1396484375,0.4986249506473541,0.050000000745058,0.2314780354499817,291.1858825683594,291.1499938964844,263.1499938964844,261.60418701171875,280.934326171875,293.7133483886719,293.1888122558594,1.0,0.2423087060451507,0.7497986555099487,0.7497986555099487,1.0,1.0,-1.0849647521972656,0.4538739025592804,0.6310908198356628,0.1881700754165649,0.0,0.0,0.719039261341095,43.644996643066406,39.0,42.05083084106445,-13447.9580078125,153.04566955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9506530761719,309.3839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18128.634765625,18000.0,0.0,0.0,0.3091641366481781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9009370803833008,0.900946080684662,-9.028747626871336e-06,0.0,0.0003137622843496,0.0,0.0,100.298583984375,0.0,0.0,0.0,0.5292916297912598,4.0,0.0,1.0
670320,293.0878601074219,297.1499938964844,293.1499938964844,0.098241239786148,-2227.4375,304.145751953125,0.7893885970115662,0.186048224568367,0.1681433618068695,293.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1825561523437,0.4986249506473541,0.050000000745058,0.048798281699419,293.0360412597656,297.1499938964844,293.1499938964844,0.0648479834198951,-1259.4298095703125,304.1414489746094,0.7119976878166199,0.1348320692777633,0.095107227563858,293.0954284667969,297.1499938964844,293.1499938964844,0.2386775612831115,-4789.58935546875,304.1768798828125,0.9990000128746032,0.4615322649478912,0.3605287075042724,293.1547241210937,297.1499938964844,293.1499938964844,0.0015599317848682,-547.49853515625,295.1396484375,0.4986249506473541,0.050000000745058,0.2314780354499817,291.1858825683594,291.1499938964844,263.1499938964844,261.60418701171875,280.934326171875,293.7133483886719,293.1888122558594,1.0,0.2423087060451507,0.7497986555099487,0.7497986555099487,1.0,1.0,-1.0849647521972656,0.4538739025592804,0.6310908198356628,0.1881700754165649,0.0,0.0,0.719039261341095,43.644996643066406,39.0,42.05083084106445,-13447.9580078125,153.04566955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9506530761719,309.3839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18128.634765625,18000.0,0.0,0.0,0.3091641366481781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9009370803833008,0.900946080684662,-9.028747626871336e-06,0.0,0.0003137622843496,0.0,0.0,100.298583984375,0.0,0.0,0.0,0.5292916297912598,4.0,0.0,1.0
670380,293.087646484375,297.1499938964844,293.1499938964844,0.0990982577204704,-2242.97900390625,304.1457214355469,0.7956094145774841,0.1876636445522308,0.1695555448532104,293.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2012023925781,0.5010834336280823,0.050000000745058,0.0487590916454792,293.0391540527344,297.1499938964844,293.1499938964844,0.0660072192549705,-1274.9923095703125,304.1423034667969,0.7185595035552979,0.1370816677808761,0.0964118912816047,293.0726928710937,297.1499938964844,293.1499938964844,0.2339333146810531,-4713.4072265625,304.1756591796875,0.9990000128746032,0.4675413370132446,0.3553359806537628,293.1510314941406,297.1499938964844,293.1499938964844,0.0015618060715496,-547.8186645507812,295.1596374511719,0.5010834336280823,0.050000000745058,0.2312921434640884,291.2023010253906,291.1499938964844,263.1499938964844,261.60565185546875,280.918212890625,293.6833801269531,293.2030029296875,1.0,0.2405875474214553,0.749557614326477,0.749557614326477,1.0,1.0,-1.0817204713821411,0.452483206987381,0.6292372941970825,0.1871925592422485,0.0,0.0,0.7107545733451843,42.60662078857422,42.0,22.213523864746094,-13405.9765625,150.24595642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04608154296875,309.4208679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18182.841796875,18000.0,0.0,0.0,0.3088190257549286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8835430145263672,0.883551836013794,-8.852520295477007e-06,0.0,0.0003134120488539,0.0,0.0,95.95450592041016,0.0,0.0,0.0,0.5217664837837219,4.0,0.0,1.0
670440,293.087646484375,297.1499938964844,293.1499938964844,0.0990982577204704,-2242.97900390625,304.1457214355469,0.7956094145774841,0.1876636445522308,0.1695555448532104,293.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2012023925781,0.5010834336280823,0.050000000745058,0.0487590916454792,293.0391540527344,297.1499938964844,293.1499938964844,0.0660072192549705,-1274.9923095703125,304.1423034667969,0.7185595035552979,0.1370816677808761,0.0964118912816047,293.0726928710937,297.1499938964844,293.1499938964844,0.2339333146810531,-4713.4072265625,304.1756591796875,0.9990000128746032,0.4675413370132446,0.3553359806537628,293.1510314941406,297.1499938964844,293.1499938964844,0.0015618060715496,-547.8186645507812,295.1596374511719,0.5010834336280823,0.050000000745058,0.2312921434640884,291.2023010253906,291.1499938964844,263.1499938964844,261.60565185546875,280.918212890625,293.6833801269531,293.2030029296875,1.0,0.2405875474214553,0.749557614326477,0.749557614326477,1.0,1.0,-1.0817204713821411,0.452483206987381,0.6292372941970825,0.1871925592422485,0.0,0.0,0.7107545733451843,42.60662078857422,42.0,22.213523864746094,-13405.9765625,150.24595642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04608154296875,309.4208679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18182.841796875,18000.0,0.0,0.0,0.3088190257549286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8835430145263672,0.883551836013794,-8.852520295477007e-06,0.0,0.0003134120488539,0.0,0.0,95.95450592041016,0.0,0.0,0.0,0.5217664837837219,4.0,0.0,1.0
670500,293.0875549316406,297.1499938964844,293.1499938964844,0.0996049046516418,-2252.306640625,304.1455993652344,0.797710120677948,0.1884738206863403,0.1702725440263748,293.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2032775878906,0.5016759634017944,0.050000000745058,0.0487498976290226,293.0394897460937,297.1499938964844,293.1499938964844,0.066866211593151,-1286.7364501953125,304.1421203613281,0.7214473485946655,0.1384158581495285,0.0973070263862609,293.0644836425781,297.1499938964844,293.1499938964844,0.2327880710363388,-4695.72119140625,304.1730651855469,0.9990000128746032,0.4701376259326935,0.3541074097156524,293.1490783691406,297.1499938964844,293.1499938964844,0.0015649921260774,-548.9229736328125,295.1654052734375,0.5016759634017944,0.050000000745058,0.231248527765274,291.2033386230469,291.1499938964844,263.1499938964844,261.6063232421875,280.9134826660156,293.6761779785156,293.2030639648437,1.0,0.2403503954410553,0.7494370341300964,0.7494370341300964,1.0,1.0,-1.0821166038513184,0.4526721537113189,0.6294444799423218,0.1871693730354309,0.0,0.0,0.7070704102516174,42.3767204284668,42.0,10.272162437438965,-13398.3544921875,149.9304962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09521484375,309.4355773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18182.935546875,18000.0,0.0,0.0,0.3084845840930938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747203946113586,0.8747291564941406,-8.758343028603122e-06,0.0,0.0003130726108793,0.0,0.0,93.7566909790039,0.0,0.0,0.0,0.5179316997528076,4.0,0.0,1.0
670560,293.0874328613281,297.1499938964844,293.1499938964844,0.1001574322581291,-2262.53857421875,304.1453857421875,0.799193263053894,0.1892852187156677,0.1709968000650406,293.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.201171875,0.5018765926361084,0.050000000745058,0.0487467981874942,293.0396728515625,297.1499938964844,293.1499938964844,0.067796766757965,-1299.552001953125,304.1418762207031,0.7238824367523193,0.1397829502820968,0.0982484146952629,293.0580749511719,297.1499938964844,293.1499938964844,0.2323755174875259,-4690.1767578125,304.16961669921875,0.9990000128746032,0.472481220960617,0.3536933064460754,293.1470947265625,297.1499938964844,293.1499938964844,0.0015695132315158,-550.5830688476562,295.1687927246094,0.5018765926361084,0.050000000745058,0.2312338203191757,291.2003479003906,291.1499938964844,263.1499938964844,261.60693359375,280.91082763671875,293.673583984375,293.1992492675781,1.0,0.2404687851667404,0.7493447065353394,0.7493447065353394,1.0,1.0,-1.0835965871810913,0.4533374011516571,0.6302592158317566,0.1874072849750518,0.0,0.0,0.7039939165115356,42.31526184082031,45.0,-1.147059202194214,-13399.541015625,150.21946716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.141845703125,309.4479675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18169.146484375,18000.0,0.0,0.0,0.308080106973648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8666983246803284,0.8667069673538208,-8.670392162457574e-06,0.0,0.0003126621595583,0.0,0.0,91.76605224609376,0.0,0.0,0.0,0.5144380927085876,4.0,0.0,1.0
670620,293.0872802734375,297.1499938964844,293.1499938964844,0.1013707593083381,-2285.109130859375,304.1448974609375,0.8004828691482544,0.1909046918153762,0.1724602580070495,293.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.18707275390625,0.5012223124504089,0.050000000745058,0.0487568899989128,293.03985595703125,297.1499938964844,293.1499938964844,0.0697652995586395,-1326.9073486328125,304.14129638671875,0.7273896336555481,0.1425379812717437,0.100176453590393,293.05029296875,297.1499938964844,293.1499938964844,0.2335054725408554,-4711.29443359375,304.1611633300781,0.9990000128746032,0.4764011800289154,0.3550468385219574,293.14306640625,297.1499938964844,293.1499938964844,0.0015819127438589,-555.2860107421875,295.1702880859375,0.5012223124504089,0.050000000745058,0.2312816977500915,291.1850280761719,291.1499938964844,263.1499938964844,261.60797119140625,280.91094970703125,293.6800537109375,293.1827392578125,1.0,0.2416443824768066,0.7491599917411804,0.7491599917411804,1.0,1.0,-1.089360237121582,0.4558847546577453,0.6334754228591919,0.1885681301355362,0.0,0.0,0.7002400755882263,42.64179611206055,48.0,-19.577556610107425,-13429.0224609375,152.3980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2185363769531,309.4652404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18111.619140625,18000.0,0.0,0.0,0.3071829974651336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8549327254295349,0.8549412488937378,-8.534378139302135e-06,0.0,0.0003117516753263,0.0,0.0,88.837158203125,0.0,0.0,0.0,0.5092854499816895,4.0,0.0,1.0
670680,293.0872802734375,297.1499938964844,293.1499938964844,0.1013707593083381,-2285.109130859375,304.1448974609375,0.8004828691482544,0.1909046918153762,0.1724602580070495,293.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.18707275390625,0.5012223124504089,0.050000000745058,0.0487568899989128,293.03985595703125,297.1499938964844,293.1499938964844,0.0697652995586395,-1326.9073486328125,304.14129638671875,0.7273896336555481,0.1425379812717437,0.100176453590393,293.05029296875,297.1499938964844,293.1499938964844,0.2335054725408554,-4711.29443359375,304.1611633300781,0.9990000128746032,0.4764011800289154,0.3550468385219574,293.14306640625,297.1499938964844,293.1499938964844,0.0015819127438589,-555.2860107421875,295.1702880859375,0.5012223124504089,0.050000000745058,0.2312816977500915,291.1850280761719,291.1499938964844,263.1499938964844,261.60797119140625,280.91094970703125,293.6800537109375,293.1827392578125,1.0,0.2416443824768066,0.7491599917411804,0.7491599917411804,1.0,1.0,-1.089360237121582,0.4558847546577453,0.6334754228591919,0.1885681301355362,0.0,0.0,0.7002400755882263,42.64179611206055,48.0,-19.577556610107425,-13429.0224609375,152.3980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2185363769531,309.4652404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18111.619140625,18000.0,0.0,0.0,0.3071829974651336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8549327254295349,0.8549412488937378,-8.534378139302135e-06,0.0,0.0003117516753263,0.0,0.0,88.837158203125,0.0,0.0,0.0,0.5092854499816895,4.0,0.0,1.0
670740,293.08721923828125,297.1499938964844,293.1499938964844,0.1026719138026237,-2309.34716796875,304.1444396972656,0.7998791337013245,0.1925063282251358,0.173928901553154,293.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1647644042969,0.4994072616100311,0.050000000745058,0.0487855561077594,293.04010009765625,297.1499938964844,293.1499938964844,0.0717948973178863,-1355.3819580078125,304.14080810546875,0.7292941808700562,0.1452770233154297,0.1021144613623619,293.0485534667969,297.1499938964844,293.1499938964844,0.2368161082267761,-4767.93701171875,304.15191650390625,0.9990000128746032,0.4792901873588562,0.3588592410087585,293.1390991210937,297.1499938964844,293.1499938964844,0.0015975211281329,-561.2859497070312,295.1677551269531,0.4994072616100311,0.050000000745058,0.2314176857471466,291.1620483398437,291.1499938964844,263.1499938964844,261.6088256835937,280.9169921875,293.6988220214844,293.1592712402344,1.0,0.2438702285289764,0.7489752769470215,0.7489752769470215,1.0,1.0,-1.0982215404510498,0.4597729742527008,0.6384485960006714,0.1905057728290558,0.0,0.0,0.7001227736473083,43.48051071166992,51.0,-30.592529296875,-13493.4365234375,156.41310119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2607727050781,309.47003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.6015625,18000.0,0.0,0.0,0.3063887357711792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8506580591201782,0.8506665825843811,-8.472235094814096e-06,0.0,0.000310945615638,0.0,0.0,87.6884994506836,0.0,0.0,0.0,0.5073506236076355,4.0,0.0,1.0
670800,293.08721923828125,297.1499938964844,293.1499938964844,0.1026719138026237,-2309.34716796875,304.1444396972656,0.7998791337013245,0.1925063282251358,0.173928901553154,293.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1647644042969,0.4994072616100311,0.050000000745058,0.0487855561077594,293.04010009765625,297.1499938964844,293.1499938964844,0.0717948973178863,-1355.3819580078125,304.14080810546875,0.7292941808700562,0.1452770233154297,0.1021144613623619,293.0485534667969,297.1499938964844,293.1499938964844,0.2368161082267761,-4767.93701171875,304.15191650390625,0.9990000128746032,0.4792901873588562,0.3588592410087585,293.1390991210937,297.1499938964844,293.1499938964844,0.0015975211281329,-561.2859497070312,295.1677551269531,0.4994072616100311,0.050000000745058,0.2314176857471466,291.1620483398437,291.1499938964844,263.1499938964844,261.6088256835937,280.9169921875,293.6988220214844,293.1592712402344,1.0,0.2438702285289764,0.7489752769470215,0.7489752769470215,1.0,1.0,-1.0982215404510498,0.4597729742527008,0.6384485960006714,0.1905057728290558,0.0,0.0,0.7001227736473083,43.48051071166992,51.0,-30.592529296875,-13493.4365234375,156.41310119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2607727050781,309.47003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.6015625,18000.0,0.0,0.0,0.3063887357711792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8506580591201782,0.8506665825843811,-8.472235094814096e-06,0.0,0.000310945615638,0.0,0.0,87.6884994506836,0.0,0.0,0.0,0.5073506236076355,4.0,0.0,1.0
670860,293.0873107910156,297.1499938964844,293.1499938964844,0.1040023118257522,-2334.08642578125,304.1440734863281,0.7977821230888367,0.1940762102603912,0.1753866374492645,293.8933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.13922119140625,0.4967233538627624,0.050000000745058,0.0488296709954738,293.04052734375,297.1499938964844,293.1499938964844,0.0738301053643226,-1384.147705078125,304.1405029296875,0.7298985719680786,0.1479786783456802,0.1040407344698906,293.05206298828125,297.1499938964844,293.1499938964844,0.2418550848960876,-4852.2138671875,304.1429138183594,0.9990000128746032,0.4811607897281647,0.3646470308303833,293.13531494140625,297.1499938964844,293.1499938964844,0.001615063752979,-568.0341796875,295.16424560546875,0.4967233538627624,0.050000000745058,0.2316269427537918,291.1363220214844,291.1499938964844,263.1499938964844,261.6094665527344,280.9281311035156,293.7271423339844,293.1335144042969,1.0,0.2469364255666732,0.7486436367034912,0.7486436367034912,1.0,1.0,-1.1095335483551023,0.464705228805542,0.6448283195495605,0.1930389106273651,0.0,0.0,0.7036555409431458,44.744441986083984,54.0,-35.00649642944336,-13588.01171875,161.9827423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25933837890625,309.4587707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17948.138671875,18000.0,0.0,0.0,0.3059490621089935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8545237183570862,0.8545321822166443,-8.493161658407189e-06,0.0,0.0003104993957094,0.0,0.0,88.45368957519531,0.0,0.0,0.0,0.5089295506477356,4.0,0.0,1.0
670920,293.0873107910156,297.1499938964844,293.1499938964844,0.1040023118257522,-2334.08642578125,304.1440734863281,0.7977821230888367,0.1940762102603912,0.1753866374492645,293.8933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.13922119140625,0.4967233538627624,0.050000000745058,0.0488296709954738,293.04052734375,297.1499938964844,293.1499938964844,0.0738301053643226,-1384.147705078125,304.1405029296875,0.7298985719680786,0.1479786783456802,0.1040407344698906,293.05206298828125,297.1499938964844,293.1499938964844,0.2418550848960876,-4852.2138671875,304.1429138183594,0.9990000128746032,0.4811607897281647,0.3646470308303833,293.13531494140625,297.1499938964844,293.1499938964844,0.001615063752979,-568.0341796875,295.16424560546875,0.4967233538627624,0.050000000745058,0.2316269427537918,291.1363220214844,291.1499938964844,263.1499938964844,261.6094665527344,280.9281311035156,293.7271423339844,293.1335144042969,1.0,0.2469364255666732,0.7486436367034912,0.7486436367034912,1.0,1.0,-1.1095335483551023,0.464705228805542,0.6448283195495605,0.1930389106273651,0.0,0.0,0.7036555409431458,44.744441986083984,54.0,-35.00649642944336,-13588.01171875,161.9827423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25933837890625,309.4587707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17948.138671875,18000.0,0.0,0.0,0.3059490621089935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8545237183570862,0.8545321822166443,-8.493161658407189e-06,0.0,0.0003104993957094,0.0,0.0,88.45368957519531,0.0,0.0,0.0,0.5089295506477356,4.0,0.0,1.0
