time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670980,293.0876159667969,297.1499938964844,293.1499938964844,0.1053220108151435,-2358.545166015625,304.14385986328125,0.7945438027381897,0.1956041902303695,0.1768211126327514,293.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1137084960937,0.4934142529964447,0.050000000745058,0.0488868355751037,293.0411071777344,297.1499938964844,293.1499938964844,0.0758377909660339,-1412.690185546875,304.14031982421875,0.7294782996177673,0.1506310552358627,0.1059438958764076,293.0599975585937,297.1499938964844,293.1499938964844,0.2482659071683883,-4957.8896484375,304.1346130371094,0.9990000128746032,0.4820390343666076,0.3720120787620544,293.1317749023437,297.1499938964844,293.1499938964844,0.0016336701810359,-575.1599731445312,295.1617126464844,0.4934142529964447,0.050000000745058,0.2318980991840362,291.1109313964844,291.1499938964844,263.1499938964844,261.60992431640625,280.943115234375,293.7635498046875,293.1082763671875,1.0,0.2506727874279022,0.7483119964599609,0.7483119964599609,1.0,1.0,-1.1227731704711914,0.4704788029193878,0.6522943377494812,0.1960651725530624,0.0,0.0,0.7105780243873596,46.366729736328125,57.0,-35.05331039428711,-13706.7529296875,168.8978729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21112060546875,309.4285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17867.091796875,18000.0,0.0,0.0,0.3060769736766815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8662204742431641,0.8662290573120117,-8.597054147685412e-06,0.0,0.0003106292278971,0.0,0.0,91.11355590820312,0.0,0.0,0.0,0.5139266848564148,4.0,0.0,1.0
671040,293.0876159667969,297.1499938964844,293.1499938964844,0.1053220108151435,-2358.545166015625,304.14385986328125,0.7945438027381897,0.1956041902303695,0.1768211126327514,293.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1137084960937,0.4934142529964447,0.050000000745058,0.0488868355751037,293.0411071777344,297.1499938964844,293.1499938964844,0.0758377909660339,-1412.690185546875,304.14031982421875,0.7294782996177673,0.1506310552358627,0.1059438958764076,293.0599975585937,297.1499938964844,293.1499938964844,0.2482659071683883,-4957.8896484375,304.1346130371094,0.9990000128746032,0.4820390343666076,0.3720120787620544,293.1317749023437,297.1499938964844,293.1499938964844,0.0016336701810359,-575.1599731445312,295.1617126464844,0.4934142529964447,0.050000000745058,0.2318980991840362,291.1109313964844,291.1499938964844,263.1499938964844,261.60992431640625,280.943115234375,293.7635498046875,293.1082763671875,1.0,0.2506727874279022,0.7483119964599609,0.7483119964599609,1.0,1.0,-1.1227731704711914,0.4704788029193878,0.6522943377494812,0.1960651725530624,0.0,0.0,0.7105780243873596,46.366729736328125,57.0,-35.05331039428711,-13706.7529296875,168.8978729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21112060546875,309.4285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17867.091796875,18000.0,0.0,0.0,0.3060769736766815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8662204742431641,0.8662290573120117,-8.597054147685412e-06,0.0,0.0003106292278971,0.0,0.0,91.11355590820312,0.0,0.0,0.0,0.5139266848564148,4.0,0.0,1.0
671100,293.0878295898437,297.1499938964844,293.1499938964844,0.1059702709317207,-2370.524658203125,304.143798828125,0.7925951480865479,0.196350410580635,0.1775268912315368,293.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1015319824219,0.4915846586227417,0.050000000745058,0.048919677734375,293.0414733886719,297.1499938964844,293.1499938964844,0.0768258199095726,-1426.787841796875,304.1402893066406,0.7289631366729736,0.1519394218921661,0.1068850681185722,293.0654296875,297.1499938964844,293.1499938964844,0.2518944144248962,-5017.15966796875,304.1308288574219,0.9990000128746032,0.4821151793003082,0.3761782944202423,293.13006591796875,297.1499938964844,293.1499938964844,0.0016431999392807,-578.7925415039062,295.1611022949219,0.4915846586227417,0.050000000745058,0.2320538908243179,291.0988464355469,291.1499938964844,263.1499938964844,261.6100769042969,280.9519348144531,293.7844543457031,293.0963439941406,1.0,0.2527467012405395,0.7481461763381958,0.7481461763381958,1.0,1.0,-1.129976749420166,0.4736214578151703,0.6563552618026733,0.1977321952581405,0.0,0.0,0.715208113193512,47.29470443725586,57.0,-34.0782470703125,-13773.267578125,172.80625915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1700134277344,309.4062194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17828.984375,18000.0,0.0,0.0,0.3064062893390655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747994899749756,0.874808132648468,-8.679136954015121e-06,0.0,0.0003109634271822,0.0,0.0,93.14148712158205,0.0,0.0,0.0,0.5176339745521545,4.0,0.0,1.0
671160,293.0881042480469,297.1499938964844,293.1499938964844,0.106608398258686,-2382.292724609375,304.1437683105469,0.7904863953590393,0.1970845162868499,0.1782241612672805,293.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.08990478515625,0.4896685779094696,0.050000000745058,0.048954926431179,293.0410461425781,297.1499938964844,293.1499938964844,0.0778336375951767,-1441.201171875,304.1402282714844,0.7283660173416138,0.1533987522125244,0.1078539714217186,293.0722045898437,297.1499938964844,293.1499938964844,0.2557491958141327,-5079.76708984375,304.1273193359375,0.9990000128746032,0.4818534255027771,0.3805988132953644,293.1284484863281,297.1499938964844,293.1499938964844,0.0016528447158634,-582.4553833007812,295.1610412597656,0.4896685779094696,0.050000000745058,0.2322210967540741,291.0873413085937,291.1499938964844,263.1499938964844,261.6101989746094,280.9613647460937,293.806396484375,293.0849914550781,1.0,0.2549344301223755,0.7479286193847656,0.7479286193847656,1.0,1.0,-1.1375250816345217,0.476908415555954,0.6606166958808899,0.1994835436344146,0.0,0.0,0.7205408215522766,48.289039611816406,60.0,-32.744319915771484,-13843.8466796875,176.9900665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1187744140625,309.3791809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17792.81640625,18000.0,0.0,0.0,0.3069288432598114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8850250244140625,0.8850337862968445,-8.780232747085392e-06,0.0,0.0003114937571808,0.0,0.0,95.61981201171876,0.0,0.0,0.0,0.5220810770988464,4.0,0.0,1.0
671220,293.0887756347656,297.1499938964844,293.1499938964844,0.1078597158193588,-2405.31298828125,304.1437683105469,0.7860238552093506,0.1985171139240265,0.1795908659696579,293.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0678405761719,0.4856866300106048,0.050000000745058,0.0490304604172706,293.03497314453125,297.1499938964844,293.1499938964844,0.0804514586925506,-1478.7962646484375,304.1390991210937,0.7283052802085876,0.1573790609836578,0.1104606613516807,293.092041015625,297.1499938964844,293.1499938964844,0.2639237642288208,-5211.4384765625,304.12127685546875,0.9990000128746032,0.4798170328140259,0.3899028599262237,293.12530517578125,297.1499938964844,293.1499938964844,0.0016725726891309,-589.921875,295.1622619628906,0.4856866300106048,0.050000000745058,0.2325793951749801,291.0653991699219,291.1499938964844,263.1499938964844,261.6102600097656,280.9808044433594,293.8523254394531,293.06317138671875,1.0,0.2596123516559601,0.7474934458732605,0.7474934458732605,1.0,1.0,-1.1539820432662964,0.4840818643569946,0.6699001789093018,0.2033409625291824,0.0,0.0,0.7332989573478699,50.42649459838867,63.0,-30.810029983520508,-13999.060546875,186.21725463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,309.3114318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17724.587890625,18000.0,0.0,0.0,0.3086022436618805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.910119652748108,0.9101287126541138,-9.038359166879673e-06,0.0,0.0003131920238956,0.0,0.0,101.9499969482422,0.0,0.0,0.0,0.533098042011261,4.0,0.0,1.0
671280,293.0887756347656,297.1499938964844,293.1499938964844,0.1078597158193588,-2405.31298828125,304.1437683105469,0.7860238552093506,0.1985171139240265,0.1795908659696579,293.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0678405761719,0.4856866300106048,0.050000000745058,0.0490304604172706,293.03497314453125,297.1499938964844,293.1499938964844,0.0804514586925506,-1478.7962646484375,304.1390991210937,0.7283052802085876,0.1573790609836578,0.1104606613516807,293.092041015625,297.1499938964844,293.1499938964844,0.2639237642288208,-5211.4384765625,304.12127685546875,0.9990000128746032,0.4798170328140259,0.3899028599262237,293.12530517578125,297.1499938964844,293.1499938964844,0.0016725726891309,-589.921875,295.1622619628906,0.4856866300106048,0.050000000745058,0.2325793951749801,291.0653991699219,291.1499938964844,263.1499938964844,261.6102600097656,280.9808044433594,293.8523254394531,293.06317138671875,1.0,0.2596123516559601,0.7474934458732605,0.7474934458732605,1.0,1.0,-1.1539820432662964,0.4840818643569946,0.6699001789093018,0.2033409625291824,0.0,0.0,0.7332989573478699,50.42649459838867,63.0,-30.810029983520508,-13999.060546875,186.21725463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889831542969,309.3114318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17724.587890625,18000.0,0.0,0.0,0.3086022436618805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.910119652748108,0.9101287126541138,-9.038359166879673e-06,0.0,0.0003131920238956,0.0,0.0,101.9499969482422,0.0,0.0,0.0,0.533098042011261,4.0,0.0,1.0
671340,293.08966064453125,297.1499938964844,293.1499938964844,0.1091163754463195,-2428.421142578125,304.14373779296875,0.7813239097595215,0.1998919993638992,0.1809182465076446,293.8587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.04449462890625,0.4814817309379577,0.050000000745058,0.0491122603416442,293.02569580078125,297.1499938964844,293.1499938964844,0.0837144181132316,-1525.9366455078125,304.13726806640625,0.7293025255203247,0.1621688306331634,0.113749973475933,293.11798095703125,297.1499938964844,293.1499938964844,0.2727438807487488,-5352.177734375,304.1161804199219,0.9990000128746032,0.4760357737541199,0.3997349143028259,293.1226806640625,297.1499938964844,293.1499938964844,0.0016917522298172,-597.2664794921875,295.1617126464844,0.4814817309379577,0.050000000745058,0.2329674214124679,291.0413513183594,291.1499938964844,263.1499938964844,261.61016845703125,280.976318359375,293.8592834472656,293.0382995605469,1.0,0.2646223902702331,0.7470582723617554,0.7470582723617554,1.0,1.0,-1.17188823223114,0.4918990731239319,0.6799891591072083,0.207590252161026,0.0,0.0,0.7493025064468384,52.7469367980957,66.0,-35.63258743286133,-14182.4892578125,196.50363159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8279724121094,309.2259521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17652.779296875,18000.0,0.0,0.0,0.3111718297004699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9414255023002625,0.9414348602294922,-9.374106411996763e-06,0.0,0.0003157998435199,0.0,0.0,110.30430603027344,0.0,0.0,0.0,0.5470131039619446,4.0,0.0,1.0
671400,293.08966064453125,297.1499938964844,293.1499938964844,0.1091163754463195,-2428.421142578125,304.14373779296875,0.7813239097595215,0.1998919993638992,0.1809182465076446,293.8587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.04449462890625,0.4814817309379577,0.050000000745058,0.0491122603416442,293.02569580078125,297.1499938964844,293.1499938964844,0.0837144181132316,-1525.9366455078125,304.13726806640625,0.7293025255203247,0.1621688306331634,0.113749973475933,293.11798095703125,297.1499938964844,293.1499938964844,0.2727438807487488,-5352.177734375,304.1161804199219,0.9990000128746032,0.4760357737541199,0.3997349143028259,293.1226806640625,297.1499938964844,293.1499938964844,0.0016917522298172,-597.2664794921875,295.1617126464844,0.4814817309379577,0.050000000745058,0.2329674214124679,291.0413513183594,291.1499938964844,263.1499938964844,261.61016845703125,280.976318359375,293.8592834472656,293.0382995605469,1.0,0.2646223902702331,0.7470582723617554,0.7470582723617554,1.0,1.0,-1.17188823223114,0.4918990731239319,0.6799891591072083,0.207590252161026,0.0,0.0,0.7493025064468384,52.7469367980957,66.0,-35.63258743286133,-14182.4892578125,196.50363159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8279724121094,309.2259521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17652.779296875,18000.0,0.0,0.0,0.3111718297004699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9414255023002625,0.9414348602294922,-9.374106411996763e-06,0.0,0.0003157998435199,0.0,0.0,110.30430603027344,0.0,0.0,0.0,0.5470131039619446,4.0,0.0,1.0
671460,293.0894775390625,297.1499938964844,293.1499938964844,0.1104497388005256,-2452.973388671875,304.1435852050781,0.7765336632728577,0.2014456838369369,0.1822565197944641,293.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0146179199219,0.476971298456192,0.050000000745058,0.0492001175880432,293.0174560546875,297.1499938964844,293.1499938964844,0.08724956959486,-1577.2811279296875,304.1356506347656,0.7304478883743286,0.1670022755861282,0.1172762140631675,293.1484069824219,297.1499938964844,293.1499938964844,0.2822584509849548,-5502.71923828125,304.1116027832031,0.9990000128746032,0.4706895053386688,0.4100328683853149,293.12127685546875,297.1499938964844,293.1499938964844,0.0017108736792579,-604.7403564453125,295.1545715332031,0.476971298456192,0.050000000745058,0.2333841770887375,291.0112609863281,291.1499938964844,263.1499938964844,261.6098937988281,280.9634704589844,293.8511962890625,293.00830078125,1.0,0.269878476858139,0.74653160572052,0.74653160572052,1.0,1.0,-1.1906932592391968,0.5001077055931091,0.6905855536460876,0.2120832353830337,0.0,0.0,0.7698258757591248,55.238243103027344,54.0,-39.64208221435547,-14388.7685546875,207.70672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64111328125,309.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17558.115234375,18000.0,0.0,0.0,0.3146970868110657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.980970859527588,0.9809806942939758,-9.814340046432337e-06,0.0,0.0003193775482941,0.0,0.0,121.56145477294922,0.0,0.0,0.0,0.5647786259651184,4.0,0.0,1.0
671520,293.0894775390625,297.1499938964844,293.1499938964844,0.1104497388005256,-2452.973388671875,304.1435852050781,0.7765336632728577,0.2014456838369369,0.1822565197944641,293.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0146179199219,0.476971298456192,0.050000000745058,0.0492001175880432,293.0174560546875,297.1499938964844,293.1499938964844,0.08724956959486,-1577.2811279296875,304.1356506347656,0.7304478883743286,0.1670022755861282,0.1172762140631675,293.1484069824219,297.1499938964844,293.1499938964844,0.2822584509849548,-5502.71923828125,304.1116027832031,0.9990000128746032,0.4706895053386688,0.4100328683853149,293.12127685546875,297.1499938964844,293.1499938964844,0.0017108736792579,-604.7403564453125,295.1545715332031,0.476971298456192,0.050000000745058,0.2333841770887375,291.0112609863281,291.1499938964844,263.1499938964844,261.6098937988281,280.9634704589844,293.8511962890625,293.00830078125,1.0,0.269878476858139,0.74653160572052,0.74653160572052,1.0,1.0,-1.1906932592391968,0.5001077055931091,0.6905855536460876,0.2120832353830337,0.0,0.0,0.7698258757591248,55.238243103027344,54.0,-39.64208221435547,-14388.7685546875,207.70672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64111328125,309.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17558.115234375,18000.0,0.0,0.0,0.3146970868110657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.980970859527588,0.9809806942939758,-9.814340046432337e-06,0.0,0.0003193775482941,0.0,0.0,121.56145477294922,0.0,0.0,0.0,0.5647786259651184,4.0,0.0,1.0
671580,293.0870056152344,297.1499938964844,293.1499938964844,0.1120459511876106,-2482.013671875,304.1430969238281,0.7803248763084412,0.2034969627857208,0.184143990278244,293.84295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9936828613281,0.4777025878429413,0.050000000745058,0.0491858981549739,293.0190124511719,297.1499938964844,293.1499938964844,0.0896966978907585,-1612.6883544921875,304.1364440917969,0.7360196709632874,0.1700589209794998,0.1197184473276138,293.1728820800781,297.1499938964844,293.1499938964844,0.2821222245693207,-5495.86767578125,304.1251220703125,0.9990000128746032,0.4657294750213623,0.4083910882472992,293.1203308105469,297.1499938964844,293.1499938964844,0.0017255323473364,-610.3301391601562,295.15484619140625,0.4777025878429413,0.050000000745058,0.2333167344331741,290.99298095703125,291.1499938964844,263.1499938964844,261.6094665527344,280.9352722167969,293.8020935058594,292.9931945800781,1.0,0.2692984342575073,0.7460049390792847,0.7460049390792847,1.0,1.0,-1.1938316822052002,0.5013734698295593,0.6924582719802856,0.2128619849681854,0.0,0.0,0.7923302054405212,54.92610168457031,42.0,-18.03141212463379,-14497.373046875,208.12559509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.453369140625,309.0762634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17499.751953125,18000.0,0.0,0.0,0.3189960122108459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0266873836517334,1.0266977548599243,-1.0358493454987183e-05,0.0,0.0003237403871025,0.0,0.0,135.71400451660156,0.0,0.0,0.0,0.5855324268341064,4.0,0.0,1.0
671640,293.0870056152344,297.1499938964844,293.1499938964844,0.1120459511876106,-2482.013671875,304.1430969238281,0.7803248763084412,0.2034969627857208,0.184143990278244,293.84295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9936828613281,0.4777025878429413,0.050000000745058,0.0491858981549739,293.0190124511719,297.1499938964844,293.1499938964844,0.0896966978907585,-1612.6883544921875,304.1364440917969,0.7360196709632874,0.1700589209794998,0.1197184473276138,293.1728820800781,297.1499938964844,293.1499938964844,0.2821222245693207,-5495.86767578125,304.1251220703125,0.9990000128746032,0.4657294750213623,0.4083910882472992,293.1203308105469,297.1499938964844,293.1499938964844,0.0017255323473364,-610.3301391601562,295.15484619140625,0.4777025878429413,0.050000000745058,0.2333167344331741,290.99298095703125,291.1499938964844,263.1499938964844,261.6094665527344,280.9352722167969,293.8020935058594,292.9931945800781,1.0,0.2692984342575073,0.7460049390792847,0.7460049390792847,1.0,1.0,-1.1938316822052002,0.5013734698295593,0.6924582719802856,0.2128619849681854,0.0,0.0,0.7923302054405212,54.92610168457031,42.0,-18.03141212463379,-14497.373046875,208.12559509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.453369140625,309.0762634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17499.751953125,18000.0,0.0,0.0,0.3189960122108459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0266873836517334,1.0266977548599243,-1.0358493454987183e-05,0.0,0.0003237403871025,0.0,0.0,135.71400451660156,0.0,0.0,0.0,0.5855324268341064,4.0,0.0,1.0
671700,293.08758544921875,297.1499938964844,293.1499938964844,0.1124521493911743,-2489.093994140625,304.14361572265625,0.7844557762145996,0.2041768282651901,0.1847917586565017,293.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9976806640625,0.4798332750797272,0.050000000745058,0.0491443760693073,293.0213317871094,297.1499938964844,293.1499938964844,0.0904444009065628,-1623.2784423828125,304.1375427246094,0.7404030561447144,0.1712654680013656,0.1205783486366272,293.176513671875,297.1499938964844,293.1499938964844,0.2783122956752777,-5432.37548828125,304.1365966796875,0.9990000128746032,0.4647159278392792,0.403541624546051,293.119873046875,297.1499938964844,293.1499938964844,0.0017293498385697,-611.4884643554688,295.1658935546875,0.4798332750797272,0.050000000745058,0.2331197708845138,290.99969482421875,291.1499938964844,263.1499938964844,261.6091613769531,280.9316101074219,293.789306640625,293.00244140625,1.0,0.2672707140445709,0.745741605758667,0.745741605758667,1.0,1.0,-1.1895370483398438,0.499423623085022,0.690113365650177,0.2117991894483566,0.0,0.0,0.8017405271530151,53.814151763916016,42.0,6.993747234344482,-14502.6630859375,204.4348297119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3783874511719,309.0702819824219,278.1499938964844,0.0,18000.0,313.1499938964844,17521.953125,18000.0,0.0,0.0,0.3212171196937561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.048441767692566,1.048452377319336,-1.063764557329705e-05,0.0,0.0003259945369791,0.0,0.0,142.9619903564453,0.0,0.0,0.0,0.5954829454421997,4.0,0.0,1.0
671760,293.08856201171875,297.1499938964844,293.1499938964844,0.1126237958669662,-2491.715576171875,304.1444702148437,0.7900120615959167,0.2047774940729141,0.1853064447641372,293.8356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0138854980469,0.482906311750412,0.050000000745058,0.0490842796862125,293.023681640625,297.1499938964844,293.1499938964844,0.0910063460469245,-1631.029296875,304.1387939453125,0.7460765838623047,0.172432392835617,0.1213596686720848,293.173583984375,297.1499938964844,293.1499938964844,0.272282600402832,-5333.27392578125,304.1499938964844,0.9990000128746032,0.4649486839771271,0.3964159786701202,293.1192932128906,297.1499938964844,293.1499938964844,0.0017306780209764,-611.4695434570312,295.18572998046875,0.482906311750412,0.050000000745058,0.2328346967697143,291.0186462402344,291.1499938964844,263.1499938964844,261.6088562011719,280.93707275390625,293.7893981933594,293.0238647460937,1.0,0.2642376720905304,0.7455093860626221,0.7455093860626221,1.0,1.0,-1.182127594947815,0.4961082637310028,0.6860193610191345,0.2099770158529281,0.0,0.0,0.8086597919464111,52.18760299682617,45.0,36.27836227416992,-14476.3115234375,198.7105407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3248291015625,309.0801086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17584.427734375,18000.0,0.0,0.0,0.323354035615921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0669087171554563,1.0669196844100952,-1.0888991710089613e-05,0.0,0.0003281632380094,0.0,0.0,149.4249267578125,0.0,0.0,0.0,0.6039791703224182,4.0,0.0,1.0
671820,293.0908508300781,297.1499938964844,293.1499938964844,0.1126898899674415,-2491.686767578125,304.14617919921875,0.7967033982276917,0.2058676183223724,0.1862542778253555,293.82867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0702819824219,0.4861682951450348,0.050000000745058,0.0490210130810737,293.02789306640625,297.1499938964844,293.1499938964844,0.0919665917754173,-1643.9814453125,304.1408996582031,0.7538735270500183,0.1747795045375824,0.1229466348886489,293.1568908691406,297.1499938964844,293.1499938964844,0.2646468579769134,-5208.5498046875,304.1623229980469,0.9990000128746032,0.4677237272262573,0.3887718319892883,293.117431640625,297.1499938964844,293.1499938964844,0.0017310172552242,-610.167236328125,295.2412414550781,0.4861682951450348,0.050000000745058,0.232534572482109,291.0767822265625,291.1499938964844,263.1499938964844,261.60809326171875,280.9542236328125,293.8090209960937,293.08258056640625,1.0,0.2616233229637146,0.745045006275177,0.745045006275177,1.0,1.0,-1.1755527257919312,0.4931468367576599,0.6824058294296265,0.2082598656415939,0.0,0.0,0.814572274684906,50.491249084472656,48.0,69.10055541992188,-14466.47265625,193.1791534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2816467285156,309.1076965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17781.9921875,18000.0,0.0,0.0,0.3271968364715576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0895637273788452,1.089574933052063,-1.1230340533074925e-05,0.0,0.0003320631803944,0.0,0.0,157.90289306640625,0.0,0.0,0.0,0.6145244836807251,4.0,0.0,1.0
671880,293.0908508300781,297.1499938964844,293.1499938964844,0.1126898899674415,-2491.686767578125,304.14617919921875,0.7967033982276917,0.2058676183223724,0.1862542778253555,293.82867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0702819824219,0.4861682951450348,0.050000000745058,0.0490210130810737,293.02789306640625,297.1499938964844,293.1499938964844,0.0919665917754173,-1643.9814453125,304.1408996582031,0.7538735270500183,0.1747795045375824,0.1229466348886489,293.1568908691406,297.1499938964844,293.1499938964844,0.2646468579769134,-5208.5498046875,304.1623229980469,0.9990000128746032,0.4677237272262573,0.3887718319892883,293.117431640625,297.1499938964844,293.1499938964844,0.0017310172552242,-610.167236328125,295.2412414550781,0.4861682951450348,0.050000000745058,0.232534572482109,291.0767822265625,291.1499938964844,263.1499938964844,261.60809326171875,280.9542236328125,293.8090209960937,293.08258056640625,1.0,0.2616233229637146,0.745045006275177,0.745045006275177,1.0,1.0,-1.1755527257919312,0.4931468367576599,0.6824058294296265,0.2082598656415939,0.0,0.0,0.814572274684906,50.491249084472656,48.0,69.10055541992188,-14466.47265625,193.1791534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2816467285156,309.1076965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17781.9921875,18000.0,0.0,0.0,0.3271968364715576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0895637273788452,1.089574933052063,-1.1230340533074925e-05,0.0,0.0003320631803944,0.0,0.0,157.90289306640625,0.0,0.0,0.0,0.6145244836807251,4.0,0.0,1.0
671940,293.09332275390625,297.1499938964844,293.1499938964844,0.1128071695566177,-2492.8232421875,304.1472473144531,0.8002253174781799,0.2068670243024826,0.1871525049209594,293.8217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.12139892578125,0.4874981939792633,0.050000000745058,0.0489955656230449,293.031494140625,297.1499938964844,293.1499938964844,0.093025803565979,-1658.541748046875,304.14215087890625,0.7591031193733215,0.1771372109651565,0.1245751157402992,293.1397399902344,297.1499938964844,293.1499938964844,0.2607026994228363,-5144.8984375,304.1645812988281,0.9990000128746032,0.4710363149642944,0.3856559097766876,293.1148376464844,297.1499938964844,293.1499938964844,0.0017353643197566,-610.5001220703125,295.2937316894531,0.4874981939792633,0.050000000745058,0.2324138581752777,291.1265563964844,291.1499938964844,263.1499938964844,261.607177734375,280.9643249511719,293.8222045898437,293.1309814453125,1.0,0.2607620358467102,0.7445805668830872,0.7445805668830872,1.0,1.0,-1.1746681928634644,0.4926791787147522,0.6819889545440674,0.2079706788063049,0.0,0.0,0.8142395615577698,49.83435821533203,51.0,66.00617218017578,-14484.763671875,191.5826873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.300048828125,309.1429138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17942.1796875,18000.0,0.0,0.0,0.3304650783538818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0965290069580078,1.096540451049805,-1.1359032214386389e-05,0.0,0.0003353800566401,0.0,0.0,160.7980194091797,0.0,0.0,0.0,0.6178587675094604,4.0,0.0,1.0
672000,293.09332275390625,297.1499938964844,293.1499938964844,0.1128071695566177,-2492.8232421875,304.1472473144531,0.8002253174781799,0.2068670243024826,0.1871525049209594,293.8217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.12139892578125,0.4874981939792633,0.050000000745058,0.0489955656230449,293.031494140625,297.1499938964844,293.1499938964844,0.093025803565979,-1658.541748046875,304.14215087890625,0.7591031193733215,0.1771372109651565,0.1245751157402992,293.1397399902344,297.1499938964844,293.1499938964844,0.2607026994228363,-5144.8984375,304.1645812988281,0.9990000128746032,0.4710363149642944,0.3856559097766876,293.1148376464844,297.1499938964844,293.1499938964844,0.0017353643197566,-610.5001220703125,295.2937316894531,0.4874981939792633,0.050000000745058,0.2324138581752777,291.1265563964844,291.1499938964844,263.1499938964844,261.607177734375,280.9643249511719,293.8222045898437,293.1309814453125,1.0,0.2607620358467102,0.7445805668830872,0.7445805668830872,1.0,1.0,-1.1746681928634644,0.4926791787147522,0.6819889545440674,0.2079706788063049,0.0,0.0,0.8142395615577698,49.83435821533203,51.0,66.00617218017578,-14484.763671875,191.5826873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.300048828125,309.1429138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17942.1796875,18000.0,0.0,0.0,0.3304650783538818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0965290069580078,1.096540451049805,-1.1359032214386389e-05,0.0,0.0003353800566401,0.0,0.0,160.7980194091797,0.0,0.0,0.0,0.6178587675094604,4.0,0.0,1.0
672060,293.09637451171875,297.1499938964844,293.1499938964844,0.113008327782154,-2495.826171875,304.1478271484375,0.8011578917503357,0.2076852917671203,0.1879059970378875,293.814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.15606689453125,0.4873959124088287,0.050000000745058,0.0489974953234195,293.0350341796875,297.1499938964844,293.1499938964844,0.0942201539874076,-1675.3111572265625,304.14276123046875,0.7621732950210571,0.1794234365224838,0.1261889636516571,293.1279602050781,297.1499938964844,293.1499938964844,0.2598253488540649,-5131.70947265625,304.1610717773437,0.9990000128746032,0.473697155714035,0.3858951032161712,293.1119384765625,297.1499938964844,293.1499938964844,0.0017446161946281,-612.9820556640625,295.33599853515625,0.4873959124088287,0.050000000745058,0.2324230223894119,291.15899658203125,291.1499938964844,263.1499938964844,261.6060791015625,280.9598388671875,293.8149108886719,293.1613464355469,1.0,0.2613116204738617,0.7442954778671265,0.7442954778671265,1.0,1.0,-1.17780864238739,0.4940088391304016,0.6837998032569885,0.2087015658617019,0.0,0.0,0.8106655478477478,49.92787170410156,54.0,45.39680099487305,-14530.1416015625,192.7764129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3582763671875,309.18316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.625,18000.0,0.0,0.0,0.3331753015518188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0936113595962524,1.0936226844787598,-1.1342717698425986e-05,0.0,0.0003381305723451,0.0,0.0,159.95455932617188,0.0,0.0,0.0,0.6165910363197327,4.0,0.0,1.0
672120,293.09637451171875,297.1499938964844,293.1499938964844,0.113008327782154,-2495.826171875,304.1478271484375,0.8011578917503357,0.2076852917671203,0.1879059970378875,293.814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.15606689453125,0.4873959124088287,0.050000000745058,0.0489974953234195,293.0350341796875,297.1499938964844,293.1499938964844,0.0942201539874076,-1675.3111572265625,304.14276123046875,0.7621732950210571,0.1794234365224838,0.1261889636516571,293.1279602050781,297.1499938964844,293.1499938964844,0.2598253488540649,-5131.70947265625,304.1610717773437,0.9990000128746032,0.473697155714035,0.3858951032161712,293.1119384765625,297.1499938964844,293.1499938964844,0.0017446161946281,-612.9820556640625,295.33599853515625,0.4873959124088287,0.050000000745058,0.2324230223894119,291.15899658203125,291.1499938964844,263.1499938964844,261.6060791015625,280.9598388671875,293.8149108886719,293.1613464355469,1.0,0.2613116204738617,0.7442954778671265,0.7442954778671265,1.0,1.0,-1.17780864238739,0.4940088391304016,0.6837998032569885,0.2087015658617019,0.0,0.0,0.8106655478477478,49.92787170410156,54.0,45.39680099487305,-14530.1416015625,192.7764129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3582763671875,309.18316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.625,18000.0,0.0,0.0,0.3331753015518188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0936113595962524,1.0936226844787598,-1.1342717698425986e-05,0.0,0.0003381305723451,0.0,0.0,159.95455932617188,0.0,0.0,0.0,0.6165910363197327,4.0,0.0,1.0
672180,293.09820556640625,297.1499938964844,293.1499938964844,0.1135119125247001,-2504.654541015625,304.147705078125,0.8004270792007446,0.2086696773767471,0.1887920796871185,293.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1718444824219,0.4861780405044555,0.050000000745058,0.0490207746624946,293.038818359375,297.1499938964844,293.1499938964844,0.0955214723944664,-1693.8673095703125,304.1430053710937,0.7633827924728394,0.1815720945596695,0.1277322024106979,293.12384033203125,297.1499938964844,293.1499938964844,0.2615280449390411,-5160.55419921875,304.15447998046875,0.9990000128746032,0.4751028418540954,0.3887484669685364,293.1092224121094,297.1499938964844,293.1499938964844,0.0017583901062607,-617.5072021484375,295.36590576171875,0.4861780405044555,0.050000000745058,0.2325334548950195,291.172607421875,291.1499938964844,263.1499938964844,261.6048889160156,280.94451904296875,293.7925720214844,293.1729431152344,1.0,0.2629877626895904,0.7440103888511658,0.7440103888511658,1.0,1.0,-1.1843088865280151,0.4968170821666717,0.687491774559021,0.2102627158164978,0.0,0.0,0.8065276145935059,50.61012268066406,57.0,19.812944412231445,-14603.2783203125,196.24737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4362487792969,309.2241516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18080.818359375,18000.0,0.0,0.0,0.3354087769985199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.086388111114502,1.0863993167877195,-1.1255959179834464e-05,0.0,0.0003403972659725,0.0,0.0,157.4222412109375,0.0,0.0,0.0,0.6133032441139221,4.0,0.0,1.0
672240,293.09820556640625,297.1499938964844,293.1499938964844,0.1135119125247001,-2504.654541015625,304.147705078125,0.8004270792007446,0.2086696773767471,0.1887920796871185,293.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1718444824219,0.4861780405044555,0.050000000745058,0.0490207746624946,293.038818359375,297.1499938964844,293.1499938964844,0.0955214723944664,-1693.8673095703125,304.1430053710937,0.7633827924728394,0.1815720945596695,0.1277322024106979,293.12384033203125,297.1499938964844,293.1499938964844,0.2615280449390411,-5160.55419921875,304.15447998046875,0.9990000128746032,0.4751028418540954,0.3887484669685364,293.1092224121094,297.1499938964844,293.1499938964844,0.0017583901062607,-617.5072021484375,295.36590576171875,0.4861780405044555,0.050000000745058,0.2325334548950195,291.172607421875,291.1499938964844,263.1499938964844,261.6048889160156,280.94451904296875,293.7925720214844,293.1729431152344,1.0,0.2629877626895904,0.7440103888511658,0.7440103888511658,1.0,1.0,-1.1843088865280151,0.4968170821666717,0.687491774559021,0.2102627158164978,0.0,0.0,0.8065276145935059,50.61012268066406,57.0,19.812944412231445,-14603.2783203125,196.24737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4362487792969,309.2241516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18080.818359375,18000.0,0.0,0.0,0.3354087769985199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.086388111114502,1.0863993167877195,-1.1255959179834464e-05,0.0,0.0003403972659725,0.0,0.0,157.4222412109375,0.0,0.0,0.0,0.6133032441139221,4.0,0.0,1.0
672300,293.09930419921875,297.1499938964844,293.1499938964844,0.1138400360941886,-2510.572509765625,304.14752197265625,0.7994614243507385,0.2091098874807357,0.1892212480306625,293.8031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1722106933594,0.4852154850959778,0.050000000745058,0.049039326608181,293.04083251953125,297.1499938964844,293.1499938964844,0.096211202442646,-1703.8006591796875,304.1430053710937,0.7633698582649231,0.1825851202011108,0.1284675300121307,293.12481689453125,297.1499938964844,293.1499938964844,0.2632598280906677,-5189.1962890625,304.1505432128906,0.9990000128746032,0.4752459824085235,0.3910063803195953,293.1080322265625,297.1499938964844,293.1499938964844,0.0017668745713308,-620.5161743164062,295.3756408691406,0.4852154850959778,0.050000000745058,0.2326214462518692,291.171875,291.1499938964844,263.1499938964844,261.6042175292969,280.9314880371094,293.7730407714844,293.1712341308594,1.0,0.2641735672950744,0.743867814540863,0.743867814540863,1.0,1.0,-1.1885441541671753,0.4986552894115448,0.6898888945579529,0.211288034915924,0.0,0.0,0.8051233291625977,51.14053726196289,57.0,6.452485084533691,-14650.5107421875,198.6998748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4765319824219,309.24346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.26171875,18000.0,0.0,0.0,0.3363922834396362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0828378200531006,1.0828490257263184,-1.1208388968952931e-05,0.0,0.0003413954109419,0.0,0.0,156.13790893554688,0.0,0.0,0.0,0.6116831302642822,4.0,0.0,1.0
672360,293.1004638671875,297.1499938964844,293.1499938964844,0.1141977608203888,-2517.086669921875,304.1473083496094,0.7981399297714233,0.2095244228839874,0.1896256059408188,293.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.168212890625,0.4840511977672577,0.050000000745058,0.0490618981420993,293.0429077148437,297.1499938964844,293.1499938964844,0.0969175696372985,-1714.0184326171875,304.1430053710937,0.7630025148391724,0.1835563629865646,0.1291767656803131,293.12774658203125,297.1499938964844,293.1499938964844,0.2654985785484314,-5225.92431640625,304.1463623046875,0.9990000128746032,0.4749942421913147,0.3937363624572754,293.10699462890625,297.1499938964844,293.1499938964844,0.0017762385541573,-623.9357299804688,295.3824157714844,0.4840511977672577,0.050000000745058,0.2327285259962082,291.1669616699219,291.1499938964844,263.1499938964844,261.603515625,280.916748046875,293.7505798339844,293.16558837890625,1.0,0.2655539810657501,0.7436548471450806,0.7436548471450806,1.0,1.0,-1.1933128833770752,0.5007180571556091,0.6925948858261108,0.2124349474906921,0.0,0.0,0.804467499256134,51.78075408935547,60.0,-5.6052446365356445,-14704.4228515625,201.5663909912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.514892578125,309.2619323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18060.095703125,18000.0,0.0,0.0,0.337316632270813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.08019757270813,1.0802087783813477,-1.116982730309246e-05,0.0,0.0003423334856051,0.0,0.0,155.15554809570312,0.0,0.0,0.0,0.6104741096496582,4.0,0.0,1.0
672420,293.1028137207031,297.1499938964844,293.1499938964844,0.114987589418888,-2531.58251953125,304.1468811035156,0.7946552634239197,0.2103044539690017,0.1903915256261825,293.791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1506042480469,0.4811946451663971,0.050000000745058,0.0491176508367061,293.0473327636719,297.1499938964844,293.1499938964844,0.0983497947454452,-1734.8170166015625,304.1429443359375,0.7613732814788818,0.1853760331869125,0.1305162161588668,293.1390991210937,297.1499938964844,293.1499938964844,0.2712650299072265,-5319.60791015625,304.1379699707031,0.9990000128746032,0.4732667505741119,0.4003990292549133,293.10528564453125,297.1499938964844,293.1499938964844,0.0017969104228541,-631.6849365234375,295.3892822265625,0.4811946451663971,0.050000000745058,0.2329929918050766,291.1480712890625,291.1499938964844,263.1499938964844,261.6020202636719,280.8840637207031,293.70123291015625,293.1457214355469,1.0,0.2688135802745819,0.7432287931442261,0.7432287931442261,1.0,1.0,-1.20422101020813,0.5054497718811035,0.6987712979316711,0.2150690704584121,0.0,0.0,0.8058827519416809,53.3505973815918,63.0,-24.03423309326172,-14831.7626953125,208.41314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5788879394531,309.294677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8515625,18000.0,0.0,0.0,0.3390817940235138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0792605876922607,1.079271674156189,-1.114346378017217e-05,0.0,0.0003441249136812,0.0,0.0,154.68368530273438,0.0,0.0,0.0,0.610039234161377,4.0,0.0,1.0
672480,293.1028137207031,297.1499938964844,293.1499938964844,0.114987589418888,-2531.58251953125,304.1468811035156,0.7946552634239197,0.2103044539690017,0.1903915256261825,293.791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1506042480469,0.4811946451663971,0.050000000745058,0.0491176508367061,293.0473327636719,297.1499938964844,293.1499938964844,0.0983497947454452,-1734.8170166015625,304.1429443359375,0.7613732814788818,0.1853760331869125,0.1305162161588668,293.1390991210937,297.1499938964844,293.1499938964844,0.2712650299072265,-5319.60791015625,304.1379699707031,0.9990000128746032,0.4732667505741119,0.4003990292549133,293.10528564453125,297.1499938964844,293.1499938964844,0.0017969104228541,-631.6849365234375,295.3892822265625,0.4811946451663971,0.050000000745058,0.2329929918050766,291.1480712890625,291.1499938964844,263.1499938964844,261.6020202636719,280.8840637207031,293.70123291015625,293.1457214355469,1.0,0.2688135802745819,0.7432287931442261,0.7432287931442261,1.0,1.0,-1.20422101020813,0.5054497718811035,0.6987712979316711,0.2150690704584121,0.0,0.0,0.8058827519416809,53.3505973815918,63.0,-24.03423309326172,-14831.7626953125,208.41314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5788879394531,309.294677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8515625,18000.0,0.0,0.0,0.3390817940235138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0792605876922607,1.079271674156189,-1.114346378017217e-05,0.0,0.0003441249136812,0.0,0.0,154.68368530273438,0.0,0.0,0.0,0.610039234161377,4.0,0.0,1.0
672540,293.1050720214844,297.1499938964844,293.1499938964844,0.1158375293016433,-2547.238525390625,304.1465148925781,0.7903547883033752,0.2110395729541778,0.1911238878965377,293.78424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1252746582031,0.4777227640151977,0.050000000745058,0.0491853654384613,293.0519104003906,297.1499938964844,293.1499938964844,0.0997680947184562,-1755.4503173828125,304.1429443359375,0.7588258981704712,0.1870469748973846,0.1317571997642517,293.1571044921875,297.1499938964844,293.1499938964844,0.2783941626548767,-5434.13232421875,304.130126953125,0.9990000128746032,0.4699058830738067,0.4083443284034729,293.1040344238281,297.1499938964844,293.1499938964844,0.0018192388815805,-640.201416015625,295.3908386230469,0.4777227640151977,0.050000000745058,0.2333141863346099,291.12213134765625,291.1499938964844,263.1499938964844,261.60040283203125,280.8506164550781,293.652099609375,293.119384765625,1.0,0.27260822057724,0.7428027391433716,0.7428027391433716,1.0,1.0,-1.2165930271148682,0.5108343362808228,0.7057586312294006,0.2180693745613098,0.0,0.0,0.811290442943573,55.24631118774414,51.0,-34.47621536254883,-14981.71484375,216.5468597412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,309.31884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.2265625,18000.0,0.0,0.0,0.3408966660499573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0855796337127686,1.0855908393859863,-1.1208073374291416e-05,0.0,0.0003459667786955,0.0,0.0,156.76461791992188,0.0,0.0,0.0,0.6129401922225952,4.0,0.0,1.0
672600,293.1050720214844,297.1499938964844,293.1499938964844,0.1158375293016433,-2547.238525390625,304.1465148925781,0.7903547883033752,0.2110395729541778,0.1911238878965377,293.78424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1252746582031,0.4777227640151977,0.050000000745058,0.0491853654384613,293.0519104003906,297.1499938964844,293.1499938964844,0.0997680947184562,-1755.4503173828125,304.1429443359375,0.7588258981704712,0.1870469748973846,0.1317571997642517,293.1571044921875,297.1499938964844,293.1499938964844,0.2783941626548767,-5434.13232421875,304.130126953125,0.9990000128746032,0.4699058830738067,0.4083443284034729,293.1040344238281,297.1499938964844,293.1499938964844,0.0018192388815805,-640.201416015625,295.3908386230469,0.4777227640151977,0.050000000745058,0.2333141863346099,291.12213134765625,291.1499938964844,263.1499938964844,261.60040283203125,280.8506164550781,293.652099609375,293.119384765625,1.0,0.27260822057724,0.7428027391433716,0.7428027391433716,1.0,1.0,-1.2165930271148682,0.5108343362808228,0.7057586312294006,0.2180693745613098,0.0,0.0,0.811290442943573,55.24631118774414,51.0,-34.47621536254883,-14981.71484375,216.5468597412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6172180175781,309.31884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.2265625,18000.0,0.0,0.0,0.3408966660499573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0855796337127686,1.0855908393859863,-1.1208073374291416e-05,0.0,0.0003459667786955,0.0,0.0,156.76461791992188,0.0,0.0,0.0,0.6129401922225952,4.0,0.0,1.0
672660,293.10699462890625,297.1499938964844,293.1499938964844,0.1164555996656417,-2558.417724609375,304.14666748046875,0.793660044670105,0.2117896229028701,0.1917584836483001,293.7767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1083984375,0.479306012392044,0.050000000745058,0.0491545125842094,293.0561828613281,297.1499938964844,293.1499938964844,0.1009280085563659,-1772.114501953125,304.14337158203125,0.7631421685218811,0.1886642873287201,0.1328630149364471,293.1705627441406,297.1499938964844,293.1499938964844,0.2762760818004608,-5397.3994140625,304.14080810546875,0.9990000128746032,0.4669612944126129,0.4047486782073974,293.1029357910156,297.1499938964844,293.1499938964844,0.0018379827961325,-647.098388671875,295.4008483886719,0.479306012392044,0.050000000745058,0.2331678420305252,291.10870361328125,291.1499938964844,263.1499938964844,261.5986633300781,280.836181640625,293.6202697753906,293.10986328125,1.0,0.2708061039447784,0.7422793507575989,0.7422793507575989,1.0,1.0,-1.2141629457473757,0.5096353888511658,0.7045275568962097,0.217485249042511,0.0,0.0,0.8181668519973755,54.43259811401367,39.0,-9.626816749572754,-15020.6494140625,214.02462768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6430358886719,309.373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17862.232421875,18000.0,0.0,0.0,0.3427232205867767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0981498956680298,1.0981613397598269,-1.1362553777871652e-05,0.0,0.0003478204889688,0.0,0.0,161.21267700195312,0.0,0.0,0.0,0.618678092956543,4.0,0.0,1.0
672720,293.10699462890625,297.1499938964844,293.1499938964844,0.1164555996656417,-2558.417724609375,304.14666748046875,0.793660044670105,0.2117896229028701,0.1917584836483001,293.7767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1083984375,0.479306012392044,0.050000000745058,0.0491545125842094,293.0561828613281,297.1499938964844,293.1499938964844,0.1009280085563659,-1772.114501953125,304.14337158203125,0.7631421685218811,0.1886642873287201,0.1328630149364471,293.1705627441406,297.1499938964844,293.1499938964844,0.2762760818004608,-5397.3994140625,304.14080810546875,0.9990000128746032,0.4669612944126129,0.4047486782073974,293.1029357910156,297.1499938964844,293.1499938964844,0.0018379827961325,-647.098388671875,295.4008483886719,0.479306012392044,0.050000000745058,0.2331678420305252,291.10870361328125,291.1499938964844,263.1499938964844,261.5986633300781,280.836181640625,293.6202697753906,293.10986328125,1.0,0.2708061039447784,0.7422793507575989,0.7422793507575989,1.0,1.0,-1.2141629457473757,0.5096353888511658,0.7045275568962097,0.217485249042511,0.0,0.0,0.8181668519973755,54.43259811401367,39.0,-9.626816749572754,-15020.6494140625,214.02462768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6430358886719,309.373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17862.232421875,18000.0,0.0,0.0,0.3427232205867767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0981498956680298,1.0981613397598269,-1.1362553777871652e-05,0.0,0.0003478204889688,0.0,0.0,161.21267700195312,0.0,0.0,0.0,0.618678092956543,4.0,0.0,1.0
