time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672780,293.1085205078125,297.1499938964844,293.1499938964844,0.116493321955204,-2558.350341796875,304.1477355957031,0.8041044473648071,0.2125668078660965,0.1923388242721557,293.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1359558105469,0.4853090047836303,0.050000000745058,0.0490374118089675,293.0595092773437,297.1499938964844,293.1499938964844,0.1015948206186294,-1781.07275390625,304.1445007324219,0.7742689847946167,0.1903643757104873,0.1339420229196548,293.1617736816406,297.1499938964844,293.1499938964844,0.2645679116249084,-5205.66845703125,304.1636047363281,0.9990000128746032,0.4681670665740967,0.3907863199710846,293.1014099121094,297.1499938964844,293.1499938964844,0.0018463899614289,-649.1595458984375,295.4432373046875,0.4853090047836303,0.050000000745058,0.2326123714447021,291.14129638671875,291.1499938964844,263.1499938964844,261.5968017578125,280.8458557128906,293.6175537109375,293.14678955078125,1.0,0.2647505104541778,0.7417559623718262,0.7417559623718262,1.0,1.0,-1.1985927820205688,0.5026544332504272,0.6959382891654968,0.2136115133762359,0.0,0.0,0.8176224827766418,51.24253463745117,42.0,43.3522834777832,-14941.654296875,202.21783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7044677734375,309.4711303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17957.27734375,18000.0,0.0,0.0,0.3440313339233398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.104607343673706,1.1046189069747925,-1.1470424396975432e-05,0.0,0.0003491480892989,0.0,0.0,163.8115234375,0.0,0.0,0.0,0.6216012239456177,4.0,0.0,1.0
672840,293.1085205078125,297.1499938964844,293.1499938964844,0.116493321955204,-2558.350341796875,304.1477355957031,0.8041044473648071,0.2125668078660965,0.1923388242721557,293.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1359558105469,0.4853090047836303,0.050000000745058,0.0490374118089675,293.0595092773437,297.1499938964844,293.1499938964844,0.1015948206186294,-1781.07275390625,304.1445007324219,0.7742689847946167,0.1903643757104873,0.1339420229196548,293.1617736816406,297.1499938964844,293.1499938964844,0.2645679116249084,-5205.66845703125,304.1636047363281,0.9990000128746032,0.4681670665740967,0.3907863199710846,293.1014099121094,297.1499938964844,293.1499938964844,0.0018463899614289,-649.1595458984375,295.4432373046875,0.4853090047836303,0.050000000745058,0.2326123714447021,291.14129638671875,291.1499938964844,263.1499938964844,261.5968017578125,280.8458557128906,293.6175537109375,293.14678955078125,1.0,0.2647505104541778,0.7417559623718262,0.7417559623718262,1.0,1.0,-1.1985927820205688,0.5026544332504272,0.6959382891654968,0.2136115133762359,0.0,0.0,0.8176224827766418,51.24253463745117,42.0,43.3522834777832,-14941.654296875,202.21783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7044677734375,309.4711303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17957.27734375,18000.0,0.0,0.0,0.3440313339233398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.104607343673706,1.1046189069747925,-1.1470424396975432e-05,0.0,0.0003491480892989,0.0,0.0,163.8115234375,0.0,0.0,0.0,0.6216012239456177,4.0,0.0,1.0
672900,293.1092529296875,297.1499938964844,293.1499938964844,0.1163681149482727,-2555.522705078125,304.1483764648437,0.80840665102005,0.2129474878311157,0.1926436424255371,293.76593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1641845703125,0.4876538515090942,0.050000000745058,0.0489924661815166,293.0608215332031,297.1499938964844,293.1499938964844,0.101828895509243,-1783.9698486328125,304.1450500488281,0.7791431546211243,0.1912533640861511,0.1345221102237701,293.1496887207031,297.1499938964844,293.1499938964844,0.2593894898891449,-5121.43798828125,304.1704406738281,0.9990000128746032,0.4703876972198486,0.3852907717227936,293.100341796875,297.1499938964844,293.1499938964844,0.0018486538901925,-649.1709594726562,295.4744873046875,0.4876538515090942,0.050000000745058,0.2323991507291793,291.1711120605469,291.1499938964844,263.1499938964844,261.5958251953125,280.8546447753906,293.6251525878906,293.1773376464844,1.0,0.2627765834331512,0.7414942979812622,0.7414942979812622,1.0,1.0,-1.1927435398101809,0.5000445246696472,0.6926989555358887,0.2120883017778396,0.0,0.0,0.8132556676864624,50.018856048583984,42.0,63.25286483764648,-14906.4658203125,197.8016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7560119628906,309.5224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18051.0625,18000.0,0.0,0.0,0.3443569242954254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1017074584960938,1.1017189025878906,-1.1452780199761037e-05,0.0,0.0003494785050861,0.0,0.0,162.94918823242188,0.0,0.0,0.0,0.6202483177185059,4.0,0.0,1.0
672960,293.1100158691406,297.1499938964844,293.1499938964844,0.1162715479731559,-2553.275390625,304.1488342285156,0.8115136623382568,0.2133170664310455,0.1929500102996826,293.7624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1929016113281,0.4893074631690979,0.050000000745058,0.0489613004028797,293.0619812011719,297.1499938964844,293.1499938964844,0.1021052524447441,-1787.5181884765625,304.1454467773437,0.7830131649971008,0.1921556442975998,0.135123923420906,293.1365051269531,297.1499938964844,293.1499938964844,0.2555304169654846,-5058.94873046875,304.1737060546875,0.9990000128746032,0.4729809165000915,0.3814346492290497,293.0990295410156,297.1499938964844,293.1499938964844,0.0018514288822188,-649.4288330078125,295.5052795410156,0.4893074631690979,0.050000000745058,0.2322513312101364,291.1990966796875,291.1499938964844,263.1499938964844,261.5948181152344,280.8627014160156,293.6342163085937,293.20428466796875,1.0,0.261317491531372,0.741352915763855,0.741352915763855,1.0,1.0,-1.1889889240264893,0.4983681738376617,0.6906207799911499,0.2111317813396453,0.0,0.0,0.8071576952934265,49.17553329467773,45.0,67.94036865234375,-14877.6884765625,194.86968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8158264160156,309.5665588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18148.5625,18000.0,0.0,0.0,0.3444880545139313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0941424369812012,1.0941537618637085,-1.137395611294778e-05,0.0,0.000349611567799,0.0,0.0,160.3882293701172,0.0,0.0,0.0,0.6167903542518616,4.0,0.0,1.0
673020,293.1114807128906,297.1499938964844,293.1499938964844,0.1162609085440635,-2552.378173828125,304.14923095703125,0.8154439926147461,0.2140343338251114,0.1935654133558273,293.75518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2355041503906,0.4912462532520294,0.050000000745058,0.0489254631102085,293.0640869140625,297.1499938964844,293.1499938964844,0.1028409674763679,-1797.4583740234375,304.1457214355469,0.7886404395103455,0.1939602345228195,0.13635815680027,293.1114501953125,297.1499938964844,293.1499938964844,0.2506947219371795,-4981.64697265625,304.1736755371094,0.9990000128746032,0.4784131646156311,0.3769523203372955,293.0958557128906,297.1499938964844,293.1499938964844,0.0018626365344971,-652.3375244140625,295.558349609375,0.4912462532520294,0.050000000745058,0.232081338763237,291.2391967773437,291.1499938964844,263.1499938964844,261.5927429199219,280.8743591308594,293.6490478515625,293.2420349121094,1.0,0.2597835659980774,0.7410702109336853,0.7410702109336853,1.0,1.0,-1.1855796575546265,0.4968245029449463,0.6887551546096802,0.2102290838956833,0.0,0.0,0.7923502922058105,48.218780517578125,48.0,52.7857780456543,-14831.4287109375,191.83660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9505615234375,309.6375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18286.1953125,18000.0,0.0,0.0,0.3442115187644958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0695829391479492,1.0695940256118774,-1.1082391210948115e-05,0.0,0.0003493309486657,0.0,0.0,151.8965301513672,0.0,0.0,0.0,0.6055580377578735,4.0,0.0,1.0
673080,293.1114807128906,297.1499938964844,293.1499938964844,0.1162609085440635,-2552.378173828125,304.14923095703125,0.8154439926147461,0.2140343338251114,0.1935654133558273,293.75518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2355041503906,0.4912462532520294,0.050000000745058,0.0489254631102085,293.0640869140625,297.1499938964844,293.1499938964844,0.1028409674763679,-1797.4583740234375,304.1457214355469,0.7886404395103455,0.1939602345228195,0.13635815680027,293.1114501953125,297.1499938964844,293.1499938964844,0.2506947219371795,-4981.64697265625,304.1736755371094,0.9990000128746032,0.4784131646156311,0.3769523203372955,293.0958557128906,297.1499938964844,293.1499938964844,0.0018626365344971,-652.3375244140625,295.558349609375,0.4912462532520294,0.050000000745058,0.232081338763237,291.2391967773437,291.1499938964844,263.1499938964844,261.5927429199219,280.8743591308594,293.6490478515625,293.2420349121094,1.0,0.2597835659980774,0.7410702109336853,0.7410702109336853,1.0,1.0,-1.1855796575546265,0.4968245029449463,0.6887551546096802,0.2102290838956833,0.0,0.0,0.7923502922058105,48.218780517578125,48.0,52.7857780456543,-14831.4287109375,191.83660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9505615234375,309.6375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18286.1953125,18000.0,0.0,0.0,0.3442115187644958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0695829391479492,1.0695940256118774,-1.1082391210948115e-05,0.0,0.0003493309486657,0.0,0.0,151.8965301513672,0.0,0.0,0.0,0.6055580377578735,4.0,0.0,1.0
673140,293.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1489562988281,0.8168694972991943,0.0,0.1941860020160675,293.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2525939941406,0.4916229844093323,0.0,0.0489185899496078,293.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1454772949219,0.7916910648345947,0.0,0.1375849246978759,293.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1679382324219,0.9990000128746032,0.0,0.3760875463485718,293.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.59637451171875,0.4916229844093323,0.0,0.2320487350225448,291.25311279296875,294.1499938964844,263.1499938964844,261.5905456542969,280.87518310546875,293.6496887207031,293.25299072265625,0.0,0.0,0.7407875657081604,0.7407875657081604,1.0,1.0,-1.186710000038147,0.4972792267799377,0.689430832862854,0.2104390561580658,0.0,0.0,0.0,48.060359954833984,60.0,19.936059951782227,-14804.8076171875,191.8805389404297,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09002685546875,309.6853942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18336.966796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.038844108581543,1.0388548374176023,-1.0700311577238608e-05,0.0,0.0,0.0,0.0,141.48736572265625,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1489562988281,0.8168694972991943,0.0,0.1941860020160675,293.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2525939941406,0.4916229844093323,0.0,0.0489185899496078,293.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1454772949219,0.7916910648345947,0.0,0.1375849246978759,293.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1679382324219,0.9990000128746032,0.0,0.3760875463485718,293.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.59637451171875,0.4916229844093323,0.0,0.2320487350225448,291.25311279296875,294.1499938964844,263.1499938964844,261.5905456542969,280.87518310546875,293.6496887207031,293.25299072265625,0.0,0.0,0.7407875657081604,0.7407875657081604,1.0,1.0,-1.186710000038147,0.4972792267799377,0.689430832862854,0.2104390561580658,0.0,0.0,0.0,48.060359954833984,60.0,19.936059951782227,-14804.8076171875,191.8805389404297,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09002685546875,309.6853942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18336.966796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.038844108581543,1.0388548374176023,-1.0700311577238608e-05,0.0,0.0,0.0,0.0,141.48736572265625,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4696655273437,0.0,0.0,0.0007971263839863,293.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2650451660156,0.0,0.0,0.000269853771897,292.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.6289978027344,0.0,0.0,0.0005710065597668,292.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6782531738281,0.0,0.0,0.0017663820181041,293.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4821472167969,0.0,0.0,0.0012800700496882,291.2704772949219,294.1499938964844,263.1513671875,261.58953857421875,279.34912109375,289.7644348144531,293.2532958984375,0.0,0.0,0.4444725215435028,0.4444725215435028,1.0,1.0,-0.005742426495999,0.0041803256608545,0.0015621008351445,-0.0119022969156503,0.0,0.0,0.0,-0.0314201191067695,60.0,-80.1455307006836,-0.0,-2.154744834115263e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2299188055012133e-17,-1.2301010333901589e-17,1.8224852807106748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4696655273437,0.0,0.0,0.0007971263839863,293.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2650451660156,0.0,0.0,0.000269853771897,292.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.6289978027344,0.0,0.0,0.0005710065597668,292.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6782531738281,0.0,0.0,0.0017663820181041,293.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4821472167969,0.0,0.0,0.0012800700496882,291.2704772949219,294.1499938964844,263.1513671875,261.58953857421875,279.34912109375,289.7644348144531,293.2532958984375,0.0,0.0,0.4444725215435028,0.4444725215435028,1.0,1.0,-0.005742426495999,0.0041803256608545,0.0015621008351445,-0.0119022969156503,0.0,0.0,0.0,-0.0314201191067695,60.0,-80.1455307006836,-0.0,-2.154744834115263e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2299188055012133e-17,-1.2301010333901589e-17,1.8224852807106748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.427978515625,0.0,0.0,0.0001154866695287,293.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2652587890625,0.0,0.0,0.0001042148724081,292.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5869445800781,0.0,0.0,8.832719322526827e-05,292.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6296081542969,0.0,0.0,0.0001499289792263,292.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4711303710937,0.0,0.0,0.0004943505045957,291.27081298828125,294.1499938964844,263.1530456542969,261.5899353027344,279.0217590332031,286.8697509765625,293.24951171875,0.0,0.0,0.2963150143623352,0.2963150143623352,1.0,1.0,-0.0011428016005083,0.0013312870869413,-0.0001884854718809,-0.0136172818019986,0.0,0.0,0.0,-0.0081015974283218,60.0,-61.53698348999024,-0.0,-8.90506228756749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820558612274151e-20,1.9429776270815912e-20,-1.2241905519711849e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4137878417969,0.0,0.0,9.465243783779442e-05,293.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.265380859375,0.0,0.0,9.915352711686864e-05,292.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.57177734375,0.0,0.0,7.35739158699289e-05,292.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6200561523437,0.0,0.0,0.0001005187805276,292.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.463623046875,0.0,0.0,0.0004703416489064,291.2709655761719,294.1499938964844,263.1553955078125,261.5909118652344,278.875,284.0997619628906,293.24810791015625,0.0,0.0,0.1481575071811676,0.1481575071811676,1.0,1.0,-0.0010061264038085,0.0003891056694556,0.0006170207052491,-0.0145542863756418,0.0,0.0,0.0,-0.0077089495025575,60.0,-36.13379669189453,-0.0,-6.899523441461497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.212226598410017e-21,7.687726140188341e-21,-2.475499945675108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.40045166015625,0.0,0.0,9.402356226928532e-05,293.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2655334472656,0.0,0.0,9.900567238219082e-05,292.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.5574645996094,0.0,0.0,7.312900561373681e-05,292.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6116943359375,0.0,0.0,9.901933663059026e-05,292.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4562683105469,0.0,0.0,0.0004696402756962,291.2710876464844,294.1499938964844,263.1583251953125,261.5924377441406,278.7347412109375,281.6445007324219,293.24761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018205503001,1.9459102773566883e-08,0.0010018011089414,-0.0149700911715626,0.0,0.0,0.0,-0.0078249303624033,60.0,-26.199996948242188,-0.0,-6.843291799896178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937907981010717e-21,7.53930861254616e-21,-2.601400631535444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3872375488281,0.0,0.0,9.402784053236246e-05,293.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2656555175781,0.0,0.0,9.901490557240322e-05,292.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.54327392578125,0.0,0.0,7.313273817999288e-05,292.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6034240722656,0.0,0.0,9.901614976115523e-05,292.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4489440917969,0.0,0.0,0.0004696840769611,291.271240234375,294.1499938964844,263.1618957519531,261.59454345703125,278.5959167480469,279.47283935546875,293.2474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019191540777,6.0884364216917675e-09,0.001001913100481,-0.0150030273944139,0.0,0.0,0.0,-0.0078311171382665,60.0,-22.617300033569336,-0.0,-6.844235400649269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368990468456005e-21,7.540311892156308e-21,-2.6034130472590985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.3610534667969,0.0,0.0,9.40509999054484e-05,293.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2658996582031,0.0,0.0,9.903937461785972e-05,292.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,295.51513671875,0.0,0.0,7.315076072700322e-05,291.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5870056152344,0.0,0.0,9.904042963171378e-05,292.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4344482421875,0.0,0.0,0.0004698001430369,291.271484375,294.1499938964844,263.1707458496094,261.60028076171875,278.3220520019531,275.8539123535156,293.2467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-20.854019165039062,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368836987678285e-21,7.540325624646946e-21,-2.6034417239307247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.3610534667969,0.0,0.0,9.40509999054484e-05,293.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2658996582031,0.0,0.0,9.903937461785972e-05,292.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,295.51513671875,0.0,0.0,7.315076072700322e-05,291.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5870056152344,0.0,0.0,9.904042963171378e-05,292.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4344482421875,0.0,0.0,0.0004698001430369,291.271484375,294.1499938964844,263.1707458496094,261.60028076171875,278.3220520019531,275.8539123535156,293.2467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-20.854019165039062,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368836987678285e-21,7.540325624646946e-21,-2.6034417239307247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.335205078125,0.0,0.0,9.407807374373078e-05,293.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2661437988281,0.0,0.0,9.906789637170732e-05,292.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.48736572265625,0.0,0.0,7.317181734833866e-05,291.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5707702636719,0.0,0.0,9.906893683364616e-05,292.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4201354980469,0.0,0.0,0.0004699354467447,291.271728515625,294.1499938964844,263.18182373046875,261.6080322265625,278.0531311035156,273.0257568359375,293.24530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-20.62613677978516,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.335205078125,0.0,0.0,9.407807374373078e-05,293.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2661437988281,0.0,0.0,9.906789637170732e-05,292.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.48736572265625,0.0,0.0,7.317181734833866e-05,291.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5707702636719,0.0,0.0,9.906893683364616e-05,292.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4201354980469,0.0,0.0,0.0004699354467447,291.271728515625,294.1499938964844,263.18182373046875,261.6080322265625,278.0531311035156,273.0257568359375,293.24530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-20.62613677978516,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,295.30963134765625,0.0,0.0,9.410873462911697e-05,293.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.266357421875,0.0,0.0,9.910019434755668e-05,291.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4598999023437,0.0,0.0,7.319566793739796e-05,291.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.55474853515625,0.0,0.0,9.910122025758028e-05,292.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4059753417969,0.0,0.0,0.0004700886493083,291.2719421386719,294.1499938964844,263.1949462890625,261.6176147460937,277.78912353515625,270.8182983398437,293.2430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-20.594621658325195,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,295.30963134765625,0.0,0.0,9.410873462911697e-05,293.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.266357421875,0.0,0.0,9.910019434755668e-05,291.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4598999023437,0.0,0.0,7.319566793739796e-05,291.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.55474853515625,0.0,0.0,9.910122025758028e-05,292.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4059753417969,0.0,0.0,0.0004700886493083,291.2719421386719,294.1499938964844,263.1949462890625,261.6176147460937,277.78912353515625,270.8182983398437,293.2430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-20.594621658325195,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.28436279296875,0.0,0.0,9.414272790309042e-05,293.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665710449219,0.0,0.0,9.913599933497608e-05,291.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.4327697753906,0.0,0.0,7.32221087673679e-05,291.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.53887939453125,0.0,0.0,9.913701796904206e-05,292.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3919677734375,0.0,0.0,0.0004702584992628,291.27215576171875,294.1499938964844,263.2099914550781,261.6289367675781,277.5299987792969,269.0987854003906,293.24005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-20.58686065673828,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.28436279296875,0.0,0.0,9.414272790309042e-05,293.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665710449219,0.0,0.0,9.913599933497608e-05,291.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.4327697753906,0.0,0.0,7.32221087673679e-05,291.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.53887939453125,0.0,0.0,9.913701796904206e-05,292.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3919677734375,0.0,0.0,0.0004702584992628,291.27215576171875,294.1499938964844,263.2099914550781,261.6289367675781,277.5299987792969,269.0987854003906,293.24005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-20.58686065673828,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2718505859375,0.0,0.0,9.416089596925303e-05,293.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2666931152344,0.0,0.0,9.915513510350138e-05,291.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4193115234375,0.0,0.0,7.323623140109703e-05,291.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5310363769531,0.0,0.0,9.915613918565214e-05,292.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3850402832031,0.0,0.0,0.00047034927411,291.2722473144531,294.1499938964844,263.2181701660156,261.6352233886719,277.4022216796875,268.3880920410156,293.2382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-20.58395004272461,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2593994140625,0.0,0.0,9.417979163117708e-05,293.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.26678466796875,0.0,0.0,9.917503484757616e-05,291.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,295.40594482421875,0.0,0.0,7.325092883547768e-05,291.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5232238769531,0.0,0.0,9.917603892972691e-05,292.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3781433105469,0.0,0.0,0.000470443686936,291.2723388671875,294.1499938964844,263.226806640625,261.641845703125,277.275634765625,267.7618103027344,293.2362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277413255872943e-09,0.0010035283630713,-0.0154980644583702,0.0,0.0,0.0,-0.0079247979447245,60.0,-20.580978393554688,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2347412109375,0.0,0.0,9.421962749911472e-05,293.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2669677734375,0.0,0.0,9.921699529513715e-05,291.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3794250488281,0.0,0.0,7.328191713895649e-05,291.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5077209472656,0.0,0.0,9.92179848253727e-05,292.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3644714355469,0.0,0.0,0.0004706427280325,291.27252197265625,294.1499938964844,263.2452392578125,261.6562194824219,277.0260009765625,266.7249755859375,293.231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039519984275,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-20.574432373046875,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2347412109375,0.0,0.0,9.421962749911472e-05,293.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2669677734375,0.0,0.0,9.921699529513715e-05,291.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3794250488281,0.0,0.0,7.328191713895649e-05,291.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5077209472656,0.0,0.0,9.92179848253727e-05,292.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3644714355469,0.0,0.0,0.0004706427280325,291.27252197265625,294.1499938964844,263.2452392578125,261.6562194824219,277.0260009765625,266.7249755859375,293.231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039519984275,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-20.574432373046875,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2103576660156,0.0,0.0,9.426191536476836e-05,293.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.26715087890625,0.0,0.0,9.92615387076512e-05,291.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.3532409667969,0.0,0.0,7.33148044673726e-05,291.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.492431640625,0.0,0.0,9.92625136859715e-05,292.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3509521484375,0.0,0.0,0.0004708539927378,291.2726745605469,294.1499938964844,263.26513671875,261.67193603515625,276.78106689453125,265.9237060546875,293.2264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-20.566930770874023,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2103576660156,0.0,0.0,9.426191536476836e-05,293.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.26715087890625,0.0,0.0,9.92615387076512e-05,291.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.3532409667969,0.0,0.0,7.33148044673726e-05,291.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.492431640625,0.0,0.0,9.92625136859715e-05,292.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3509521484375,0.0,0.0,0.0004708539927378,291.2726745605469,294.1499938964844,263.26513671875,261.67193603515625,276.78106689453125,265.9237060546875,293.2264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-20.566930770874023,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1862487792969,0.0,0.0,9.43063132581301e-05,293.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.267333984375,0.0,0.0,9.930830128723755e-05,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3273620605469,0.0,0.0,7.334933616220951e-05,291.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.477294921875,0.0,0.0,9.930926898960024e-05,292.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.33758544921875,0.0,0.0,0.0004710758221335,291.2728271484375,294.1499938964844,263.2864074707031,261.6888122558594,276.54071044921875,265.30712890625,293.22052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-20.55847930908203,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1862487792969,0.0,0.0,9.43063132581301e-05,293.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.267333984375,0.0,0.0,9.930830128723755e-05,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3273620605469,0.0,0.0,7.334933616220951e-05,291.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.477294921875,0.0,0.0,9.930926898960024e-05,292.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.33758544921875,0.0,0.0,0.0004710758221335,291.2728271484375,294.1499938964844,263.2864074707031,261.6888122558594,276.54071044921875,265.30712890625,293.22052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-20.55847930908203,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.16241455078125,0.0,0.0,9.435245010536164e-05,293.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674865722656,0.0,0.0,9.935689013218509e-05,291.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3017883300781,0.0,0.0,7.338522118516266e-05,291.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4623413085937,0.0,0.0,9.935784328263252e-05,292.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3243713378906,0.0,0.0,0.0004713063244707,291.27294921875,294.1499938964844,263.308837890625,261.7067565917969,276.3049621582031,264.8352966308594,293.2139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-20.549118041992188,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.16241455078125,0.0,0.0,9.435245010536164e-05,293.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674865722656,0.0,0.0,9.935689013218509e-05,291.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3017883300781,0.0,0.0,7.338522118516266e-05,291.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4623413085937,0.0,0.0,9.935784328263252e-05,292.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3243713378906,0.0,0.0,0.0004713063244707,291.27294921875,294.1499938964844,263.308837890625,261.7067565917969,276.3049621582031,264.8352966308594,293.2139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-20.549118041992188,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.1506042480469,0.0,0.0,9.437603875994682e-05,293.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2675476074219,0.0,0.0,9.938173752743752e-05,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2890930175781,0.0,0.0,7.340357115026563e-05,291.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4549255371094,0.0,0.0,9.938269067788497e-05,292.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3178100585937,0.0,0.0,0.0004714241949841,291.27301025390625,294.1499938964844,263.3204650878906,261.7160949707031,276.1887512207031,264.6434936523437,293.21044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-20.54410743713379,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1388854980469,0.0,0.0,9.439991845283656e-05,293.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.26763916015625,0.0,0.0,9.940689051290974e-05,291.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2764892578125,0.0,0.0,7.342213939409703e-05,291.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4475402832031,0.0,0.0,9.940782911144196e-05,292.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3113098144531,0.0,0.0,0.0004715434915851,291.2730712890625,294.1499938964844,263.3323059082031,261.72564697265625,276.0736694335937,264.4765930175781,293.2068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-20.53888511657715,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.1156005859375,0.0,0.0,9.444830357097088e-05,293.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.26776123046875,0.0,0.0,9.945785132003948e-05,291.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2514953613281,0.0,0.0,7.34597779228352e-05,291.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4328918457031,0.0,0.0,9.94587826426141e-05,292.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2983703613281,0.0,0.0,0.0004717852280009,291.27313232421875,294.1499938964844,263.356689453125,261.7453308105469,275.8468017578125,264.2060241699219,293.1991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-20.527820587158203,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.1156005859375,0.0,0.0,9.444830357097088e-05,293.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.26776123046875,0.0,0.0,9.945785132003948e-05,291.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2514953613281,0.0,0.0,7.34597779228352e-05,291.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4328918457031,0.0,0.0,9.94587826426141e-05,292.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2983703613281,0.0,0.0,0.0004717852280009,291.27313232421875,294.1499938964844,263.356689453125,261.7453308105469,275.8468017578125,264.2060241699219,293.1991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-20.527820587158203,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,295.09259033203125,0.0,0.0,9.449717617826536e-05,292.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2678527832031,0.0,0.0,9.950932872015984e-05,291.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2267761230469,0.0,0.0,7.34977875254117e-05,291.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4184265136719,0.0,0.0,9.951024549081922e-05,292.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2855834960937,0.0,0.0,0.0004720294091384,291.273193359375,294.1499938964844,263.3818054199219,261.76568603515625,275.62432861328125,264.0043640136719,293.19091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-20.51595115661621,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
