time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
675000,291.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,295.09259033203125,0.0,0.0,9.449717617826536e-05,292.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2678527832031,0.0,0.0,9.950932872015984e-05,291.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2267761230469,0.0,0.0,7.34977875254117e-05,291.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4184265136719,0.0,0.0,9.951024549081922e-05,292.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2855834960937,0.0,0.0,0.0004720294091384,291.273193359375,294.1499938964844,263.3818054199219,261.76568603515625,275.62432861328125,264.0043640136719,293.19091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-20.51595115661621,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.06982421875,0.0,0.0,9.454609244130552e-05,292.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679748535156,0.0,0.0,9.956084977602586e-05,291.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.20233154296875,0.0,0.0,7.353583350777626e-05,291.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.40411376953125,0.0,0.0,9.956175927072763e-05,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2729187011719,0.0,0.0,0.0004722737940028,291.27325439453125,294.1499938964844,263.4075622558594,261.7865600585937,275.4061584472656,263.8561096191406,293.1822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-20.503307342529297,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.06982421875,0.0,0.0,9.454609244130552e-05,292.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679748535156,0.0,0.0,9.956084977602586e-05,291.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.20233154296875,0.0,0.0,7.353583350777626e-05,291.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.40411376953125,0.0,0.0,9.956175927072763e-05,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2729187011719,0.0,0.0,0.0004722737940028,291.27325439453125,294.1499938964844,263.4075622558594,261.7865600585937,275.4061584472656,263.8561096191406,293.1822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-20.503307342529297,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.0473327636719,0.0,0.0,9.459461580263452e-05,292.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2680358886719,0.0,0.0,9.961194882635029e-05,291.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1781921386719,0.0,0.0,7.357357389992103e-05,291.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.38995361328125,0.0,0.0,9.961285104509444e-05,292.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2604064941406,0.0,0.0,0.0004725161998067,291.27325439453125,294.1499938964844,263.4337463378906,261.8078308105469,275.1922302246094,263.74932861328125,293.1731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-20.48991584777832,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.0473327636719,0.0,0.0,9.459461580263452e-05,292.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2680358886719,0.0,0.0,9.961194882635029e-05,291.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1781921386719,0.0,0.0,7.357357389992103e-05,291.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.38995361328125,0.0,0.0,9.961285104509444e-05,292.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2604064941406,0.0,0.0,0.0004725161998067,291.27325439453125,294.1499938964844,263.4337463378906,261.8078308105469,275.1922302246094,263.74932861328125,293.1731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-20.48991584777832,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.0361633300781,0.0,0.0,9.461858280701564e-05,292.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.26806640625,0.0,0.0,9.963719639927147e-05,291.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.16619873046875,0.0,0.0,7.359221490332857e-05,291.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3829345703125,0.0,0.0,9.963809134205805e-05,292.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.25421142578125,0.0,0.0,0.000472635962069,291.27325439453125,294.1499938964844,263.44696044921875,261.818603515625,275.0868530273437,263.70849609375,293.1683959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-20.482946395874023,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.02508544921875,0.0,0.0,9.464229515288024e-05,292.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2680969238281,0.0,0.0,9.966217476176098e-05,291.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.154296875,0.0,0.0,7.361065945588052e-05,291.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3759460449219,0.0,0.0,9.966306242858992e-05,292.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.248046875,0.0,0.0,0.0004727544437628,291.27325439453125,294.1499938964844,263.46026611328125,261.82940673828125,274.9825134277344,263.6746520996094,293.16357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852844069982211e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-20.475801467895508,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0030822753906,0.0,0.0,9.468872303841636e-05,292.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.26812744140625,0.0,0.0,9.97110764728859e-05,291.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.13067626953125,0.0,0.0,7.364677003351972e-05,291.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3620910644531,0.0,0.0,9.97119495877996e-05,292.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2357788085937,0.0,0.0,0.0004729864012915,291.273193359375,294.1499938964844,263.4869384765625,261.8511047363281,274.7768859863281,263.6246032714844,293.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-20.460994720458984,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0030822753906,0.0,0.0,9.468872303841636e-05,292.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.26812744140625,0.0,0.0,9.97110764728859e-05,291.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.13067626953125,0.0,0.0,7.364677003351972e-05,291.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3620910644531,0.0,0.0,9.97119495877996e-05,292.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2357788085937,0.0,0.0,0.0004729864012915,291.273193359375,294.1499938964844,263.4869384765625,261.8511047363281,274.7768859863281,263.6246032714844,293.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-20.460994720458984,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9813232421875,0.0,0.0,9.473349928157404e-05,292.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26812744140625,0.0,0.0,9.975823195418344e-05,291.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1073303222656,0.0,0.0,7.36815927666612e-05,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.348388671875,0.0,0.0,9.975909779313952e-05,292.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2236633300781,0.0,0.0,0.0004732100933324,291.27313232421875,294.1499938964844,263.5136413574219,261.8728332519531,274.5753173828125,263.5934753417969,293.14337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-20.445526123046875,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9813232421875,0.0,0.0,9.473349928157404e-05,292.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26812744140625,0.0,0.0,9.975823195418344e-05,291.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1073303222656,0.0,0.0,7.36815927666612e-05,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.348388671875,0.0,0.0,9.975909779313952e-05,292.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2236633300781,0.0,0.0,0.0004732100933324,291.27313232421875,294.1499938964844,263.5136413574219,261.8728332519531,274.5753173828125,263.5934753417969,293.14337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-20.445526123046875,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9598083496094,0.0,0.0,9.477623825659975e-05,292.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26812744140625,0.0,0.0,9.980324830394238e-05,291.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.084228515625,0.0,0.0,7.37148366170004e-05,291.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3348083496094,0.0,0.0,9.980409959098324e-05,292.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2116394042969,0.0,0.0,0.0004734236281365,291.27301025390625,294.1499938964844,263.54022216796875,261.8944091796875,274.37774658203125,263.5767822265625,293.1327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-20.429431915283203,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9598083496094,0.0,0.0,9.477623825659975e-05,292.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26812744140625,0.0,0.0,9.980324830394238e-05,291.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.084228515625,0.0,0.0,7.37148366170004e-05,291.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3348083496094,0.0,0.0,9.980409959098324e-05,292.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2116394042969,0.0,0.0,0.0004734236281365,291.27301025390625,294.1499938964844,263.54022216796875,261.8944091796875,274.37774658203125,263.5767822265625,293.1327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-20.429431915283203,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.93853759765625,0.0,0.0,9.481664892518892e-05,292.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2680969238281,0.0,0.0,9.984580538002774e-05,291.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0613708496094,0.0,0.0,7.374626875389367e-05,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3213806152344,0.0,0.0,9.98466566670686e-05,292.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.19976806640625,0.0,0.0,0.0004736255214083,291.2728881835937,294.1499938964844,263.5665283203125,261.915771484375,274.1841125488281,263.5709533691406,293.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-20.41275405883789,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.93853759765625,0.0,0.0,9.481664892518892e-05,292.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2680969238281,0.0,0.0,9.984580538002774e-05,291.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0613708496094,0.0,0.0,7.374626875389367e-05,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3213806152344,0.0,0.0,9.98466566670686e-05,292.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.19976806640625,0.0,0.0,0.0004736255214083,291.2728881835937,294.1499938964844,263.5665283203125,261.915771484375,274.1841125488281,263.5709533691406,293.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-20.41275405883789,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.927978515625,0.0,0.0,9.48359738686122e-05,292.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.26806640625,0.0,0.0,9.986616350943224e-05,291.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.050048828125,0.0,0.0,7.376130088232458e-05,291.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3147277832031,0.0,0.0,9.986700752051549e-05,292.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1938781738281,0.0,0.0,0.0004737220879178,291.2727966308594,294.1499938964844,263.5795593261719,261.9263000488281,274.0887451171875,263.5713195800781,293.1163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-20.40421867370605,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.91748046875,0.0,0.0,9.485473856329918e-05,292.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2680358886719,0.0,0.0,9.988592501031236e-05,291.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.0387878417969,0.0,0.0,7.377588917734101e-05,291.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3080749511719,0.0,0.0,9.988676174543798e-05,292.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.18798828125,0.0,0.0,0.0004738158313557,291.272705078125,294.1499938964844,263.5924377441406,261.9367370605469,273.99432373046875,263.5733642578125,293.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-20.39557647705078,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.89666748046875,0.0,0.0,9.489059448242188e-05,292.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679443359375,0.0,0.0,9.992368723032996e-05,291.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.0164489746094,0.0,0.0,7.380377792287618e-05,291.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.294921875,0.0,0.0,9.992451668949798e-05,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.17633056640625,0.0,0.0,0.0004739949654322,291.2724914550781,294.1499938964844,263.6177673339844,261.9571838378906,273.8083190917969,263.5817565917969,293.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-20.378034591674805,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.89666748046875,0.0,0.0,9.489059448242188e-05,292.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679443359375,0.0,0.0,9.992368723032996e-05,291.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.0164489746094,0.0,0.0,7.380377792287618e-05,291.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.294921875,0.0,0.0,9.992451668949798e-05,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.17633056640625,0.0,0.0,0.0004739949654322,291.2724914550781,294.1499938964844,263.6177673339844,261.9571838378906,273.8083190917969,263.5817565917969,293.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-20.378034591674805,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.8760681152344,0.0,0.0,9.492426761426032e-05,292.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.267822265625,0.0,0.0,9.995916479965672e-05,291.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9943542480469,0.0,0.0,7.382997137028724e-05,291.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2818908691406,0.0,0.0,9.995997970690952e-05,292.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.164794921875,0.0,0.0,0.0004741632437799,291.2722473144531,294.1499938964844,263.6424255371094,261.9769897460937,273.62603759765625,263.59454345703125,293.0875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-20.360254287719727,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.8760681152344,0.0,0.0,9.492426761426032e-05,292.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.267822265625,0.0,0.0,9.995916479965672e-05,291.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9943542480469,0.0,0.0,7.382997137028724e-05,291.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2818908691406,0.0,0.0,9.995997970690952e-05,292.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.164794921875,0.0,0.0,0.0004741632437799,291.2722473144531,294.1499938964844,263.6424255371094,261.9769897460937,273.62603759765625,263.59454345703125,293.0875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-20.360254287719727,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8556823730469,0.0,0.0,9.495579433860256e-05,292.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2676696777344,0.0,0.0,9.999236499425024e-05,291.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.97247314453125,0.0,0.0,7.385449134744704e-05,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2689819335937,0.0,0.0,9.99931726255454e-05,292.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.15338134765625,0.0,0.0,0.0004743207246065,291.2719421386719,294.1499938964844,263.6662292480469,261.9960327148437,273.4473571777344,263.6103515625,293.0756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-20.34235954284668,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8556823730469,0.0,0.0,9.495579433860256e-05,292.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2676696777344,0.0,0.0,9.999236499425024e-05,291.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.97247314453125,0.0,0.0,7.385449134744704e-05,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2689819335937,0.0,0.0,9.99931726255454e-05,292.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.15338134765625,0.0,0.0,0.0004743207246065,291.2719421386719,294.1499938964844,263.6662292480469,261.9960327148437,273.4473571777344,263.6103515625,293.0756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-20.34235954284668,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8355407714844,0.0,0.0,9.49851528275758e-05,292.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674865722656,0.0,0.0,0.00010002329509,291.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9508361816406,0.0,0.0,7.387733057839796e-05,291.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2562255859375,0.0,0.0,0.0001000240881694,292.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1420593261719,0.0,0.0,0.0004744674370158,291.2716064453125,294.1499938964844,263.68902587890625,262.01416015625,273.2722473144531,263.6282043457031,293.06353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121033992618,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-20.3244686126709,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8355407714844,0.0,0.0,9.49851528275758e-05,292.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674865722656,0.0,0.0,0.00010002329509,291.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9508361816406,0.0,0.0,7.387733057839796e-05,291.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2562255859375,0.0,0.0,0.0001000240881694,292.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1420593261719,0.0,0.0,0.0004744674370158,291.2716064453125,294.1499938964844,263.68902587890625,262.01416015625,273.2722473144531,263.6282043457031,293.06353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121033992618,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-20.3244686126709,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8255310058594,0.0,0.0,9.499902080278844e-05,292.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2673645019531,0.0,0.0,0.0001000378979369,291.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.94012451171875,0.0,0.0,7.388811354758218e-05,291.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2498779296875,0.0,0.0,0.0001000386910163,292.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.13641357421875,0.0,0.0,0.0004745367332361,291.2714233398437,294.1499938964844,263.70001220703125,262.0228576660156,273.18603515625,263.6376647949219,293.0574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-20.315561294555664,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8155822753906,0.0,0.0,9.501235035713762e-05,292.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.26727294921875,0.0,0.0,0.0001000519405351,291.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.929443359375,0.0,0.0,7.389848178718239e-05,291.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2435607910156,0.0,0.0,0.0001000527263386,292.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1308288574219,0.0,0.0,0.0004746033228002,291.271240234375,294.1499938964844,263.710693359375,262.0312805175781,273.1006774902344,263.6473083496094,293.0512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-20.30669403076172,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7958374023437,0.0,0.0,9.50374233070761e-05,292.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2670288085937,0.0,0.0,0.0001000783522613,291.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.90826416015625,0.0,0.0,7.39179813535884e-05,291.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.23101806640625,0.0,0.0,0.0001000791235128,292.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1197204589844,0.0,0.0,0.0004747286147903,291.27081298828125,294.1499938964844,263.7310485839844,262.0472106933594,272.9324951171875,263.6669616699219,293.03875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344342911608237e-09,0.0010126518318429,-0.018292736262083,0.0,0.0,0.0,-0.0084537211805582,60.0,-20.289155960083008,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7958374023437,0.0,0.0,9.50374233070761e-05,292.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2670288085937,0.0,0.0,0.0001000783522613,291.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.90826416015625,0.0,0.0,7.39179813535884e-05,291.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.23101806640625,0.0,0.0,0.0001000791235128,292.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1197204589844,0.0,0.0,0.0004747286147903,291.27081298828125,294.1499938964844,263.7310485839844,262.0472106933594,272.9324951171875,263.6669616699219,293.03875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344342911608237e-09,0.0010126518318429,-0.018292736262083,0.0,0.0,0.0,-0.0084537211805582,60.0,-20.289155960083008,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7763061523437,0.0,0.0,9.506048809271306e-05,292.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2667236328125,0.0,0.0,0.0001001026466838,291.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.8873291015625,0.0,0.0,7.393592386506498e-05,291.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2185974121094,0.0,0.0,0.0001001034106593,292.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1086730957031,0.0,0.0,0.0004748438368551,291.27032470703125,294.1499938964844,263.75,262.0618896484375,272.7676086425781,263.68670654296875,293.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,-0.0084679322317242,60.0,-20.271970748901367,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7763061523437,0.0,0.0,9.506048809271306e-05,292.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2667236328125,0.0,0.0,0.0001001026466838,291.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.8873291015625,0.0,0.0,7.393592386506498e-05,291.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2185974121094,0.0,0.0,0.0001001034106593,292.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1086730957031,0.0,0.0,0.0004748438368551,291.27032470703125,294.1499938964844,263.75,262.0618896484375,272.7676086425781,263.68670654296875,293.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,-0.0084679322317242,60.0,-20.271970748901367,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7569885253906,0.0,0.0,9.508152288617566e-05,292.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2663879394531,0.0,0.0,0.0001001248092507,291.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8666076660156,0.0,0.0,7.395228749373928e-05,291.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2062683105469,0.0,0.0,0.0001001255659502,292.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0977478027344,0.0,0.0,0.0004749489889945,291.2698059082031,294.1499938964844,263.7681579589844,262.0757751464844,272.60601806640625,263.7061767578125,293.01336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399156398690819e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-20.255069732666016,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7569885253906,0.0,0.0,9.508152288617566e-05,292.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2663879394531,0.0,0.0,0.0001001248092507,291.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8666076660156,0.0,0.0,7.395228749373928e-05,291.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2062683105469,0.0,0.0,0.0001001255659502,292.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0977478027344,0.0,0.0,0.0004749489889945,291.2698059082031,294.1499938964844,263.7681579589844,262.0757751464844,272.60601806640625,263.7061767578125,293.01336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399156398690819e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-20.255069732666016,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7378234863281,0.0,0.0,9.510092058917508e-05,292.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2660522460937,0.0,0.0,0.0001001452401396,291.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8460693359375,0.0,0.0,7.396737055387348e-05,291.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1940612792969,0.0,0.0,0.0001001459822873,292.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0869140625,0.0,0.0,0.00047504590475,291.26922607421875,294.1499938964844,263.7862548828125,262.0895690917969,272.4476013183594,263.725341796875,293.0004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423253123306494e-09,0.0010133265750482,-0.0184994135051965,0.0,0.0,0.0,-0.0084928404539823,60.0,-20.2379150390625,-0.0,-7.001075630341802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7378234863281,0.0,0.0,9.510092058917508e-05,292.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2660522460937,0.0,0.0,0.0001001452401396,291.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8460693359375,0.0,0.0,7.396737055387348e-05,291.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1940612792969,0.0,0.0,0.0001001459822873,292.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0869140625,0.0,0.0,0.00047504590475,291.26922607421875,294.1499938964844,263.7862548828125,262.0895690917969,272.4476013183594,263.725341796875,293.0004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423253123306494e-09,0.0010133265750482,-0.0184994135051965,0.0,0.0,0.0,-0.0084928404539823,60.0,-20.2379150390625,-0.0,-7.001075630341802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.72833251953125,0.0,0.0,9.511027747066692e-05,292.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2658386230469,0.0,0.0,0.0001001550990622,291.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.8359069824219,0.0,0.0,7.397464651148766e-05,291.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1880187988281,0.0,0.0,0.0001001558412099,292.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.08154296875,0.0,0.0,0.0004750926746055,291.2688903808594,294.1499938964844,263.7953186035156,262.0964050292969,272.3695678710937,263.7348327636719,292.9939270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-20.22921371459961,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7189025878906,0.0,0.0,9.511956886854024e-05,292.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.265625,0.0,0.0,0.0001001648852252,291.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8257751464844,0.0,0.0,7.398187153739855e-05,291.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1819763183594,0.0,0.0,0.0001001656200969,292.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.076171875,0.0,0.0,0.0004751390952151,291.2685852050781,294.1499938964844,263.8043212890625,262.1032409667969,272.2923278808594,263.7442626953125,292.9873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-20.220458984375,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7001342773437,0.0,0.0,9.513831901131198e-05,292.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.26519775390625,0.0,0.0,0.0001001846394501,291.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8056640625,0.0,0.0,7.399645983241498e-05,291.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.16998291015625,0.0,0.0,0.0001001853670459,292.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0655212402344,0.0,0.0,0.0004752327804453,291.26788330078125,294.1499938964844,263.82232666015625,262.1167907714844,272.14013671875,263.76300048828125,292.9742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-20.202880859375,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7001342773437,0.0,0.0,9.513831901131198e-05,292.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.26519775390625,0.0,0.0,0.0001001846394501,291.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8056640625,0.0,0.0,7.399645983241498e-05,291.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.16998291015625,0.0,0.0,0.0001001853670459,292.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0655212402344,0.0,0.0,0.0004752327804453,291.26788330078125,294.1499938964844,263.82232666015625,262.1167907714844,272.14013671875,263.76300048828125,292.9742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-20.202880859375,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
