time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
677340,291.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6815490722656,0.0,0.0,9.515786950942128e-05,292.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26470947265625,0.0,0.0,0.0001002052304102,291.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7857666015625,0.0,0.0,7.401165930787101e-05,291.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1581115722656,0.0,0.0,0.00010020595073,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.054931640625,0.0,0.0,0.0004753304529003,291.26715087890625,294.1499938964844,263.8402404785156,262.1302185058594,271.9909973144531,263.7816162109375,292.96099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494010745290325e-09,0.0010139315854758,-0.0186847373843193,0.0,0.0,0.0,-0.0085279177874326,60.0,-20.185346603393555,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6815490722656,0.0,0.0,9.515786950942128e-05,292.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26470947265625,0.0,0.0,0.0001002052304102,291.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7857666015625,0.0,0.0,7.401165930787101e-05,291.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1581115722656,0.0,0.0,0.00010020595073,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.054931640625,0.0,0.0,0.0004753304529003,291.26715087890625,294.1499938964844,263.8402404785156,262.1302185058594,271.9909973144531,263.7816162109375,292.96099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494010745290325e-09,0.0010139315854758,-0.0186847373843193,0.0,0.0,0.0,-0.0085279177874326,60.0,-20.185346603393555,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6631774902344,0.0,0.0,9.517873695585875e-05,292.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.26416015625,0.0,0.0,0.0001002272110781,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7660522460937,0.0,0.0,7.402789196930826e-05,291.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.14630126953125,0.0,0.0,0.000100227924122,292.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.04443359375,0.0,0.0,0.0004754347319249,291.2663269042969,294.1499938964844,263.85809326171875,262.1435546875,271.84478759765625,263.800048828125,292.9476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-20.167999267578125,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6631774902344,0.0,0.0,9.517873695585875e-05,292.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.26416015625,0.0,0.0,0.0001002272110781,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7660522460937,0.0,0.0,7.402789196930826e-05,291.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.14630126953125,0.0,0.0,0.000100227924122,292.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.04443359375,0.0,0.0,0.0004754347319249,291.2663269042969,294.1499938964844,263.85809326171875,262.1435546875,271.84478759765625,263.800048828125,292.9476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-20.167999267578125,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6449584960937,0.0,0.0,9.52012269408442e-05,292.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2635803222656,0.0,0.0,0.0001002509015961,291.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7465515136719,0.0,0.0,7.404538337141275e-05,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1346130371094,0.0,0.0,0.000100251600088,292.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0340270996094,0.0,0.0,0.0004755471018142,291.2654724121094,294.1499938964844,263.8758850097656,262.1567687988281,271.7015075683594,263.81842041015625,292.9342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-20.15093994140625,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6449584960937,0.0,0.0,9.52012269408442e-05,292.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2635803222656,0.0,0.0,0.0001002509015961,291.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7465515136719,0.0,0.0,7.404538337141275e-05,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1346130371094,0.0,0.0,0.000100251600088,292.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0340270996094,0.0,0.0,0.0004755471018142,291.2654724121094,294.1499938964844,263.8758850097656,262.1567687988281,271.7015075683594,263.81842041015625,292.9342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-20.15093994140625,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.63592529296875,0.0,0.0,9.521311585558578e-05,292.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2632751464844,0.0,0.0,0.0001002634235192,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7368469238281,0.0,0.0,7.405463111354038e-05,291.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1287841796875,0.0,0.0,0.0001002641220111,292.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0288391113281,0.0,0.0,0.000475606531836,291.2650146484375,294.1499938964844,263.8847351074219,262.163330078125,271.6309814453125,263.8275451660156,292.9274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-20.14253616333008,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6269226074219,0.0,0.0,9.522542677586898e-05,292.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2629699707031,0.0,0.0,0.0001002763965516,291.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.72723388671875,0.0,0.0,7.406421354971826e-05,291.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1229858398437,0.0,0.0,0.0001002770950435,292.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.023681640625,0.0,0.0,0.0004756680573336,291.2645568847656,294.1499938964844,263.8935852050781,262.1698913574219,271.5611572265625,263.8366394042969,292.9206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-20.134220123291016,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6090393066406,0.0,0.0,9.525126370135696e-05,292.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2622985839844,0.0,0.0,0.0001003036086331,291.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.70806884765625,0.0,0.0,7.408430246869102e-05,291.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1114807128906,0.0,0.0,0.0001003042925731,292.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.013427734375,0.0,0.0,0.0004757971328217,291.2635498046875,294.1499938964844,263.91119384765625,262.1828918457031,271.4235534667969,263.85479736328125,292.9071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-20.117843627929688,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6090393066406,0.0,0.0,9.525126370135696e-05,292.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2622985839844,0.0,0.0,0.0001003036086331,291.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.70806884765625,0.0,0.0,7.408430246869102e-05,291.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1114807128906,0.0,0.0,0.0001003042925731,292.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.013427734375,0.0,0.0,0.0004757971328217,291.2635498046875,294.1499938964844,263.91119384765625,262.1828918457031,271.4235534667969,263.85479736328125,292.9071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-20.117843627929688,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5913391113281,0.0,0.0,9.527850488666444e-05,292.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2615661621094,0.0,0.0,0.0001003323050099,291.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6891174316406,0.0,0.0,7.410549733322114e-05,291.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1000366210937,0.0,0.0,0.000100332981674,292.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.00323486328125,0.0,0.0,0.0004759332514367,291.26251220703125,294.1499938964844,263.9286804199219,262.19580078125,271.2886962890625,263.87286376953125,292.8934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.6440116458798e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-20.10179710388184,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5913391113281,0.0,0.0,9.527850488666444e-05,292.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2615661621094,0.0,0.0,0.0001003323050099,291.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6891174316406,0.0,0.0,7.410549733322114e-05,291.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1000366210937,0.0,0.0,0.000100332981674,292.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.00323486328125,0.0,0.0,0.0004759332514367,291.26251220703125,294.1499938964844,263.9286804199219,262.19580078125,271.2886962890625,263.87286376953125,292.8934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.6440116458798e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-20.10179710388184,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5737609863281,0.0,0.0,9.530687384540216e-05,292.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26080322265625,0.0,0.0,0.0001003621873678,291.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6703186035156,0.0,0.0,7.412755803670734e-05,291.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.08868408203125,0.0,0.0,0.0001003628567559,292.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9931030273437,0.0,0.0,0.0004760749870911,291.2613830566406,294.1499938964844,263.94610595703125,262.2086181640625,271.1565856933594,263.8908386230469,292.8797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197732016444,60.0,-20.08603286743164,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5737609863281,0.0,0.0,9.530687384540216e-05,292.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26080322265625,0.0,0.0,0.0001003621873678,291.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6703186035156,0.0,0.0,7.412755803670734e-05,291.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.08868408203125,0.0,0.0,0.0001003628567559,292.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9931030273437,0.0,0.0,0.0004760749870911,291.2613830566406,294.1499938964844,263.94610595703125,262.2086181640625,271.1565856933594,263.8908386230469,292.8797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197732016444,60.0,-20.08603286743164,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5563659667969,0.0,0.0,9.533607953926548e-05,292.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2599792480469,0.0,0.0,0.0001003929501166,291.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6517028808594,0.0,0.0,7.415027357637882e-05,291.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0774230957031,0.0,0.0,0.0001003936049528,292.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9830322265625,0.0,0.0,0.000476220913697,291.2602233886719,294.1499938964844,263.9634094238281,262.2213134765625,271.027099609375,263.9087219238281,292.8659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-20.07049369812012,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5563659667969,0.0,0.0,9.533607953926548e-05,292.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2599792480469,0.0,0.0,0.0001003929501166,291.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6517028808594,0.0,0.0,7.415027357637882e-05,291.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0774230957031,0.0,0.0,0.0001003936049528,292.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9830322265625,0.0,0.0,0.000476220913697,291.2602233886719,294.1499938964844,263.9634094238281,262.2213134765625,271.027099609375,263.9087219238281,292.8659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-20.07049369812012,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5477294921875,0.0,0.0,9.535092249279842e-05,292.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.259521484375,0.0,0.0,0.0001004085788736,291.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6424560546875,0.0,0.0,7.416182052111253e-05,291.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0718078613281,0.0,0.0,0.0001004092337097,292.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.97802734375,0.0,0.0,0.000476295070257,291.25958251953125,294.1499938964844,263.9720153808594,262.2276611328125,270.9633483886719,263.9176330566406,292.8590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-20.06279754638672,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.53912353515625,0.0,0.0,9.53658964135684e-05,292.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25909423828125,0.0,0.0,0.0001004243531497,291.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6332702636719,0.0,0.0,7.417346932925284e-05,291.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.06622314453125,0.0,0.0,0.0001004250079859,292.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9730224609375,0.0,0.0,0.0004763698962051,291.2589416503906,294.1499938964844,263.9805908203125,262.23394775390625,270.9002685546875,263.926513671875,292.85211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-20.055139541625977,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.52203369140625,0.0,0.0,9.539621532894672e-05,292.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2581481933594,0.0,0.0,0.0001004562873276,291.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.614990234375,0.0,0.0,7.419705070788041e-05,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0550842285156,0.0,0.0,0.0001004569276119,292.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.96307373046875,0.0,0.0,0.0004765213816426,291.25762939453125,294.1499938964844,263.9976501464844,262.2464904785156,270.7759704589844,263.9441833496094,292.8382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.008674869313836,60.0,-20.03993034362793,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.52203369140625,0.0,0.0,9.539621532894672e-05,292.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2581481933594,0.0,0.0,0.0001004562873276,291.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.614990234375,0.0,0.0,7.419705070788041e-05,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0550842285156,0.0,0.0,0.0001004569276119,292.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.96307373046875,0.0,0.0,0.0004765213816426,291.25762939453125,294.1499938964844,263.9976501464844,262.2464904785156,270.7759704589844,263.9441833496094,292.8382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.008674869313836,60.0,-20.03993034362793,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5050964355469,0.0,0.0,9.542707994114608e-05,292.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2571716308594,0.0,0.0,0.0001004887963063,291.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.59686279296875,0.0,0.0,7.42210540920496e-05,291.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0440368652344,0.0,0.0,0.0001004894293146,292.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.95318603515625,0.0,0.0,0.0004766755737364,291.2562255859375,294.1499938964844,264.0146179199219,262.2589416503906,270.6541748046875,263.9617614746094,292.8243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-20.024873733520508,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5050964355469,0.0,0.0,9.542707994114608e-05,292.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2571716308594,0.0,0.0,0.0001004887963063,291.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.59686279296875,0.0,0.0,7.42210540920496e-05,291.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0440368652344,0.0,0.0,0.0001004894293146,292.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.95318603515625,0.0,0.0,0.0004766755737364,291.2562255859375,294.1499938964844,264.0146179199219,262.2589416503906,270.6541748046875,263.9617614746094,292.8243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-20.024873733520508,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.48828125,0.0,0.0,9.545871580485256e-05,292.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561340332031,0.0,0.0,0.0001005221129162,291.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5788879394531,0.0,0.0,7.424566138070077e-05,291.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0330505371094,0.0,0.0,0.0001005227386485,292.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.943359375,0.0,0.0,0.0004768336366396,291.2547607421875,294.1499938964844,264.03143310546875,262.27130126953125,270.53497314453125,263.9792175292969,292.81036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171390604227,7.86819320808263e-09,0.0010171311441808,-0.0196647364646196,0.0,0.0,0.0,-0.0087134167551994,60.0,-20.01000595092773,-0.0,-7.05375313714285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.48828125,0.0,0.0,9.545871580485256e-05,292.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561340332031,0.0,0.0,0.0001005221129162,291.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5788879394531,0.0,0.0,7.424566138070077e-05,291.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0330505371094,0.0,0.0,0.0001005227386485,292.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.943359375,0.0,0.0,0.0004768336366396,291.2547607421875,294.1499938964844,264.03143310546875,262.27130126953125,270.53497314453125,263.9792175292969,292.81036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171390604227,7.86819320808263e-09,0.0010171311441808,-0.0196647364646196,0.0,0.0,0.0,-0.0087134167551994,60.0,-20.01000595092773,-0.0,-7.05375313714285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4716186523437,0.0,0.0,9.549153037369253e-05,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2550354003906,0.0,0.0,0.0001005566737148,291.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.56109619140625,0.0,0.0,7.427118544001132e-05,291.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.02215576171875,0.0,0.0,0.0001005572994472,292.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9335632324219,0.0,0.0,0.0004769975785166,291.2532043457031,294.1499938964844,264.048095703125,262.2835693359375,270.4181823730469,263.9965515136719,292.79638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909023658214664e-09,0.001017480273731,-0.0197716709226369,0.0,0.0,0.0,-0.0087336581200361,60.0,-19.99538993835449,-0.0,-7.058596906972525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4716186523437,0.0,0.0,9.549153037369253e-05,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2550354003906,0.0,0.0,0.0001005566737148,291.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.56109619140625,0.0,0.0,7.427118544001132e-05,291.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.02215576171875,0.0,0.0,0.0001005572994472,292.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9335632324219,0.0,0.0,0.0004769975785166,291.2532043457031,294.1499938964844,264.048095703125,262.2835693359375,270.4181823730469,263.9965515136719,292.79638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909023658214664e-09,0.001017480273731,-0.0197716709226369,0.0,0.0,0.0,-0.0087336581200361,60.0,-19.99538993835449,-0.0,-7.058596906972525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4633483886719,0.0,0.0,9.550862159812824e-05,292.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25445556640625,0.0,0.0,0.000100574674434,291.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.55224609375,0.0,0.0,7.428447133861482e-05,291.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0167236328125,0.0,0.0,0.0001005752856144,292.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9287109375,0.0,0.0,0.0004770829400513,291.2524108886719,294.1499938964844,264.056396484375,262.2897033691406,270.3607482910156,264.0051574707031,292.78936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176700307056,7.930283985047026e-09,0.0010176621144637,-0.0198273509740829,0.0,0.0,0.0,-0.0087441969662904,60.0,-19.98822021484375,-0.0,-7.061119333684476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.455078125,0.0,0.0,9.552616393193604e-05,292.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538757324219,0.0,0.0,0.0001005931480904,291.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5434265136719,0.0,0.0,7.429811375914142e-05,291.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.01129150390625,0.0,0.0,0.0001005937592708,292.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.923828125,0.0,0.0,0.0004771706007886,291.2515869140625,294.1499938964844,264.06463623046875,262.2957763671875,270.3038635253906,264.01373291015625,292.7823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178567608818,7.952115410603255e-09,0.0010178487282246,-0.0198845267295837,0.0,0.0,0.0,-0.00875501986593,60.0,-19.981151580810547,-0.0,-7.06371068304179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4386901855469,0.0,0.0,9.556331497151405e-05,292.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2526550292969,0.0,0.0,0.0001006322781904,291.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5259094238281,0.0,0.0,7.432701386278495e-05,291.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.00048828125,0.0,0.0,0.0001006328820949,292.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9141540527344,0.0,0.0,0.0004773561959154,291.2499084472656,294.1499938964844,264.0810546875,262.30792236328125,270.1917724609375,264.03082275390625,292.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998349538240745e-09,0.0010182440746575,-0.0200056098401546,0.0,0.0,0.0,-0.0087779406458139,60.0,-19.96739959716797,-0.0,-7.069199625675537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4386901855469,0.0,0.0,9.556331497151405e-05,292.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2526550292969,0.0,0.0,0.0001006322781904,291.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5259094238281,0.0,0.0,7.432701386278495e-05,291.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.00048828125,0.0,0.0,0.0001006328820949,292.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9141540527344,0.0,0.0,0.0004773561959154,291.2499084472656,294.1499938964844,264.0810546875,262.30792236328125,270.1917724609375,264.03082275390625,292.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998349538240745e-09,0.0010182440746575,-0.0200056098401546,0.0,0.0,0.0,-0.0087779406458139,60.0,-19.96739959716797,-0.0,-7.069199625675537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4223937988281,0.0,0.0,9.560403123032302e-05,292.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513732910156,0.0,0.0,0.0001006751626846,291.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5085144042969,0.0,0.0,7.435868610627949e-05,291.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9897766113281,0.0,0.0,0.0001006757593131,292.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9045104980469,0.0,0.0,0.0004775596316903,291.2481384277344,294.1499938964844,264.0972900390625,262.3199768066406,270.08172607421875,264.0477905273437,292.7542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-19.954317092895508,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4223937988281,0.0,0.0,9.560403123032302e-05,292.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513732910156,0.0,0.0,0.0001006751626846,291.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5085144042969,0.0,0.0,7.435868610627949e-05,291.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9897766113281,0.0,0.0,0.0001006757593131,292.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9045104980469,0.0,0.0,0.0004775596316903,291.2481384277344,294.1499938964844,264.0972900390625,262.3199768066406,270.08172607421875,264.0477905273437,292.7542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-19.954317092895508,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.40625,0.0,0.0,9.5649367722217e-05,292.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500305175781,0.0,0.0,0.0001007229075185,291.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.49127197265625,0.0,0.0,7.439394539687783e-05,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.97906494140625,0.0,0.0,0.000100723504147,292.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8948974609375,0.0,0.0,0.0004777861176989,291.2463073730469,294.1499938964844,264.1133728027344,262.3319702148437,269.973876953125,264.06463623046875,292.7401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-19.942176818847656,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.40625,0.0,0.0,9.5649367722217e-05,292.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500305175781,0.0,0.0,0.0001007229075185,291.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.49127197265625,0.0,0.0,7.439394539687783e-05,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.97906494140625,0.0,0.0,0.000100723504147,292.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8948974609375,0.0,0.0,0.0004777861176989,291.2463073730469,294.1499938964844,264.1133728027344,262.3319702148437,269.973876953125,264.06463623046875,292.7401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-19.942176818847656,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.39019775390625,0.0,0.0,9.570052498020232e-05,292.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486572265625,0.0,0.0,0.0001007767859846,291.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4741516113281,0.0,0.0,7.443373033311218e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.96844482421875,0.0,0.0,0.0001007773680612,292.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8853454589844,0.0,0.0,0.0004780416784342,291.244384765625,294.1499938964844,264.1292724609375,262.3439025878906,269.8682556152344,264.08135986328125,292.7260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.16914358381382e-09,0.0010197045048698,-0.0204528979957103,0.0,0.0,0.0,-0.0088626099750399,60.0,-19.931201934814453,-0.0,-7.089494857837053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.39019775390625,0.0,0.0,9.570052498020232e-05,292.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486572265625,0.0,0.0,0.0001007767859846,291.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4741516113281,0.0,0.0,7.443373033311218e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.96844482421875,0.0,0.0,0.0001007773680612,292.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8853454589844,0.0,0.0,0.0004780416784342,291.244384765625,294.1499938964844,264.1292724609375,262.3439025878906,269.8682556152344,264.08135986328125,292.7260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.16914358381382e-09,0.0010197045048698,-0.0204528979957103,0.0,0.0,0.0,-0.0088626099750399,60.0,-19.931201934814453,-0.0,-7.089494857837053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3822326660156,0.0,0.0,9.572874114383012e-05,292.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479248046875,0.0,0.0,0.0001008065009955,291.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.46563720703125,0.0,0.0,7.445567462127656e-05,291.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9631652832031,0.0,0.0,0.0001008070757961,292.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.88055419921875,0.0,0.0,0.0004781826282851,291.2433776855469,294.1499938964844,264.1371765136719,262.349853515625,269.8163452148437,264.08966064453125,292.7189636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020013121888,8.2042728166698e-09,0.0010200048564001,-0.0205448977649211,0.0,0.0,0.0,-0.0088800257071852,60.0,-19.92627716064453,-0.0,-7.093672849123325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.374267578125,0.0,0.0,9.575886360835284e-05,292.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471923828125,0.0,0.0,0.0001008382241707,291.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4571533203125,0.0,0.0,7.447910320479423e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9578552246094,0.0,0.0,0.0001008387989713,292.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8758239746094,0.0,0.0,0.0004783331241924,291.24237060546875,294.1499938964844,264.14501953125,262.35577392578125,269.7649841308594,264.0979309082031,292.7119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203338460996,8.241780591333736e-09,0.0010203255806118,-0.0206431224942207,0.0,0.0,0.0,-0.0088986195623874,60.0,-19.92173385620117,-0.0,-7.098135057503896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.35845947265625,0.0,0.0,9.58253804128617e-05,292.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24566650390625,0.0,0.0,0.0001009082770906,291.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4403076171875,0.0,0.0,7.453084253938869e-05,291.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.94732666015625,0.0,0.0,0.0001009088446153,292.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8663024902344,0.0,0.0,0.0004786654317285,291.24029541015625,294.1499938964844,264.1605834960937,262.3675842285156,269.66375732421875,264.1143493652344,292.69775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210421169176,8.324608558041291e-09,0.0010210338514298,-0.0208600312471389,0.0,0.0,0.0,-0.0089396806433796,60.0,-19.913837432861328,-0.0,-7.107993837962567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
