time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
679680,291.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.35845947265625,0.0,0.0,9.58253804128617e-05,292.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24566650390625,0.0,0.0,0.0001009082770906,291.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4403076171875,0.0,0.0,7.453084253938869e-05,291.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.94732666015625,0.0,0.0,0.0001009088446153,292.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8663024902344,0.0,0.0,0.0004786654317285,291.24029541015625,294.1499938964844,264.1605834960937,262.3675842285156,269.66375732421875,264.1143493652344,292.69775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210421169176,8.324608558041291e-09,0.0010210338514298,-0.0208600312471389,0.0,0.0,0.0,-0.0089396806433796,60.0,-19.913837432861328,-0.0,-7.107993837962567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3427734375,0.0,0.0,9.590193803887814e-05,292.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440490722656,0.0,0.0,0.0001009889019769,291.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.423583984375,0.0,0.0,7.459038897650316e-05,291.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9368591308594,0.0,0.0,0.0001009894622256,292.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8568725585937,0.0,0.0,0.0004790478560607,291.2381286621094,294.1499938964844,264.1759948730469,262.3793334960937,269.564697265625,264.13067626953125,292.68359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218573734164,8.419943853255063e-09,0.0010218489915132,-0.0211096927523612,0.0,0.0,0.0,-0.0089869424700737,60.0,-19.907995223999023,-0.0,-7.119349731965485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3427734375,0.0,0.0,9.590193803887814e-05,292.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440490722656,0.0,0.0,0.0001009889019769,291.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.423583984375,0.0,0.0,7.459038897650316e-05,291.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9368591308594,0.0,0.0,0.0001009894622256,292.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8568725585937,0.0,0.0,0.0004790478560607,291.2381286621094,294.1499938964844,264.1759948730469,262.3793334960937,269.564697265625,264.13067626953125,292.68359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218573734164,8.419943853255063e-09,0.0010218489915132,-0.0211096927523612,0.0,0.0,0.0,-0.0089869424700737,60.0,-19.907995223999023,-0.0,-7.119349731965485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3271789550781,0.0,0.0,9.598915494279936e-05,292.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2424011230469,0.0,0.0,0.0001010807463899,291.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4069519042969,0.0,0.0,7.46582227293402e-05,291.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9263916015625,0.0,0.0,0.0001010812993627,292.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.847412109375,0.0,0.0,0.0004794835404027,291.2358703613281,294.1499938964844,264.1911926269531,262.3910217285156,269.4674072265625,264.1468505859375,292.66943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227862512692,8.528557415843352e-09,0.0010227777529507,-0.0213941223919391,0.0,0.0,0.0,-0.009040786884725,60.0,-19.90416717529297,-0.0,-7.132298662781977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3271789550781,0.0,0.0,9.598915494279936e-05,292.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2424011230469,0.0,0.0,0.0001010807463899,291.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4069519042969,0.0,0.0,7.46582227293402e-05,291.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9263916015625,0.0,0.0,0.0001010812993627,292.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.847412109375,0.0,0.0,0.0004794835404027,291.2358703613281,294.1499938964844,264.1911926269531,262.3910217285156,269.4674072265625,264.1468505859375,292.66943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227862512692,8.528557415843352e-09,0.0010227777529507,-0.0213941223919391,0.0,0.0,0.0,-0.009040786884725,60.0,-19.90416717529297,-0.0,-7.132298662781977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3116760253906,0.0,0.0,9.608852997189388e-05,292.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406921386719,0.0,0.0,0.0001011854037642,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.39044189453125,0.0,0.0,7.473551522707567e-05,291.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9159851074219,0.0,0.0,0.000101185949461,292.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8380126953125,0.0,0.0,0.0004799799935426,291.2335510253906,294.1499938964844,264.2062072753906,262.4026794433594,269.3721008300781,264.1629333496094,292.6552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238446993753,8.652329519520663e-09,0.0010238360846415,-0.0217182394117116,0.0,0.0,0.0,-0.0091021452099084,60.0,-19.90289878845215,-0.0,-7.147068714630225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3116760253906,0.0,0.0,9.608852997189388e-05,292.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406921386719,0.0,0.0,0.0001011854037642,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.39044189453125,0.0,0.0,7.473551522707567e-05,291.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9159851074219,0.0,0.0,0.000101185949461,292.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8380126953125,0.0,0.0,0.0004799799935426,291.2335510253906,294.1499938964844,264.2062072753906,262.4026794433594,269.3721008300781,264.1629333496094,292.6552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238446993753,8.652329519520663e-09,0.0010238360846415,-0.0217182394117116,0.0,0.0,0.0,-0.0091021452099084,60.0,-19.90289878845215,-0.0,-7.147068714630225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.303955078125,0.0,0.0,9.614277951186524e-05,292.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.23980712890625,0.0,0.0,0.0001012425345834,291.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3822021484375,0.0,0.0,7.477770850528032e-05,291.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9107971191406,0.0,0.0,0.0001012430802802,292.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.83331298828125,0.0,0.0,0.000480250979308,291.2323303222656,294.1499938964844,264.213623046875,262.40850830078125,269.3251953125,264.1708984375,292.6481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244224686175,8.71989680462093e-09,0.0010244137374684,-0.0218951720744371,0.0,0.0,0.0,-0.0091356411576271,60.0,-19.903324127197266,-0.0,-7.155137637937514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2962646484375,0.0,0.0,9.62007834459655e-05,292.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388916015625,0.0,0.0,0.0001013036162476,291.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3740234375,0.0,0.0,7.482282671844587e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9056091308594,0.0,0.0,0.0001013041619444,292.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8286437988281,0.0,0.0,0.000480540737044,291.2311096191406,294.1499938964844,264.22100830078125,262.414306640625,269.27880859375,264.1788330078125,292.6410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250402847304,8.792142125457758e-09,0.001025031437166,-0.0220843534916639,0.0,0.0,0.0,-0.0091714560985565,60.0,-19.90445709228516,-0.0,-7.163770732177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.28094482421875,0.0,0.0,9.632686851546168e-05,292.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2370300292969,0.0,0.0,0.0001014363951981,291.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3576965332031,0.0,0.0,7.492089207516983e-05,291.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.895263671875,0.0,0.0,0.0001014369336189,292.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8192749023437,0.0,0.0,0.0004811706021428,291.2286071777344,294.1499938964844,264.235595703125,262.4258728027344,269.1872253417969,264.1946105957031,292.6268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026383251883,8.949189833629134e-09,0.0010263744043186,-0.0224955901503562,0.0,0.0,0.0,-0.009249310940504,60.0,-19.908594131469727,-0.0,-7.182556061025025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.28094482421875,0.0,0.0,9.632686851546168e-05,292.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2370300292969,0.0,0.0,0.0001014363951981,291.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3576965332031,0.0,0.0,7.492089207516983e-05,291.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.895263671875,0.0,0.0,0.0001014369336189,292.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8192749023437,0.0,0.0,0.0004811706021428,291.2286071777344,294.1499938964844,264.235595703125,262.4258728027344,269.1872253417969,264.1946105957031,292.6268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026383251883,8.949189833629134e-09,0.0010263744043186,-0.0224955901503562,0.0,0.0,0.0,-0.009249310940504,60.0,-19.908594131469727,-0.0,-7.182556061025025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.26568603515625,0.0,0.0,9.646657417761162e-05,292.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.235107421875,0.0,0.0,0.000101583515061,291.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.34149169921875,0.0,0.0,7.502955122618005e-05,291.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.88494873046875,0.0,0.0,0.0001015840462059,292.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8099060058594,0.0,0.0,0.0004818684537895,291.2260131835937,294.1499938964844,264.25,262.4373779296875,269.0974426269531,264.21026611328125,292.6126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027871388942,9.123204414152042e-09,0.0010278623085469,-0.022951241582632,0.0,0.0,0.0,-0.0093355774879455,60.0,-19.9157657623291,-0.0,-7.203399121635813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.26568603515625,0.0,0.0,9.646657417761162e-05,292.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.235107421875,0.0,0.0,0.000101583515061,291.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.34149169921875,0.0,0.0,7.502955122618005e-05,291.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.88494873046875,0.0,0.0,0.0001015840462059,292.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8099060058594,0.0,0.0,0.0004818684537895,291.2260131835937,294.1499938964844,264.25,262.4373779296875,269.0974426269531,264.21026611328125,292.6126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027871388942,9.123204414152042e-09,0.0010278623085469,-0.022951241582632,0.0,0.0,0.0,-0.0093355774879455,60.0,-19.9157657623291,-0.0,-7.203399121635813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.25054931640625,0.0,0.0,9.66163570410572e-05,292.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2331237792969,0.0,0.0,0.0001017412505461,291.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3253479003906,0.0,0.0,7.514604658354074e-05,291.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8746337890625,0.0,0.0,0.0001017417744151,292.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8005676269531,0.0,0.0,0.0004826166841667,291.22332763671875,294.1499938964844,264.2631530761719,262.4479675292969,269.009521484375,264.2255249023437,292.5984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294669773429,9.309780502064768e-09,0.0010294576641172,-0.0234397687017917,0.0,0.0,0.0,-0.0094280708581209,60.0,-19.925994873046875,-0.0,-7.225779796726783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.25054931640625,0.0,0.0,9.66163570410572e-05,292.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2331237792969,0.0,0.0,0.0001017412505461,291.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3253479003906,0.0,0.0,7.514604658354074e-05,291.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8746337890625,0.0,0.0,0.0001017417744151,292.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8005676269531,0.0,0.0,0.0004826166841667,291.22332763671875,294.1499938964844,264.2631530761719,262.4479675292969,269.009521484375,264.2255249023437,292.5984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294669773429,9.309780502064768e-09,0.0010294576641172,-0.0234397687017917,0.0,0.0,0.0,-0.0094280708581209,60.0,-19.925994873046875,-0.0,-7.225779796726783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2354431152344,0.0,0.0,9.677124762674794e-05,292.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2310485839844,0.0,0.0,0.000101904355688,291.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.309326171875,0.0,0.0,7.526651461375877e-05,291.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8643798828125,0.0,0.0,0.0001019048795569,292.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7912292480469,0.0,0.0,0.0004833904094994,291.2205810546875,294.1499938964844,264.274169921875,262.456787109375,268.9232482910156,264.23992919921875,292.5841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311168152838,9.502715947462548e-09,0.0010311073856428,-0.0239449311047792,0.0,0.0,0.0,-0.0095237167552113,60.0,-19.938764572143555,-0.0,-7.248960542938222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2354431152344,0.0,0.0,9.677124762674794e-05,292.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2310485839844,0.0,0.0,0.000101904355688,291.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.309326171875,0.0,0.0,7.526651461375877e-05,291.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8643798828125,0.0,0.0,0.0001019048795569,292.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7912292480469,0.0,0.0,0.0004833904094994,291.2205810546875,294.1499938964844,264.274169921875,262.456787109375,268.9232482910156,264.23992919921875,292.5841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311168152838,9.502715947462548e-09,0.0010311073856428,-0.0239449311047792,0.0,0.0,0.0,-0.0095237167552113,60.0,-19.938764572143555,-0.0,-7.248960542938222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2279357910156,0.0,0.0,9.685053373686968e-05,292.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22998046875,0.0,0.0,0.0001019878545776,291.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.30133056640625,0.0,0.0,7.532818563049659e-05,291.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8592529296875,0.0,0.0,0.0001019883711705,292.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7865905761719,0.0,0.0,0.000483786483528,291.2191467285156,294.1499938964844,264.2789001464844,262.4605712890625,268.8807983398437,264.2466125488281,292.5770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031961524859,9.60148494044688e-09,0.0010319518623873,-0.0242035295814275,0.0,0.0,0.0,-0.0095726810395717,60.0,-19.94613075256348,-0.0,-7.260841528022868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.220458984375,0.0,0.0,9.69307657214813e-05,292.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2288818359375,0.0,0.0,0.0001020723502733,291.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2933654785156,0.0,0.0,7.539059151895344e-05,291.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8541259765625,0.0,0.0,0.0001020728595904,292.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.78192138671875,0.0,0.0,0.0004841872723773,291.2177124023437,294.1499938964844,264.2831115722656,262.46392822265625,268.83868408203125,264.25299072265625,292.5699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328161297366,9.701425440766798e-09,0.0010328064672648,-0.0244651921093463,0.0,0.0,0.0,-0.0096222255378961,60.0,-19.95401763916016,-0.0,-7.272873148167491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2055053710937,0.0,0.0,9.709430014481768e-05,292.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2266540527344,0.0,0.0,0.0001022445649141,291.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2774963378906,0.0,0.0,7.551778253400698e-05,291.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8438720703125,0.0,0.0,0.0001022450669552,292.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7726135253906,0.0,0.0,0.0004850041877944,291.2147521972656,294.1499938964844,264.2901916503906,262.46954345703125,268.7556457519531,264.26446533203125,292.55572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345582850277,9.905138931287638e-09,0.0010345483897253,-0.0249985326081514,0.0,0.0,0.0,-0.0097232144325971,60.0,-19.97146415710449,-0.0,-7.297428794572627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2055053710937,0.0,0.0,9.709430014481768e-05,292.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2266540527344,0.0,0.0,0.0001022445649141,291.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2774963378906,0.0,0.0,7.551778253400698e-05,291.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8438720703125,0.0,0.0,0.0001022450669552,292.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7726135253906,0.0,0.0,0.0004850041877944,291.2147521972656,294.1499938964844,264.2901916503906,262.46954345703125,268.7556457519531,264.26446533203125,292.55572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345582850277,9.905138931287638e-09,0.0010345483897253,-0.0249985326081514,0.0,0.0,0.0,-0.0097232144325971,60.0,-19.97146415710449,-0.0,-7.297428794572627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1906433105469,0.0,0.0,9.726090502226724e-05,292.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.224365234375,0.0,0.0,0.0001024200028041,291.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.26171875,0.0,0.0,7.564736006315798e-05,291.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8336486816406,0.0,0.0,0.0001024205048452,292.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7633056640625,0.0,0.0,0.0004858364118263,291.2117004394531,294.1499938964844,264.2955322265625,262.47369384765625,268.67401123046875,264.2743835449219,292.54150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363330366089,1.011266803629951e-08,0.0010363229084759,-0.0255418438464403,0.0,0.0,0.0,-0.0098260957747697,60.0,-19.990781784057617,-0.0,-7.322487505234676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1906433105469,0.0,0.0,9.726090502226724e-05,292.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.224365234375,0.0,0.0,0.0001024200028041,291.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.26171875,0.0,0.0,7.564736006315798e-05,291.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8336486816406,0.0,0.0,0.0001024205048452,292.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7633056640625,0.0,0.0,0.0004858364118263,291.2117004394531,294.1499938964844,264.2955322265625,262.47369384765625,268.67401123046875,264.2743835449219,292.54150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363330366089,1.011266803629951e-08,0.0010363229084759,-0.0255418438464403,0.0,0.0,0.0,-0.0098260957747697,60.0,-19.990781784057617,-0.0,-7.322487505234676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.17584228515625,0.0,0.0,9.743010014062747e-05,292.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2220153808594,0.0,0.0,0.0001025981837301,291.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2460021972656,0.0,0.0,7.577896030852571e-05,291.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8234558105469,0.0,0.0,0.0001025986784952,292.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7539978027344,0.0,0.0,0.0004866816161666,291.20855712890625,294.1499938964844,264.2992248535156,262.4765319824219,268.5939636230469,264.2823181152344,292.5272521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381354950368,1.0323437216186448e-08,0.0010381251340731,-0.0260936133563518,0.0,0.0,0.0,-0.009930582717061,60.0,-20.012039184570312,-0.0,-7.347981068051014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.17584228515625,0.0,0.0,9.743010014062747e-05,292.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2220153808594,0.0,0.0,0.0001025981837301,291.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2460021972656,0.0,0.0,7.577896030852571e-05,291.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8234558105469,0.0,0.0,0.0001025986784952,292.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7539978027344,0.0,0.0,0.0004866816161666,291.20855712890625,294.1499938964844,264.2992248535156,262.4765319824219,268.5939636230469,264.2823181152344,292.5272521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381354950368,1.0323437216186448e-08,0.0010381251340731,-0.0260936133563518,0.0,0.0,0.0,-0.009930582717061,60.0,-20.012039184570312,-0.0,-7.347981068051014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1611022949219,0.0,0.0,9.760067041497678e-05,292.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.21954345703125,0.0,0.0,0.0001027778052957,291.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2303466796875,0.0,0.0,7.591162284370512e-05,291.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.813232421875,0.0,0.0,0.0001027782927849,292.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.74468994140625,0.0,0.0,0.0004875336308032,291.205322265625,294.1499938964844,264.3014221191406,262.4781799316406,268.5151672363281,264.2887268066406,292.51300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535911698639213e-08,0.0010399419115856,-0.0266498234122991,0.0,0.0,0.0,-0.01003591530025,60.0,-20.034563064575195,-0.0,-7.373725452453074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1611022949219,0.0,0.0,9.760067041497678e-05,292.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.21954345703125,0.0,0.0,0.0001027778052957,291.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2303466796875,0.0,0.0,7.591162284370512e-05,291.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.813232421875,0.0,0.0,0.0001027782927849,292.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.74468994140625,0.0,0.0,0.0004875336308032,291.205322265625,294.1499938964844,264.3014221191406,262.4781799316406,268.5151672363281,264.2887268066406,292.51300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535911698639213e-08,0.0010399419115856,-0.0266498234122991,0.0,0.0,0.0,-0.01003591530025,60.0,-20.034563064575195,-0.0,-7.373725452453074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1537475585937,0.0,0.0,9.768626478035004e-05,292.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2182922363281,0.0,0.0,0.0001028679471346,291.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2225646972656,0.0,0.0,7.59781978558749e-05,291.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8081359863281,0.0,0.0,0.0001028684346238,292.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.74005126953125,0.0,0.0,0.0004879612533841,291.20367431640625,294.1499938964844,264.302001953125,262.47857666015625,268.4763488769531,264.2912292480469,292.505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408643865957,1.0642545511529988e-08,0.0010408537928014,-0.0269289575517177,0.0,0.0,0.0,-0.0100887781009078,60.0,-20.04636001586914,-0.0,-7.386663014585795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1464233398437,0.0,0.0,9.777188097359613e-05,292.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.217041015625,0.0,0.0,0.0001029581035254,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2147827148437,0.0,0.0,7.60447874199599e-05,291.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8030700683594,0.0,0.0,0.0001029585837386,292.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7353820800781,0.0,0.0,0.000488388875965,291.2019958496094,294.1499938964844,264.30224609375,262.47869873046875,268.4378356933594,264.2933349609375,292.49871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417763842269,1.0749189982561802e-08,0.0010417656740173,-0.0272081140428781,0.0,0.0,0.0,-0.010141646489501,60.0,-20.05840301513672,-0.0,-7.39961265594502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1318054199219,0.0,0.0,9.794259676709773e-05,292.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.21441650390625,0.0,0.0,0.0001031378778861,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.19927978515625,0.0,0.0,7.617756637046114e-05,291.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7928771972656,0.0,0.0,0.0001031383580993,292.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.72607421875,0.0,0.0,0.000489241676405,291.19854736328125,294.1499938964844,264.3018798828125,262.4782409667969,268.3617248535156,264.29638671875,292.4844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435950243845,1.0961850982482702e-08,0.0010435840813443,-0.0277647636830806,0.0,0.0,0.0,-0.0102470712736248,60.0,-20.08308982849121,-0.0,-7.425470016642066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1318054199219,0.0,0.0,9.794259676709773e-05,292.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.21441650390625,0.0,0.0,0.0001031378778861,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.19927978515625,0.0,0.0,7.617756637046114e-05,291.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7928771972656,0.0,0.0,0.0001031383580993,292.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.72607421875,0.0,0.0,0.000489241676405,291.19854736328125,294.1499938964844,264.3018798828125,262.4782409667969,268.3617248535156,264.29638671875,292.4844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435950243845,1.0961850982482702e-08,0.0010435840813443,-0.0277647636830806,0.0,0.0,0.0,-0.0102470712736248,60.0,-20.08308982849121,-0.0,-7.425470016642066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.11724853515625,0.0,0.0,9.811178460950032e-05,292.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2117614746094,0.0,0.0,0.0001033160442602,291.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.183837890625,0.0,0.0,7.630915933987126e-05,291.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.78271484375,0.0,0.0,0.0001033165171975,292.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7167663574219,0.0,0.0,0.0004900868516415,291.1950378417969,294.1499938964844,264.3004150390625,262.4768981933594,268.28680419921875,264.29803466796875,292.4701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397366397,1.1172611280585444e-08,0.0010453861905261,-0.0283164121210575,0.0,0.0,0.0,-0.0103515535593032,60.0,-20.108362197875977,-0.0,-7.451140504599607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.11724853515625,0.0,0.0,9.811178460950032e-05,292.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2117614746094,0.0,0.0,0.0001033160442602,291.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.183837890625,0.0,0.0,7.630915933987126e-05,291.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.78271484375,0.0,0.0,0.0001033165171975,292.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7167663574219,0.0,0.0,0.0004900868516415,291.1950378417969,294.1499938964844,264.3004150390625,262.4768981933594,268.28680419921875,264.29803466796875,292.4701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397366397,1.1172611280585444e-08,0.0010453861905261,-0.0283164121210575,0.0,0.0,0.0,-0.0103515535593032,60.0,-20.108362197875977,-0.0,-7.451140504599607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.10272216796875,0.0,0.0,9.827795292949304e-05,292.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.208984375,0.0,0.0,0.0001034910310409,291.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.16845703125,0.0,0.0,7.6438402174972e-05,291.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7725524902344,0.0,0.0,0.0001034915039781,292.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7074584960937,0.0,0.0,0.0004909168928861,291.1914367675781,294.1499938964844,264.2980041503906,262.47479248046875,268.2131652832031,264.2982788085937,292.4559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471675777807,1.1379610143080754e-08,0.0010471561690792,-0.0288581904023885,0.0,0.0,0.0,-0.0104541722685098,60.0,-20.13389205932617,-0.0,-7.476396035599464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.10272216796875,0.0,0.0,9.827795292949304e-05,292.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.208984375,0.0,0.0,0.0001034910310409,291.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.16845703125,0.0,0.0,7.6438402174972e-05,291.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7725524902344,0.0,0.0,0.0001034915039781,292.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7074584960937,0.0,0.0,0.0004909168928861,291.1914367675781,294.1499938964844,264.2980041503906,262.47479248046875,268.2131652832031,264.2982788085937,292.4559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471675777807,1.1379610143080754e-08,0.0010471561690792,-0.0288581904023885,0.0,0.0,0.0,-0.0104541722685098,60.0,-20.13389205932617,-0.0,-7.476396035599464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0882873535156,0.0,0.0,9.844011219684036e-05,292.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061767578125,0.0,0.0,0.0001036617977661,291.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.15313720703125,0.0,0.0,7.656452362425625e-05,291.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.76239013671875,0.0,0.0,0.0001036622634273,292.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6981506347656,0.0,0.0,0.000491726968903,291.187744140625,294.1499938964844,264.2947692871094,262.4720153808594,268.1405944824219,264.29742431640625,292.44158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488950647413,1.1581614778322093e-08,0.0010488834232091,-0.0293868742883205,0.0,0.0,0.0,-0.0105543145909905,60.0,-20.159364700317383,-0.0,-7.50108384295345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0882873535156,0.0,0.0,9.844011219684036e-05,292.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061767578125,0.0,0.0,0.0001036617977661,291.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.15313720703125,0.0,0.0,7.656452362425625e-05,291.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.76239013671875,0.0,0.0,0.0001036622634273,292.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6981506347656,0.0,0.0,0.000491726968903,291.187744140625,294.1499938964844,264.2947692871094,262.4720153808594,268.1405944824219,264.29742431640625,292.44158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488950647413,1.1581614778322093e-08,0.0010488834232091,-0.0293868742883205,0.0,0.0,0.0,-0.0105543145909905,60.0,-20.159364700317383,-0.0,-7.50108384295345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0810852050781,0.0,0.0,9.851935465121642e-05,292.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047119140625,0.0,0.0,0.0001037452529999,291.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1455078125,0.0,0.0,7.6626158261206e-05,291.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7572937011719,0.0,0.0,0.0001037457113852,292.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6935119628906,0.0,0.0,0.0004921228392049,291.18585205078125,294.1499938964844,264.2928771972656,262.4704284667969,268.1047668457031,264.2965393066406,292.4344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497393086552,1.1680330480601242e-08,0.0010497275507077,-0.0296452231705188,0.0,0.0,0.0,-0.0106032518669962,60.0,-20.17193031311035,-0.0,-7.513162358918636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0738830566406,0.0,0.0,9.859685087576509e-05,292.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2032470703125,0.0,0.0,0.0001038268601405,291.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1379089355469,0.0,0.0,7.66864322940819e-05,291.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7522277832031,0.0,0.0,0.0001038273185258,292.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6888427734375,0.0,0.0,0.00049250992015,291.1839294433594,294.1499938964844,264.2908630371094,262.4687194824219,268.0692749023437,264.29541015625,292.42730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505648097023,1.1776863928503193e-08,0.0010505529353395,-0.0298978555947542,0.0,0.0,0.0,-0.0106511078774929,60.0,-20.18432235717773,-0.0,-7.524984368956211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
