time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
682020,291.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0595397949219,0.0,0.0,9.874667739495636e-05,292.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.20025634765625,0.0,0.0,0.0001039846392814,291.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1227111816406,0.0,0.0,7.680296403123066e-05,291.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7420654296875,0.0,0.0,0.0001039850903907,292.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.67950439453125,0.0,0.0,0.000493258354254,291.1800231933594,294.1499938964844,264.286376953125,262.4649658203125,267.9990539550781,264.2925109863281,292.4129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521608637645,1.1963503965262134e-08,0.0010521488729864,-0.0303862802684307,0.0,0.0,0.0,-0.0107436329126358,60.0,-20.20848846435547,-0.0,-7.547865976675895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0595397949219,0.0,0.0,9.874667739495636e-05,292.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.20025634765625,0.0,0.0,0.0001039846392814,291.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1227111816406,0.0,0.0,7.680296403123066e-05,291.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7420654296875,0.0,0.0,0.0001039850903907,292.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.67950439453125,0.0,0.0,0.000493258354254,291.1800231933594,294.1499938964844,264.286376953125,262.4649658203125,267.9990539550781,264.2925109863281,292.4129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521608637645,1.1963503965262134e-08,0.0010521488729864,-0.0303862802684307,0.0,0.0,0.0,-0.0107436329126358,60.0,-20.20848846435547,-0.0,-7.547865976675895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.04522705078125,0.0,0.0,9.888732165563852e-05,292.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1971740722656,0.0,0.0,0.0001041327486746,291.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.10760498046875,0.0,0.0,7.691235077800229e-05,291.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.73193359375,0.0,0.0,0.000104133192508,292.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.670166015625,0.0,0.0,0.0004939609207212,291.176025390625,294.1499938964844,264.2815246582031,262.4609069824219,267.9300537109375,264.2887878417969,292.3986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536591289564,1.2138698934904824e-08,0.0010536469053477,-0.0308447387069463,0.0,0.0,0.0,-0.0108304843306541,60.0,-20.23124885559082,-0.0,-7.569376947458295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.04522705078125,0.0,0.0,9.888732165563852e-05,292.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1971740722656,0.0,0.0,0.0001041327486746,291.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.10760498046875,0.0,0.0,7.691235077800229e-05,291.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.73193359375,0.0,0.0,0.000104133192508,292.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.670166015625,0.0,0.0,0.0004939609207212,291.176025390625,294.1499938964844,264.2815246582031,262.4609069824219,267.9300537109375,264.2887878417969,292.3986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536591289564,1.2138698934904824e-08,0.0010536469053477,-0.0308447387069463,0.0,0.0,0.0,-0.0108304843306541,60.0,-20.23124885559082,-0.0,-7.569376947458295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.031005859375,0.0,0.0,9.901884914143012e-05,292.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.19403076171875,0.0,0.0,0.0001042712610797,291.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0925598144531,0.0,0.0,7.701465801801533e-05,291.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7217712402344,0.0,0.0,0.0001042716976371,292.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.66082763671875,0.0,0.0,0.0004946179687976,291.17193603515625,294.1499938964844,264.2763671875,262.4566345214844,267.8620910644531,264.2845458984375,292.38433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550601873546,1.2302540319808486e-08,0.0010550479637458,-0.0312734693288803,0.0,0.0,0.0,-0.010911707766354,60.0,-20.25254249572754,-0.0,-7.589520834017095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.031005859375,0.0,0.0,9.901884914143012e-05,292.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.19403076171875,0.0,0.0,0.0001042712610797,291.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0925598144531,0.0,0.0,7.701465801801533e-05,291.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7217712402344,0.0,0.0,0.0001042716976371,292.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.66082763671875,0.0,0.0,0.0004946179687976,291.17193603515625,294.1499938964844,264.2763671875,262.4566345214844,267.8620910644531,264.2845458984375,292.38433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550601873546,1.2302540319808486e-08,0.0010550479637458,-0.0312734693288803,0.0,0.0,0.0,-0.010911707766354,60.0,-20.25254249572754,-0.0,-7.589520834017095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0168151855469,0.0,0.0,9.913887333823368e-05,292.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1907958984375,0.0,0.0,0.0001043976517394,291.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0775451660156,0.0,0.0,7.710800127824768e-05,291.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7116394042969,0.0,0.0,0.0001043980882968,292.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6514892578125,0.0,0.0,0.000495217507705,291.1677551269531,294.1499938964844,264.27105712890625,262.4522705078125,267.7951965332031,264.27984619140625,292.3699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563386604189,1.245204028776925e-08,0.0010563263203948,-0.0316646546125412,0.0,0.0,0.0,-0.0109858205541968,60.0,-20.27179527282715,-0.0,-7.607925311958752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0168151855469,0.0,0.0,9.913887333823368e-05,292.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1907958984375,0.0,0.0,0.0001043976517394,291.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0775451660156,0.0,0.0,7.710800127824768e-05,291.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7116394042969,0.0,0.0,0.0001043980882968,292.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6514892578125,0.0,0.0,0.000495217507705,291.1677551269531,294.1499938964844,264.27105712890625,262.4522705078125,267.7951965332031,264.27984619140625,292.3699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563386604189,1.245204028776925e-08,0.0010563263203948,-0.0316646546125412,0.0,0.0,0.0,-0.0109858205541968,60.0,-20.27179527282715,-0.0,-7.607925311958752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0097351074219,0.0,0.0,9.919407602865248e-05,292.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.18914794921875,0.0,0.0,0.0001044557793647,291.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.070068359375,0.0,0.0,7.715093670412898e-05,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7065734863281,0.0,0.0,0.0001044562159222,292.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6468200683594,0.0,0.0,0.0004954932373948,291.1656188964844,294.1499938964844,264.26837158203125,262.4500732421875,267.7621459960937,264.2773742675781,292.3628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569267906248,1.2520800396487177e-08,0.00105691421777,-0.0318445712327957,0.0,0.0,0.0,-0.0110199078917503,60.0,-20.2805290222168,-0.0,-7.61639711299722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0026550292969,0.0,0.0,9.92457353277132e-05,292.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1875,0.0,0.0,0.0001045101889758,291.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0626220703125,0.0,0.0,7.719112181803212e-05,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7015075683594,0.0,0.0,0.0001045106182573,292.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.64215087890625,0.0,0.0,0.0004957513301633,291.1634521484375,294.1499938964844,264.2657165527344,262.4479064941406,267.7293701171875,264.2748718261719,292.35565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574770858511,1.2585153363886548e-08,0.0010574645129963,-0.0320129506289958,0.0,0.0,0.0,-0.0110518112778663,60.0,-20.2885684967041,-0.0,-7.624331033184718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9885559082031,0.0,0.0,9.933822730090468e-05,292.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1841125488281,0.0,0.0,0.0001046075849444,291.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0477294921875,0.0,0.0,7.726305921096355e-05,291.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6913452148437,0.0,0.0,0.0001046080142259,292.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6327819824219,0.0,0.0,0.0004962133825756,291.1590881347656,294.1499938964844,264.2605285644531,262.4436950683594,267.6645812988281,264.2697448730469,292.3412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700350993100074e-08,0.0010584495030343,-0.0323143638670444,0.0,0.0,0.0,-0.0111089190468192,60.0,-20.302579879760746,-0.0,-7.638542598442656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9885559082031,0.0,0.0,9.933822730090468e-05,292.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1841125488281,0.0,0.0,0.0001046075849444,291.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0477294921875,0.0,0.0,7.726305921096355e-05,291.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6913452148437,0.0,0.0,0.0001046080142259,292.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6327819824219,0.0,0.0,0.0004962133825756,291.1590881347656,294.1499938964844,264.2605285644531,262.4436950683594,267.6645812988281,264.2697448730469,292.3412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700350993100074e-08,0.0010584495030343,-0.0323143638670444,0.0,0.0,0.0,-0.0111089190468192,60.0,-20.302579879760746,-0.0,-7.638542598442656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9745483398437,0.0,0.0,9.94136426015757e-05,292.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1806335449219,0.0,0.0,0.0001046870092977,291.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0329284667969,0.0,0.0,7.73217179812491e-05,291.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.68121337890625,0.0,0.0,0.0001046874313033,292.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6234130859375,0.0,0.0,0.000496590102557,291.15460205078125,294.1499938964844,264.255615234375,262.439697265625,267.6009826660156,264.2646484375,292.326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592655744403,1.27942820782323e-08,0.0010592527687549,-0.0325601212680339,0.0,0.0,0.0,-0.0111554842442274,60.0,-20.312938690185547,-0.0,-7.650140787518468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9745483398437,0.0,0.0,9.94136426015757e-05,292.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1806335449219,0.0,0.0,0.0001046870092977,291.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0329284667969,0.0,0.0,7.73217179812491e-05,291.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.68121337890625,0.0,0.0,0.0001046874313033,292.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6234130859375,0.0,0.0,0.000496590102557,291.15460205078125,294.1499938964844,264.255615234375,262.439697265625,267.6009826660156,264.2646484375,292.326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592655744403,1.27942820782323e-08,0.0010592527687549,-0.0325601212680339,0.0,0.0,0.0,-0.0111554842442274,60.0,-20.312938690185547,-0.0,-7.650140787518468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9605407714844,0.0,0.0,9.947339276550338e-05,292.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17706298828125,0.0,0.0,0.0001047499317792,291.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0181579589844,0.0,0.0,7.736818952253088e-05,291.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.67108154296875,0.0,0.0,0.0001047503537847,292.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6140441894531,0.0,0.0,0.0004968885914422,291.1500244140625,294.1499938964844,264.2510681152344,262.4360656738281,267.53839111328125,264.2597045898437,292.3125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599019005894,1.2868688337164258e-08,0.0010598889784887,-0.0327547937631607,0.0,0.0,0.0,-0.0111923711374402,60.0,-20.32008171081543,-0.0,-7.659333789433731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9605407714844,0.0,0.0,9.947339276550338e-05,292.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17706298828125,0.0,0.0,0.0001047499317792,291.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0181579589844,0.0,0.0,7.736818952253088e-05,291.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.67108154296875,0.0,0.0,0.0001047503537847,292.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6140441894531,0.0,0.0,0.0004968885914422,291.1500244140625,294.1499938964844,264.2510681152344,262.4360656738281,267.53839111328125,264.2597045898437,292.3125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599019005894,1.2868688337164258e-08,0.0010598889784887,-0.0327547937631607,0.0,0.0,0.0,-0.0111923711374402,60.0,-20.32008171081543,-0.0,-7.659333789433731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9466247558594,0.0,0.0,9.951530955731867e-05,292.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1734313964844,0.0,0.0,0.00010479408229,291.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.00347900390625,0.0,0.0,7.740079308860004e-05,291.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6609802246094,0.0,0.0,0.0001047944897436,292.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.60467529296875,0.0,0.0,0.0004970980226062,291.1453552246094,294.1499938964844,264.2470397949219,262.432861328125,267.47686767578125,264.25506591796875,292.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603482369333,1.2920878589284257e-08,0.0010603353148326,-0.0328913405537605,0.0,0.0,0.0,-0.0112182442098855,60.0,-20.32333374023437,-0.0,-7.665785517474434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9466247558594,0.0,0.0,9.951530955731867e-05,292.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1734313964844,0.0,0.0,0.00010479408229,291.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.00347900390625,0.0,0.0,7.740079308860004e-05,291.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6609802246094,0.0,0.0,0.0001047944897436,292.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.60467529296875,0.0,0.0,0.0004970980226062,291.1453552246094,294.1499938964844,264.2470397949219,262.432861328125,267.47686767578125,264.25506591796875,292.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603482369333,1.2920878589284257e-08,0.0010603353148326,-0.0328913405537605,0.0,0.0,0.0,-0.0112182442098855,60.0,-20.32333374023437,-0.0,-7.665785517474434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9396667480469,0.0,0.0,9.953038534149528e-05,292.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1716003417969,0.0,0.0,0.0001048099584295,291.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.99615478515625,0.0,0.0,7.741251465631649e-05,291.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6559143066406,0.0,0.0,0.0001048103658831,292.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5999755859375,0.0,0.0,0.0004971732851117,291.1430053710937,294.1499938964844,264.2452697753906,262.4314880371094,267.4464416503906,264.2528686523437,292.2908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605087736621,1.2939638693865165e-08,0.0010604957351461,-0.0329404212534427,0.0,0.0,0.0,-0.0112275443971157,60.0,-20.32359313964844,-0.0,-7.66810543950669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9327392578125,0.0,0.0,9.953938570106402e-05,292.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.16973876953125,0.0,0.0,0.0001048194317263,291.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9888610839844,0.0,0.0,7.741951412754133e-05,291.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6508483886719,0.0,0.0,0.0001048198391799,292.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5953063964844,0.0,0.0,0.0004972182796336,291.140625,294.1499938964844,264.2436828613281,262.4302673339844,267.4163513183594,264.2508239746094,292.28369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606044670566,1.2950830630131804e-08,0.0010605915449559,-0.0329697020351886,0.0,0.0,0.0,-0.0112330932170152,60.0,-20.32254981994629,-0.0,-7.66948957675595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9189147949219,0.0,0.0,9.954411507351324e-05,292.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659545898437,0.0,0.0,0.0001048244157573,291.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.97430419921875,0.0,0.0,7.74231884861365e-05,291.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6407470703125,0.0,0.0,0.0001048248159349,292.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5859069824219,0.0,0.0,0.000497241911944,291.1357727050781,294.1499938964844,264.2411193847656,262.4283447265625,267.3569641113281,264.2471618652344,292.269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060654525645,1.2956682837739208e-08,0.0010606416035443,-0.0329850129783153,0.0,0.0,0.0,-0.0112359942868351,60.0,-20.3173828125,-0.0,-7.67021361980369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9189147949219,0.0,0.0,9.954411507351324e-05,292.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659545898437,0.0,0.0,0.0001048244157573,291.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.97430419921875,0.0,0.0,7.74231884861365e-05,291.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6407470703125,0.0,0.0,0.0001048248159349,292.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5859069824219,0.0,0.0,0.000497241911944,291.1357727050781,294.1499938964844,264.2411193847656,262.4283447265625,267.3569641113281,264.2471618652344,292.269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060654525645,1.2956682837739208e-08,0.0010606416035443,-0.0329850129783153,0.0,0.0,0.0,-0.0112359942868351,60.0,-20.3173828125,-0.0,-7.67021361980369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9051513671875,0.0,0.0,9.952896652976052e-05,292.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1620788574219,0.0,0.0,0.0001048084741341,291.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9598083496094,0.0,0.0,7.741141598671675e-05,291.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.630615234375,0.0,0.0,0.0001048088670358,292.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5765380859375,0.0,0.0,0.0004971663001924,291.1308288574219,294.1499938964844,264.239501953125,262.4272155761719,267.2986145019531,264.2442321777344,292.2548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604929411783,1.2937774407362213e-08,0.0010604800190776,-0.032935544848442,0.0,0.0,0.0,-0.0112266214564442,60.0,-20.307621002197266,-0.0,-7.667875223660303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9051513671875,0.0,0.0,9.952896652976052e-05,292.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1620788574219,0.0,0.0,0.0001048084741341,291.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9598083496094,0.0,0.0,7.741141598671675e-05,291.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.630615234375,0.0,0.0,0.0001048088670358,292.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5765380859375,0.0,0.0,0.0004971663001924,291.1308288574219,294.1499938964844,264.239501953125,262.4272155761719,267.2986145019531,264.2442321777344,292.2548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604929411783,1.2937774407362213e-08,0.0010604800190776,-0.032935544848442,0.0,0.0,0.0,-0.0112266214564442,60.0,-20.307621002197266,-0.0,-7.667875223660303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8914489746094,0.0,0.0,9.949314699042588e-05,292.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581420898437,0.0,0.0,0.0001047707628458,291.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.94537353515625,0.0,0.0,7.738355634501204e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6205139160156,0.0,0.0,0.0001047711484716,292.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.567138671875,0.0,0.0,0.0004969873698428,291.1258239746094,294.1499938964844,264.2389221191406,262.4269714355469,267.2413635253906,264.2421264648437,292.24041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601109825074,1.2893108802813913e-08,0.001060098176822,-0.0328186862170696,0.0,0.0,0.0,-0.0112044792622327,60.0,-20.293004989624023,-0.0,-7.662352885517977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8914489746094,0.0,0.0,9.949314699042588e-05,292.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581420898437,0.0,0.0,0.0001047707628458,291.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.94537353515625,0.0,0.0,7.738355634501204e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6205139160156,0.0,0.0,0.0001047711484716,292.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.567138671875,0.0,0.0,0.0004969873698428,291.1258239746094,294.1499938964844,264.2389221191406,262.4269714355469,267.2413635253906,264.2421264648437,292.24041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601109825074,1.2893108802813913e-08,0.001060098176822,-0.0328186862170696,0.0,0.0,0.0,-0.0112044792622327,60.0,-20.293004989624023,-0.0,-7.662352885517977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8778076171875,0.0,0.0,9.943624900188296e-05,292.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15411376953125,0.0,0.0,0.0001047108453349,291.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9310302734375,0.0,0.0,7.733929669484496e-05,291.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6104431152344,0.0,0.0,0.0001047112309606,291.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5577392578125,0.0,0.0,0.0004967031418345,291.1206970214844,294.1499938964844,264.23956298828125,262.4277648925781,267.18524169921875,264.24102783203125,292.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595044586807,1.2822173545146144e-08,0.0010594916529953,-0.0326330959796905,0.0,0.0,0.0,-0.0111693134531378,60.0,-20.273324966430664,-0.0,-7.65358620924417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8778076171875,0.0,0.0,9.943624900188296e-05,292.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15411376953125,0.0,0.0,0.0001047108453349,291.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9310302734375,0.0,0.0,7.733929669484496e-05,291.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6104431152344,0.0,0.0,0.0001047112309606,291.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5577392578125,0.0,0.0,0.0004967031418345,291.1206970214844,294.1499938964844,264.23956298828125,262.4277648925781,267.18524169921875,264.24102783203125,292.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595044586807,1.2822173545146144e-08,0.0010594916529953,-0.0326330959796905,0.0,0.0,0.0,-0.0111693134531378,60.0,-20.273324966430664,-0.0,-7.65358620924417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8710021972656,0.0,0.0,9.940064774127676e-05,292.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.152099609375,0.0,0.0,0.0001046733523253,291.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9238586425781,0.0,0.0,7.731160440016538e-05,291.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6054077148437,0.0,0.0,0.000104673737951,291.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.55303955078125,0.0,0.0,0.0004965253174304,291.1181335449219,294.1499938964844,264.2403564453125,262.4285888671875,267.1575622558594,264.2408142089844,292.2187194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591249447315,1.2777792157692149e-08,0.0010591122554615,-0.0325169786810874,0.0,0.0,0.0,-0.0111473118886351,60.0,-20.26168632507324,-0.0,-7.648103661495045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8641967773437,0.0,0.0,9.93588982964866e-05,292.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500244140625,0.0,0.0,0.0001046293982653,291.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9167175292969,0.0,0.0,7.727913907729089e-05,291.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.600341796875,0.0,0.0,0.0001046297766151,291.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5483703613281,0.0,0.0,0.0004963168175891,291.1155090332031,294.1499938964844,264.24151611328125,262.4296875,267.1302185058594,264.240966796875,292.2115173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586801217868,1.2725760001330856e-08,0.0010586673161014,-0.0323808416724205,0.0,0.0,0.0,-0.0111215179786086,60.0,-20.248584747314453,-0.0,-7.6416789340783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8506774902344,0.0,0.0,9.926103666657582e-05,292.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458740234375,0.0,0.0,0.0001045263416017,291.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9024963378906,0.0,0.0,7.72030180087313e-05,291.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5902709960937,0.0,0.0,0.0001045267199515,291.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5389709472656,0.0,0.0,0.0004958279896527,291.1102294921875,294.1499938964844,264.2449645996094,262.432861328125,267.0762023925781,264.2420349121094,292.1970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576370405033,1.2603783794418176e-08,0.0010576244676485,-0.0320616960525512,0.0,0.0,0.0,-0.0110610499978065,60.0,-20.218870162963867,-0.0,-7.62662821784943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8506774902344,0.0,0.0,9.926103666657582e-05,292.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458740234375,0.0,0.0,0.0001045263416017,291.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9024963378906,0.0,0.0,7.72030180087313e-05,291.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5902709960937,0.0,0.0,0.0001045267199515,291.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5389709472656,0.0,0.0,0.0004958279896527,291.1102294921875,294.1499938964844,264.2449645996094,262.432861328125,267.0762023925781,264.2420349121094,292.1970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576370405033,1.2603783794418176e-08,0.0010576244676485,-0.0320616960525512,0.0,0.0,0.0,-0.0110610499978065,60.0,-20.218870162963867,-0.0,-7.62662821784943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8371887207031,0.0,0.0,9.914389374898748e-05,292.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14166259765625,0.0,0.0,0.0001044029922923,291.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.88836669921875,0.0,0.0,7.71119084674865e-05,291.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5802307128906,0.0,0.0,0.0001044033633661,291.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.52960205078125,0.0,0.0,0.0004952428280375,291.1048889160156,294.1499938964844,264.25,262.4373779296875,267.0234375,264.2445373535156,292.1825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563887190073,1.2457793907572068e-08,0.0010563762625679,-0.0316797085106372,0.0,0.0,0.0,-0.0109886769205331,60.0,-20.183563232421875,-0.0,-7.608633723066306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8371887207031,0.0,0.0,9.914389374898748e-05,292.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14166259765625,0.0,0.0,0.0001044029922923,291.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.88836669921875,0.0,0.0,7.71119084674865e-05,291.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5802307128906,0.0,0.0,0.0001044033633661,291.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.52960205078125,0.0,0.0,0.0004952428280375,291.1048889160156,294.1499938964844,264.25,262.4373779296875,267.0234375,264.2445373535156,292.1825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563887190073,1.2457793907572068e-08,0.0010563762625679,-0.0316797085106372,0.0,0.0,0.0,-0.0109886769205331,60.0,-20.183563232421875,-0.0,-7.608633723066306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.82379150390625,0.0,0.0,9.902169404085726e-05,292.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1373596191406,0.0,0.0,0.0001042743169819,291.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.874267578125,0.0,0.0,7.701686990913004e-05,291.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5701904296875,0.0,0.0,0.0001042746807797,291.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.52020263671875,0.0,0.0,0.0004946324625052,291.0994567871094,294.1499938964844,264.2574462890625,262.44403076171875,266.9718322753906,264.2486572265625,292.1680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055086380802,1.2305504171195024e-08,0.0010550740407779,-0.0312812253832817,0.0,0.0,0.0,-0.0109131811186671,60.0,-20.1445255279541,-0.0,-7.58988534244054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.82379150390625,0.0,0.0,9.902169404085726e-05,292.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1373596191406,0.0,0.0,0.0001042743169819,291.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.874267578125,0.0,0.0,7.701686990913004e-05,291.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5701904296875,0.0,0.0,0.0001042746807797,291.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.52020263671875,0.0,0.0,0.0004946324625052,291.0994567871094,294.1499938964844,264.2574462890625,262.44403076171875,266.9718322753906,264.2486572265625,292.1680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055086380802,1.2305504171195024e-08,0.0010550740407779,-0.0312812253832817,0.0,0.0,0.0,-0.0109131811186671,60.0,-20.1445255279541,-0.0,-7.58988534244054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8104553222656,0.0,0.0,9.890749788610265e-05,292.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1329650878906,0.0,0.0,0.0001041540672304,291.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8602600097656,0.0,0.0,7.692804501857609e-05,291.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5601501464844,0.0,0.0,0.0001041544237523,291.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5108337402344,0.0,0.0,0.0004940620274282,291.09393310546875,294.1499938964844,264.26788330078125,262.45330810546875,266.9214172363281,264.2548217773437,292.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538692586123,1.2163181573043856e-08,0.0010538570350036,-0.030908802524209,0.0,0.0,0.0,-0.0108426250517368,60.0,-20.103872299194336,-0.0,-7.57238467485877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8104553222656,0.0,0.0,9.890749788610265e-05,292.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1329650878906,0.0,0.0,0.0001041540672304,291.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8602600097656,0.0,0.0,7.692804501857609e-05,291.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5601501464844,0.0,0.0,0.0001041544237523,291.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5108337402344,0.0,0.0,0.0004940620274282,291.09393310546875,294.1499938964844,264.26788330078125,262.45330810546875,266.9214172363281,264.2548217773437,292.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538692586123,1.2163181573043856e-08,0.0010538570350036,-0.030908802524209,0.0,0.0,0.0,-0.0108426250517368,60.0,-20.103872299194336,-0.0,-7.57238467485877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8038024902344,0.0,0.0,9.885393956210464e-05,292.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307678222656,0.0,0.0,0.0001040976712829,291.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.853271484375,0.0,0.0,7.688639016123489e-05,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5551452636719,0.0,0.0,0.0001040980278048,291.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5061340332031,0.0,0.0,0.0004937945050187,291.09112548828125,294.1499938964844,264.274169921875,262.4588928222656,266.8966979980469,264.2588195800781,292.1463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532983578741,1.2096432300268134e-08,0.0010532862506806,-0.030734134837985,0.0,0.0,0.0,-0.0108095342293381,60.0,-20.083341598510746,-0.0,-7.56418430114536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
