time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
684360,291.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7971496582031,0.0,0.0,9.880273137241602e-05,292.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285400390625,0.0,0.0,0.000104043749161,291.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8463134765625,0.0,0.0,7.684656156925485e-05,291.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5501403808594,0.0,0.0,0.000104044098407,291.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5014343261719,0.0,0.0,0.0004935387405566,291.0883178710937,294.1499938964844,264.2810974121094,262.4650573730469,266.87225341796875,264.2633972167969,292.13916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527526028454,1.2032610463563742e-08,0.0010527404956519,-0.0305671244859695,0.0,0.0,0.0,-0.0107778953388333,60.0,-20.06278610229492,-0.0,-7.556347014769926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7839050292969,0.0,0.0,9.870880603557453e-05,292.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240234375,0.0,0.0,0.0001039448397932,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8324279785156,0.0,0.0,7.677351095480844e-05,291.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.54010009765625,0.0,0.0,0.0001039451890392,291.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4920654296875,0.0,0.0,0.0004930695868097,291.0826416015625,294.1499938964844,264.2968139648437,262.47906494140625,266.82427978515625,264.2742614746094,292.1246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517514310777,1.1915544106955169e-08,0.0010517395567148,-0.0302607752382755,0.0,0.0,0.0,-0.0107198609039187,60.0,-20.02185440063477,-0.0,-7.5419826828238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7839050292969,0.0,0.0,9.870880603557453e-05,292.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240234375,0.0,0.0,0.0001039448397932,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8324279785156,0.0,0.0,7.677351095480844e-05,291.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.54010009765625,0.0,0.0,0.0001039451890392,291.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4920654296875,0.0,0.0,0.0004930695868097,291.0826416015625,294.1499938964844,264.2968139648437,262.47906494140625,266.82427978515625,264.2742614746094,292.1246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517514310777,1.1915544106955169e-08,0.0010517395567148,-0.0302607752382755,0.0,0.0,0.0,-0.0107198609039187,60.0,-20.02185440063477,-0.0,-7.5419826828238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7707214355469,0.0,0.0,9.86275845207274e-05,292.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1194152832031,0.0,0.0,0.0001038593181874,291.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.818603515625,0.0,0.0,7.671033381484449e-05,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.53009033203125,0.0,0.0,0.0001038596601574,291.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.482666015625,0.0,0.0,0.0004926638794131,291.076904296875,294.1499938964844,264.3148803710937,262.4951171875,266.7776184082031,264.28759765625,292.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508857667446,1.1814313971569844e-08,0.0010508738923817,-0.029995858669281,0.0,0.0,0.0,-0.0106696765869855,60.0,-19.981586456298828,-0.0,-7.529572343401014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7707214355469,0.0,0.0,9.86275845207274e-05,292.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1194152832031,0.0,0.0,0.0001038593181874,291.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.818603515625,0.0,0.0,7.671033381484449e-05,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.53009033203125,0.0,0.0,0.0001038596601574,291.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.482666015625,0.0,0.0,0.0004926638794131,291.076904296875,294.1499938964844,264.3148803710937,262.4951171875,266.7776184082031,264.28759765625,292.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508857667446,1.1814313971569844e-08,0.0010508738923817,-0.029995858669281,0.0,0.0,0.0,-0.0106696765869855,60.0,-19.981586456298828,-0.0,-7.529572343401014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.757568359375,0.0,0.0,9.855991083895788e-05,292.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1147766113281,0.0,0.0,0.0001037880574585,291.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8048400878906,0.0,0.0,7.665769953746349e-05,291.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.52008056640625,0.0,0.0,0.0001037883921526,291.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4732971191406,0.0,0.0,0.0004923258675262,291.071044921875,294.1499938964844,264.3349914550781,262.5130310058594,266.7320861816406,264.30303955078125,292.0957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729963667050924e-08,0.0010501525830477,-0.0297751147300004,0.0,0.0,0.0,-0.0106278602033853,60.0,-19.94234848022461,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.757568359375,0.0,0.0,9.855991083895788e-05,292.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1147766113281,0.0,0.0,0.0001037880574585,291.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8048400878906,0.0,0.0,7.665769953746349e-05,291.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.52008056640625,0.0,0.0,0.0001037883921526,291.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4732971191406,0.0,0.0,0.0004923258675262,291.071044921875,294.1499938964844,264.3349914550781,262.5130310058594,266.7320861816406,264.30303955078125,292.0957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729963667050924e-08,0.0010501525830477,-0.0297751147300004,0.0,0.0,0.0,-0.0106278602033853,60.0,-19.94234848022461,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7444763183594,0.0,0.0,9.850796777755022e-05,292.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11004638671875,0.0,0.0,0.0001037333640852,291.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7911376953125,0.0,0.0,7.661730342078954e-05,291.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.51007080078125,0.0,0.0,0.0001037336915032,291.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4638977050781,0.0,0.0,0.0004920663777738,291.06512451171875,294.1499938964844,264.3569641113281,262.5325622558594,266.6878662109375,264.3207092285156,292.0812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665211019362688e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-19.904747009277344,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7444763183594,0.0,0.0,9.850796777755022e-05,292.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11004638671875,0.0,0.0,0.0001037333640852,291.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7911376953125,0.0,0.0,7.661730342078954e-05,291.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.51007080078125,0.0,0.0,0.0001037336915032,291.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4638977050781,0.0,0.0,0.0004920663777738,291.06512451171875,294.1499938964844,264.3569641113281,262.5325622558594,266.6878662109375,264.3207092285156,292.0812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665211019362688e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-19.904747009277344,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7379455566406,0.0,0.0,9.848834451986475e-05,292.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.107666015625,0.0,0.0,0.0001037127003655,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7842712402344,0.0,0.0,7.660203846171498e-05,291.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.50506591796875,0.0,0.0,0.0001037130350596,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4591979980469,0.0,0.0,0.0004919684142805,291.0621643066406,294.1499938964844,264.3685607910156,262.5429077148437,266.6662292480469,264.330322265625,292.07403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494013549759,1.1640747921148886e-08,0.0010493897134438,-0.0295416321605443,0.0,0.0,0.0,-0.0105836326256394,60.0,-19.886707305908203,-0.0,-7.508317878546222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7314147949219,0.0,0.0,9.847275214269756e-05,292.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1052551269531,0.0,0.0,0.0001036962785292,291.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7774658203125,0.0,0.0,7.658990944037214e-05,291.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.50006103515625,0.0,0.0,0.0001036966132232,291.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4544982910156,0.0,0.0,0.0004918905324302,291.05914306640625,294.1499938964844,264.38055419921875,262.5535583496094,266.6449279785156,264.3404235839844,292.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492349974811,1.1621303031006391e-08,0.0010492233559489,-0.0294907409697771,0.0,0.0,0.0,-0.010573991574347,60.0,-19.869197845458984,-0.0,-7.5059389814669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7183837890625,0.0,0.0,9.845440945355222e-05,292.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003723144531,0.0,0.0,0.0001036769681377,291.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7638244628906,0.0,0.0,7.657564128749073e-05,291.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.49005126953125,0.0,0.0,0.0001036772882798,291.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.445068359375,0.0,0.0,0.0004917989135719,291.0530700683594,294.1499938964844,264.4055480957031,262.5757751464844,266.60321044921875,264.3618469238281,292.0523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308420270681,0.0,0.0,0.0,-0.0105626452714204,60.0,-19.83587646484375,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7183837890625,0.0,0.0,9.845440945355222e-05,292.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003723144531,0.0,0.0,0.0001036769681377,291.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7638244628906,0.0,0.0,7.657564128749073e-05,291.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.49005126953125,0.0,0.0,0.0001036772882798,291.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.445068359375,0.0,0.0,0.0004917989135719,291.0530700683594,294.1499938964844,264.4055480957031,262.5757751464844,266.60321044921875,264.3618469238281,292.0523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308420270681,0.0,0.0,0.0,-0.0105626452714204,60.0,-19.83587646484375,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.70538330078125,0.0,0.0,9.845308522926643e-05,292.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0954284667969,0.0,0.0,0.0001036755784298,291.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.750244140625,0.0,0.0,7.657461537746713e-05,291.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.48004150390625,0.0,0.0,0.0001036758985719,291.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4356384277344,0.0,0.0,0.0004917922778986,291.0469055175781,294.1499938964844,264.43170166015625,262.5990600585937,266.5627136230469,264.3849182128906,292.03790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596736015917486e-08,0.001049013226293,-0.0294264461845159,0.0,0.0,0.0,-0.0105618126690387,60.0,-19.80508613586425,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.70538330078125,0.0,0.0,9.845308522926643e-05,292.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0954284667969,0.0,0.0,0.0001036755784298,291.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.750244140625,0.0,0.0,7.657461537746713e-05,291.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.48004150390625,0.0,0.0,0.0001036758985719,291.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4356384277344,0.0,0.0,0.0004917922778986,291.0469055175781,294.1499938964844,264.43170166015625,262.5990600585937,266.5627136230469,264.3849182128906,292.03790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596736015917486e-08,0.001049013226293,-0.0294264461845159,0.0,0.0,0.0,-0.0105618126690387,60.0,-19.80508613586425,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.69244384765625,0.0,0.0,9.846716420724988e-05,292.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0904235839844,0.0,0.0,0.0001036904068314,291.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7366943359375,0.0,0.0,7.658556569367647e-05,291.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4700012207031,0.0,0.0,0.0001036907269735,291.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4261779785156,0.0,0.0,0.0004918626509606,291.0406494140625,294.1499938964844,264.45880126953125,262.6231384277344,266.5234680175781,264.409423828125,292.0234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049174577929,1.1614250894353972e-08,0.0010491629363968,-0.0294722877442836,0.0,0.0,0.0,-0.0105704953894019,60.0,-19.77681350708008,-0.0,-7.505075672042949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.69244384765625,0.0,0.0,9.846716420724988e-05,292.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0904235839844,0.0,0.0,0.0001036904068314,291.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7366943359375,0.0,0.0,7.658556569367647e-05,291.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4700012207031,0.0,0.0,0.0001036907269735,291.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4261779785156,0.0,0.0,0.0004918626509606,291.0406494140625,294.1499938964844,264.45880126953125,262.6231384277344,266.5234680175781,264.409423828125,292.0234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049174577929,1.1614250894353972e-08,0.0010491629363968,-0.0294722877442836,0.0,0.0,0.0,-0.0105704953894019,60.0,-19.77681350708008,-0.0,-7.505075672042949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.67950439453125,0.0,0.0,9.84935904853046e-05,291.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853271484375,0.0,0.0,0.0001037182373693,291.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7231750488281,0.0,0.0,7.660612027393654e-05,291.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4599914550781,0.0,0.0,0.0001037185502354,291.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4167175292969,0.0,0.0,0.0004919946659356,291.0343322753906,294.1499938964844,264.4866027832031,262.6478881835937,266.48541259765625,264.4351501464844,292.009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647141917592307e-08,0.0010494441958144,-0.0295583643019199,0.0,0.0,0.0,-0.0105868009850382,60.0,-19.750757217407227,-0.0,-7.509100186098294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.67950439453125,0.0,0.0,9.84935904853046e-05,291.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853271484375,0.0,0.0,0.0001037182373693,291.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7231750488281,0.0,0.0,7.660612027393654e-05,291.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4599914550781,0.0,0.0,0.0001037185502354,291.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4167175292969,0.0,0.0,0.0004919946659356,291.0343322753906,294.1499938964844,264.4866027832031,262.6478881835937,266.48541259765625,264.4351501464844,292.009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647141917592307e-08,0.0010494441958144,-0.0295583643019199,0.0,0.0,0.0,-0.0105868009850382,60.0,-19.750757217407227,-0.0,-7.509100186098294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.67303466796875,0.0,0.0,9.850993228610604e-05,291.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.082763671875,0.0,0.0,0.000103735445009,291.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7164306640625,0.0,0.0,7.661883137188852e-05,291.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4549560546875,0.0,0.0,0.0001037357578752,291.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4119873046875,0.0,0.0,0.0004920762730762,291.0311279296875,294.1499938964844,264.5007019042969,262.6604309082031,266.4668884277344,264.44842529296875,292.0018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667488308830798e-08,0.0010496181203052,-0.029611611738801,0.0,0.0,0.0,-0.0105968872085213,60.0,-19.73839569091797,-0.0,-7.511590638387133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6665954589844,0.0,0.0,9.85272417892702e-05,291.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0801696777344,0.0,0.0,0.0001037536785588,291.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.709716796875,0.0,0.0,7.663229189347476e-05,291.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4499206542969,0.0,0.0,0.000103753984149,291.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4072265625,0.0,0.0,0.0004921627696603,291.0279235839844,294.1499938964844,264.5149230957031,262.67303466796875,266.4486389160156,264.4619140625,291.99462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498140472918,1.1689041734541661e-08,0.0010498024057596,-0.0296680200845003,0.0,0.0,0.0,-0.0106075722724199,60.0,-19.72629737854004,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6536865234375,0.0,0.0,9.85631049843505e-05,291.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0749206542969,0.0,0.0,0.0001037914480548,291.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6962585449219,0.0,0.0,7.666018791496754e-05,290.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4398803710937,0.0,0.0,0.000103791746369,291.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3977355957031,0.0,0.0,0.0004923419328406,291.0214233398437,294.1499938964844,264.54345703125,262.69842529296875,266.4129943847656,264.4893798828125,291.980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-19.70247840881348,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6536865234375,0.0,0.0,9.85631049843505e-05,291.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0749206542969,0.0,0.0,0.0001037914480548,291.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6962585449219,0.0,0.0,7.666018791496754e-05,290.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4398803710937,0.0,0.0,0.000103791746369,291.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3977355957031,0.0,0.0,0.0004923419328406,291.0214233398437,294.1499938964844,264.54345703125,262.69842529296875,266.4129943847656,264.4893798828125,291.980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-19.70247840881348,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6408386230469,0.0,0.0,9.860027057584376e-05,291.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0696105957031,0.0,0.0,0.0001038305927067,291.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6828308105469,0.0,0.0,7.668909529456869e-05,290.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4297790527344,0.0,0.0,0.000103830891021,291.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3882141113281,0.0,0.0,0.0004925276152789,291.0148620605469,294.1499938964844,264.5720520019531,262.7238464355469,266.3785400390625,264.51739501953125,291.9658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-19.678943634033203,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6408386230469,0.0,0.0,9.860027057584376e-05,291.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0696105957031,0.0,0.0,0.0001038305927067,291.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6828308105469,0.0,0.0,7.668909529456869e-05,290.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4297790527344,0.0,0.0,0.000103830891021,291.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3882141113281,0.0,0.0,0.0004925276152789,291.0148620605469,294.1499938964844,264.5720520019531,262.7238464355469,266.3785400390625,264.51739501953125,291.9658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-19.678943634033203,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.62799072265625,0.0,0.0,9.863848390523344e-05,291.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0642395019531,0.0,0.0,0.0001038708287524,291.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.66943359375,0.0,0.0,7.671881030546501e-05,290.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4197082519531,0.0,0.0,0.0001038711270666,291.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.378662109375,0.0,0.0,0.000492718478199,291.0082092285156,294.1499938964844,264.6004638671875,262.74908447265625,266.34521484375,264.5456848144531,291.9514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-19.65569496154785,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.62799072265625,0.0,0.0,9.863848390523344e-05,291.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0642395019531,0.0,0.0,0.0001038708287524,291.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.66943359375,0.0,0.0,7.671881030546501e-05,290.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4197082519531,0.0,0.0,0.0001038711270666,291.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.378662109375,0.0,0.0,0.000492718478199,291.0082092285156,294.1499938964844,264.6004638671875,262.74908447265625,266.34521484375,264.5456848144531,291.9514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-19.65569496154785,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6151428222656,0.0,0.0,9.867746848613024e-05,291.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05877685546875,0.0,0.0,0.0001039118869812,291.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.65606689453125,0.0,0.0,7.674913649680093e-05,290.984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4096069335937,0.0,0.0,0.0001039121780195,291.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3690795898437,0.0,0.0,0.0004929132410325,291.00146484375,294.1499938964844,264.62841796875,262.77392578125,266.3130187988281,264.57403564453125,291.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-19.632831573486328,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6151428222656,0.0,0.0,9.867746848613024e-05,291.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05877685546875,0.0,0.0,0.0001039118869812,291.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.65606689453125,0.0,0.0,7.674913649680093e-05,290.984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4096069335937,0.0,0.0,0.0001039121780195,291.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3690795898437,0.0,0.0,0.0004929132410325,291.00146484375,294.1499938964844,264.62841796875,262.77392578125,266.3130187988281,264.57403564453125,291.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-19.632831573486328,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6087341308594,0.0,0.0,9.869717905530706e-05,291.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0559997558594,0.0,0.0,0.0001039326380123,291.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6494140625,0.0,0.0,7.676446693949401e-05,290.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.404541015625,0.0,0.0,0.0001039329363266,291.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3642883300781,0.0,0.0,0.0004930117283947,290.998046875,294.1499938964844,264.6421813964844,262.7861328125,266.2973937988281,264.588134765625,291.929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900648466678376e-08,0.0010516117326915,-0.0302217938005924,0.0,0.0,0.0,-0.0107124745845794,60.0,-19.621591567993164,-0.0,-7.540155877450162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.60235595703125,0.0,0.0,9.871698421193288e-05,291.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05322265625,0.0,0.0,0.0001039535054587,291.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6427307128906,0.0,0.0,7.677987014176324e-05,290.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39947509765625,0.0,0.0,0.0001039537892211,291.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3594970703125,0.0,0.0,0.0004931106814183,290.99462890625,294.1499938964844,264.6557312011719,262.7981872558594,266.2820129394531,264.6021728515625,291.9227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518346680328,1.1925315845928708e-08,0.0010518226772546,-0.0302863456308841,0.0,0.0,0.0,-0.0107247028499841,60.0,-19.61048889160156,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5895690917969,0.0,0.0,9.875679097604008e-05,291.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.047607421875,0.0,0.0,0.0001039954222505,291.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6294250488281,0.0,0.0,7.68108366173692e-05,290.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.38934326171875,0.0,0.0,0.0001039957132888,291.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3498840332031,0.0,0.0,0.000493309518788,290.9877319335937,294.1499938964844,264.68218994140625,262.8216857910156,266.2520446777344,264.6298828125,291.9084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-19.588722229003903,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5895690917969,0.0,0.0,9.875679097604008e-05,291.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.047607421875,0.0,0.0,0.0001039954222505,291.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6294250488281,0.0,0.0,7.68108366173692e-05,290.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.38934326171875,0.0,0.0,0.0001039957132888,291.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3498840332031,0.0,0.0,0.000493309518788,290.9877319335937,294.1499938964844,264.68218994140625,262.8216857910156,266.2520446777344,264.6298828125,291.9084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-19.588722229003903,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5767822265625,0.0,0.0,9.87966632237658e-05,291.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0419311523437,0.0,0.0,0.0001040374118019,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6161193847656,0.0,0.0,7.684184674872085e-05,290.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3791809082031,0.0,0.0,0.0001040376955643,291.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3402404785156,0.0,0.0,0.0004935087054036,290.9807434082031,294.1499938964844,264.70751953125,262.8441772460937,266.2230529785156,264.65692138671875,291.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024539586263929e-08,0.0010526711121201,-0.0305460039526224,0.0,0.0,0.0,-0.010773891583085,60.0,-19.567676544189453,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5767822265625,0.0,0.0,9.87966632237658e-05,291.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0419311523437,0.0,0.0,0.0001040374118019,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6161193847656,0.0,0.0,7.684184674872085e-05,290.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3791809082031,0.0,0.0,0.0001040376955643,291.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3402404785156,0.0,0.0,0.0004935087054036,290.9807434082031,294.1499938964844,264.70751953125,262.8441772460937,266.2230529785156,264.65692138671875,291.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024539586263929e-08,0.0010526711121201,-0.0305460039526224,0.0,0.0,0.0,-0.010773891583085,60.0,-19.567676544189453,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.56402587890625,0.0,0.0,9.8836375400424e-05,291.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0361633300781,0.0,0.0,0.0001040792340063,291.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.60284423828125,0.0,0.0,7.687273318879306e-05,290.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3689880371094,0.0,0.0,0.0001040795104927,291.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.33056640625,0.0,0.0,0.000493707077112,290.9736633300781,294.1499938964844,264.73150634765625,262.8655090332031,266.1950378417969,264.6830749511719,291.8797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-19.54749298095703,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.56402587890625,0.0,0.0,9.8836375400424e-05,291.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0361633300781,0.0,0.0,0.0001040792340063,291.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.60284423828125,0.0,0.0,7.687273318879306e-05,290.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3689880371094,0.0,0.0,0.0001040795104927,291.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.33056640625,0.0,0.0,0.000493707077112,290.9736633300781,294.1499938964844,264.73150634765625,262.8655090332031,266.1950378417969,264.6830749511719,291.8797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-19.54749298095703,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.55126953125,0.0,0.0,9.887570922728628e-05,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.03033447265625,0.0,0.0,0.000104120656033,290.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.589599609375,0.0,0.0,7.690332131460309e-05,290.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3588256835937,0.0,0.0,0.0001041209325194,291.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3208923339844,0.0,0.0,0.0004939035861752,290.9665222167969,294.1499938964844,264.75396728515625,262.88543701171875,266.16796875,264.7080993652344,291.8655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035854250192,0.0,0.0,0.0,-0.0108226891607046,60.0,-19.52827835083008,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.55126953125,0.0,0.0,9.887570922728628e-05,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.03033447265625,0.0,0.0,0.000104120656033,290.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.589599609375,0.0,0.0,7.690332131460309e-05,290.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3588256835937,0.0,0.0,0.0001041209325194,291.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3208923339844,0.0,0.0,0.0004939035861752,290.9665222167969,294.1499938964844,264.75396728515625,262.88543701171875,266.16796875,264.7080993652344,291.8655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035854250192,0.0,0.0,0.0,-0.0108226891607046,60.0,-19.52827835083008,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
