time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
686700,291.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.544921875,0.0,0.0,9.88951651379466e-05,291.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0273742675781,0.0,0.0,0.0001041411524056,290.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5829772949219,0.0,0.0,7.691845530644059e-05,290.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35369873046875,0.0,0.0,0.000104141421616,291.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160400390625,0.0,0.0,0.000494000792969,290.9629211425781,294.1499938964844,264.7645263671875,262.8948059082031,266.15478515625,264.7200927734375,291.8583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-19.51907730102539,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5385437011719,0.0,0.0,9.89144464256242e-05,291.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244140625,0.0,0.0,0.0001041614523273,290.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.57635498046875,0.0,0.0,7.693345833104104e-05,290.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3486022949219,0.0,0.0,0.0001041617288137,291.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111572265625,0.0,0.0,0.0004940971266478,290.95928955078125,294.1499938964844,264.77459716796875,262.9037780761719,266.1418151855469,264.7317199707031,291.8512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539374779909,1.2171215146850043e-08,0.0010539252543821,-0.0309298262000083,0.0,0.0,0.0,-0.0108466055244207,60.0,-19.510162353515625,-0.0,-7.573372329261474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5258483886719,0.0,0.0,9.895238326862454e-05,291.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0184326171875,0.0,0.0,0.0001042014046106,290.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5631408691406,0.0,0.0,7.696296233916655e-05,290.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.33837890625,0.0,0.0,0.000104201673821,291.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014221191406,0.0,0.0,0.0004942865925841,290.9519958496094,294.1499938964844,264.7932434082031,262.9203186035156,266.11651611328125,264.7536926269531,291.83697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218456468815477e-08,0.0010543292155489,-0.0310534443706274,0.0,0.0,0.0,-0.010870024561882,60.0,-19.493263244628903,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5258483886719,0.0,0.0,9.895238326862454e-05,291.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0184326171875,0.0,0.0,0.0001042014046106,290.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5631408691406,0.0,0.0,7.696296233916655e-05,290.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.33837890625,0.0,0.0,0.000104201673821,291.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014221191406,0.0,0.0,0.0004942865925841,290.9519958496094,294.1499938964844,264.7932434082031,262.9203186035156,266.11651611328125,264.7536926269531,291.83697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218456468815477e-08,0.0010543292155489,-0.0310534443706274,0.0,0.0,0.0,-0.010870024561882,60.0,-19.493263244628903,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5131225585937,0.0,0.0,9.898930147755892e-05,291.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0123596191406,0.0,0.0,0.0001042402873281,290.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5499572753906,0.0,0.0,7.699168054386973e-05,290.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.328125,0.0,0.0,0.0001042405565385,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2916564941406,0.0,0.0,0.0004944710526615,290.9446105957031,294.1499938964844,264.80963134765625,262.93487548828125,266.0920104980469,264.7738342285156,291.8227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737544834613,0.0,0.0,0.0,-0.0108928177505731,60.0,-19.47769546508789,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5131225585937,0.0,0.0,9.898930147755892e-05,291.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0123596191406,0.0,0.0,0.0001042402873281,290.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5499572753906,0.0,0.0,7.699168054386973e-05,290.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.328125,0.0,0.0,0.0001042405565385,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2916564941406,0.0,0.0,0.0004944710526615,290.9446105957031,294.1499938964844,264.80963134765625,262.93487548828125,266.0920104980469,264.7738342285156,291.8227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737544834613,0.0,0.0,0.0,-0.0108928177505731,60.0,-19.47769546508789,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5004272460937,0.0,0.0,9.902500460157172e-05,291.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0062561035156,0.0,0.0,0.0001042778822011,290.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5367736816406,0.0,0.0,7.701944559812546e-05,290.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31787109375,0.0,0.0,0.0001042781441356,291.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2818908691406,0.0,0.0,0.0004946494009345,290.9371337890625,294.1499938964844,264.8235778808594,262.9472351074219,266.0682373046875,264.7919311523437,291.8085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308887242795665e-08,0.0010551024461165,-0.0312900766730308,0.0,0.0,0.0,-0.0109148547053337,60.0,-19.463594436645508,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5004272460937,0.0,0.0,9.902500460157172e-05,291.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0062561035156,0.0,0.0,0.0001042778822011,290.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5367736816406,0.0,0.0,7.701944559812546e-05,290.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31787109375,0.0,0.0,0.0001042781441356,291.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2818908691406,0.0,0.0,0.0004946494009345,290.9371337890625,294.1499938964844,264.8235778808594,262.9472351074219,266.0682373046875,264.7919311523437,291.8085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308887242795665e-08,0.0010551024461165,-0.0312900766730308,0.0,0.0,0.0,-0.0109148547053337,60.0,-19.463594436645508,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4877624511719,0.0,0.0,9.90592670859769e-05,291.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0000305175781,0.0,0.0,0.0001043139709508,290.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.52362060546875,0.0,0.0,7.704609743086621e-05,290.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075561523437,0.0,0.0,0.0001043142256094,291.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2720642089844,0.0,0.0,0.0004948205896653,290.9295959472656,294.1499938964844,264.83477783203125,262.9571838378906,266.0451354980469,264.80767822265625,291.7942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351557110434896e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-19.451086044311523,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4877624511719,0.0,0.0,9.90592670859769e-05,291.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0000305175781,0.0,0.0,0.0001043139709508,290.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.52362060546875,0.0,0.0,7.704609743086621e-05,290.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075561523437,0.0,0.0,0.0001043142256094,291.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2720642089844,0.0,0.0,0.0004948205896653,290.9295959472656,294.1499938964844,264.83477783203125,262.9571838378906,266.0451354980469,264.80767822265625,291.7942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351557110434896e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-19.451086044311523,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4814147949219,0.0,0.0,9.907577623380348e-05,291.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9969177246094,0.0,0.0,0.0001043313532136,290.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5170593261719,0.0,0.0,7.705893222009763e-05,290.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30242919921875,0.0,0.0,0.0001043316151481,291.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26715087890625,0.0,0.0,0.0004949030117131,290.92578125,294.1499938964844,264.8393249511719,262.9612121582031,266.0338134765625,264.8145446777344,291.78717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372113999958856e-08,0.001055643078871,-0.0314555205404758,0.0,0.0,0.0,-0.0109461992979049,60.0,-19.44550132751465,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.47509765625,0.0,0.0,9.909187792800368e-05,291.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9937438964844,0.0,0.0,0.0001043483061948,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.510498046875,0.0,0.0,7.707145414315164e-05,290.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2972717285156,0.0,0.0,0.0001043485608533,291.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26220703125,0.0,0.0,0.0004949834547005,290.9219665527344,294.1499938964844,264.84307861328125,262.9645690917969,266.02264404296875,264.8207702636719,291.78009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392159298713068e-08,0.0010558145586401,-0.0315079689025878,0.0,0.0,0.0,-0.0109561365097761,60.0,-19.44034576416016,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4624328613281,0.0,0.0,9.912266250466928e-05,291.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9873962402344,0.0,0.0,0.000104380727862,290.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.49737548828125,0.0,0.0,7.709539931965992e-05,290.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28692626953125,0.0,0.0,0.0001043809825205,291.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2523498535156,0.0,0.0,0.0004951372393406,290.9142761230469,294.1499938964844,264.8482360839844,262.9691162109375,266.0007019042969,264.8312072753906,291.7658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430491302950486e-08,0.001056142267771,-0.0316082723438739,0.0,0.0,0.0,-0.0109751392155885,60.0,-19.43135452270508,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4624328613281,0.0,0.0,9.912266250466928e-05,291.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9873962402344,0.0,0.0,0.000104380727862,290.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.49737548828125,0.0,0.0,7.709539931965992e-05,290.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28692626953125,0.0,0.0,0.0001043809825205,291.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2523498535156,0.0,0.0,0.0004951372393406,290.9142761230469,294.1499938964844,264.8482360839844,262.9691162109375,266.0007019042969,264.8312072753906,291.7658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430491302950486e-08,0.001056142267771,-0.0316082723438739,0.0,0.0,0.0,-0.0109751392155885,60.0,-19.43135452270508,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4497985839844,0.0,0.0,9.91513443295844e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9809875488281,0.0,0.0,0.000104410937638,290.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4842529296875,0.0,0.0,7.7117707405705e-05,290.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2765808105469,0.0,0.0,0.0001044111850205,291.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2424621582031,0.0,0.0,0.0004952805466018,290.906494140625,294.1499938964844,264.8500061035156,262.970703125,265.9792175292969,264.8385925292969,291.751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564601980149,1.2466208509920308e-08,0.0010564476251602,-0.0317017249763011,0.0,0.0,0.0,-0.0109928455203771,60.0,-19.424375534057617,-0.0,-7.60967040491778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4497985839844,0.0,0.0,9.91513443295844e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9809875488281,0.0,0.0,0.000104410937638,290.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4842529296875,0.0,0.0,7.7117707405705e-05,290.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2765808105469,0.0,0.0,0.0001044111850205,291.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2424621582031,0.0,0.0,0.0004952805466018,290.906494140625,294.1499938964844,264.8500061035156,262.970703125,265.9792175292969,264.8385925292969,291.751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564601980149,1.2466208509920308e-08,0.0010564476251602,-0.0317017249763011,0.0,0.0,0.0,-0.0109928455203771,60.0,-19.424375534057617,-0.0,-7.60967040491778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4371337890625,0.0,0.0,9.91705383057706e-05,291.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9744873046875,0.0,0.0,0.0001044311575242,290.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4711608886719,0.0,0.0,7.713263767072931e-05,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662048339844,0.0,0.0,0.0001044313976308,291.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,0.0004953764146193,290.89862060546875,294.1499938964844,264.8480529785156,262.9689636230469,265.9581298828125,264.8426818847656,291.7375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566645069047,1.2490100509410242e-08,0.0010566520504653,-0.0317642427980899,0.0,0.0,0.0,-0.0110046900808811,60.0,-19.41885566711425,-0.0,-7.612614183472034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4371337890625,0.0,0.0,9.91705383057706e-05,291.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9744873046875,0.0,0.0,0.0001044311575242,290.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4711608886719,0.0,0.0,7.713263767072931e-05,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662048339844,0.0,0.0,0.0001044313976308,291.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,0.0004953764146193,290.89862060546875,294.1499938964844,264.8480529785156,262.9689636230469,265.9581298828125,264.8426818847656,291.7375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566645069047,1.2490100509410242e-08,0.0010566520504653,-0.0317642427980899,0.0,0.0,0.0,-0.0110046900808811,60.0,-19.41885566711425,-0.0,-7.612614183472034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4245300292969,0.0,0.0,9.917432180372998e-05,291.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9679260253906,0.0,0.0,0.000104435137473,290.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4580993652344,0.0,0.0,7.713557715760544e-05,290.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558288574219,0.0,0.0,0.0001044353848556,291.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2225952148437,0.0,0.0,0.0004953953321091,290.8907165527344,294.1499938964844,264.84234619140625,262.9638977050781,265.9373474121094,264.84344482421875,291.7234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567046701908,1.2494789203287835e-08,0.0010566922137513,-0.0317765101790428,0.0,0.0,0.0,-0.0110070146620273,60.0,-19.41354179382324,-0.0,-7.613191854716207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4245300292969,0.0,0.0,9.917432180372998e-05,291.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9679260253906,0.0,0.0,0.000104435137473,290.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4580993652344,0.0,0.0,7.713557715760544e-05,290.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558288574219,0.0,0.0,0.0001044353848556,291.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2225952148437,0.0,0.0,0.0004953953321091,290.8907165527344,294.1499938964844,264.84234619140625,262.9638977050781,265.9373474121094,264.84344482421875,291.7234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567046701908,1.2494789203287835e-08,0.0010566922137513,-0.0317765101790428,0.0,0.0,0.0,-0.0110070146620273,60.0,-19.41354179382324,-0.0,-7.613191854716207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.418212890625,0.0,0.0,9.917034185491502e-05,291.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9646301269531,0.0,0.0,0.0001044309537974,290.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4515686035156,0.0,0.0,7.713248487561941e-05,290.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2506408691406,0.0,0.0,0.000104431193904,291.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21759033203125,0.0,0.0,0.0004953754832968,290.88671875,294.1499938964844,264.83819580078125,262.960205078125,265.92706298828125,264.8424072265625,291.71636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566621785983,1.2489820733208036e-08,0.0010566497221589,-0.0317635089159011,0.0,0.0,0.0,-0.01100455224514,60.0,-19.410791397094727,-0.0,-7.61257936687798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4118957519531,0.0,0.0,9.916349517880008e-05,291.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9613037109375,0.0,0.0,0.0001044237433234,290.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4450378417969,0.0,0.0,7.712715887464583e-05,290.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.24542236328125,0.0,0.0,0.000104423976154,291.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2126159667969,0.0,0.0,0.0004953412571921,290.8827209472656,294.1499938964844,264.83319091796875,262.9557800292969,265.91680908203125,264.8406066894531,291.70928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565891861915,1.24812755686321e-08,0.0010565767297521,-0.0317411497235298,0.0,0.0,0.0,-0.0110003156587481,60.0,-19.40797996520996,-0.0,-7.611526342543584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3992919921875,0.0,0.0,9.91395500022918e-05,291.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.95458984375,0.0,0.0,0.0001043985248543,290.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4320068359375,0.0,0.0,7.710853242315352e-05,290.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2350158691406,0.0,0.0,0.0001043987649609,291.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20263671875,0.0,0.0,0.000495221640449,290.8746337890625,294.1499938964844,264.8208312988281,262.94482421875,265.8964538574219,264.8344116210937,291.6951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563338873907,1.245141767469704e-08,0.0010563214309513,-0.0316630266606807,0.0,0.0,0.0,-0.0109855141490697,60.0,-19.40215301513672,-0.0,-7.60784857334329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3992919921875,0.0,0.0,9.91395500022918e-05,291.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.95458984375,0.0,0.0,0.0001043985248543,290.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4320068359375,0.0,0.0,7.710853242315352e-05,290.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2350158691406,0.0,0.0,0.0001043987649609,291.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20263671875,0.0,0.0,0.000495221640449,290.8746337890625,294.1499938964844,264.8208312988281,262.94482421875,265.8964538574219,264.8344116210937,291.6951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563338873907,1.245141767469704e-08,0.0010563214309513,-0.0316630266606807,0.0,0.0,0.0,-0.0109855141490697,60.0,-19.40215301513672,-0.0,-7.60784857334329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38671875,0.0,0.0,9.91036431514658e-05,291.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9478454589844,0.0,0.0,0.0001043607189785,290.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4189758300781,0.0,0.0,7.708060729783028e-05,290.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2245788574219,0.0,0.0,0.0001043609445332,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.192626953125,0.0,0.0,0.0004950423026457,290.86651611328125,294.1499938964844,264.8055419921875,262.9312438964844,265.876220703125,264.824951171875,291.6810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559511138126,1.2406652594165736e-08,0.0010559386573731,-0.0315458923578262,0.0,0.0,0.0,-0.0109633225947618,60.0,-19.396089553833008,-0.0,-7.602335472256527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38671875,0.0,0.0,9.91036431514658e-05,291.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9478454589844,0.0,0.0,0.0001043607189785,290.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4189758300781,0.0,0.0,7.708060729783028e-05,290.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2245788574219,0.0,0.0,0.0001043609445332,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.192626953125,0.0,0.0,0.0004950423026457,290.86651611328125,294.1499938964844,264.8055419921875,262.9312438964844,265.876220703125,264.824951171875,291.6810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559511138126,1.2406652594165736e-08,0.0010559386573731,-0.0315458923578262,0.0,0.0,0.0,-0.0109633225947618,60.0,-19.396089553833008,-0.0,-7.602335472256527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3741455078125,0.0,0.0,9.905706974677742e-05,291.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9410095214844,0.0,0.0,0.0001043116790242,290.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4059753417969,0.0,0.0,7.704438758082688e-05,290.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.214111328125,0.0,0.0,0.0001043119118548,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1825866699219,0.0,0.0,0.0004948097048327,290.8583068847656,294.1499938964844,264.78759765625,262.9153137207031,265.8560485839844,264.8125305175781,291.6669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554547188803,1.2348609246259912e-08,0.0010554423788562,-0.0313940159976482,0.0,0.0,0.0,-0.0109345484524965,60.0,-19.389827728271484,-0.0,-7.595189543962989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3741455078125,0.0,0.0,9.905706974677742e-05,291.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9410095214844,0.0,0.0,0.0001043116790242,290.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4059753417969,0.0,0.0,7.704438758082688e-05,290.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.214111328125,0.0,0.0,0.0001043119118548,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1825866699219,0.0,0.0,0.0004948097048327,290.8583068847656,294.1499938964844,264.78759765625,262.9153137207031,265.8560485839844,264.8125305175781,291.6669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554547188803,1.2348609246259912e-08,0.0010554423788562,-0.0313940159976482,0.0,0.0,0.0,-0.0109345484524965,60.0,-19.389827728271484,-0.0,-7.595189543962989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.361572265625,0.0,0.0,9.900081931846216e-05,291.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.93414306640625,0.0,0.0,0.0001042524454533,290.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3930053710937,0.0,0.0,7.700062997173518e-05,290.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2036437988281,0.0,0.0,0.0001042526710079,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17254638671875,0.0,0.0,0.0004945287364535,290.8500366210937,294.1499938964844,264.7672424316406,262.897216796875,265.8358764648437,264.79742431640625,291.65289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997914940118,60.0,-19.38340377807617,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.361572265625,0.0,0.0,9.900081931846216e-05,291.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.93414306640625,0.0,0.0,0.0001042524454533,290.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3930053710937,0.0,0.0,7.700062997173518e-05,290.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2036437988281,0.0,0.0,0.0001042526710079,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17254638671875,0.0,0.0,0.0004945287364535,290.8500366210937,294.1499938964844,264.7672424316406,262.897216796875,265.8358764648437,264.79742431640625,291.65289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997914940118,60.0,-19.38340377807617,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3553161621094,0.0,0.0,9.89693435258232e-05,291.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9306640625,0.0,0.0,0.0001042192961904,290.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.38653564453125,0.0,0.0,7.697615365032107e-05,290.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.19842529296875,0.0,0.0,0.0001042195217451,291.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1675109863281,0.0,0.0,0.0004943714593537,290.84588623046875,294.1499938964844,264.7562561035156,262.887451171875,265.8258056640625,264.788818359375,291.6458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239264712832213e-08,0.0010545074474066,-0.0311078950762748,0.0,0.0,0.0,-0.0108803417533636,60.0,-19.3801326751709,-0.0,-7.581738259432313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3490295410156,0.0,0.0,9.893588139675558e-05,291.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9271850585937,0.0,0.0,0.0001041840660036,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.38006591796875,0.0,0.0,7.695012754993513e-05,290.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.19317626953125,0.0,0.0,0.0001041842842823,291.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1624755859375,0.0,0.0,0.0004942043451592,290.8417358398437,294.1499938964844,264.7447509765625,262.87725830078125,265.81573486328125,264.77960205078125,291.6388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197562959670453e-08,0.0010541509836912,-0.0309987720102071,0.0,0.0,0.0,-0.0108596691861748,60.0,-19.376827239990234,-0.0,-7.57661098305107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3365173339844,0.0,0.0,9.88638639682904e-05,291.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.920166015625,0.0,0.0,0.0001041082286974,290.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3671264648437,0.0,0.0,7.689410995226353e-05,290.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18267822265625,0.0,0.0,0.0001041084542521,291.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1523742675781,0.0,0.0,0.0004938446218147,290.8333435058594,294.1499938964844,264.72039794921875,262.8556213378906,265.7955017089844,264.7596435546875,291.6247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107814306716593e-08,0.0010533834574744,-0.0307639185339212,0.0,0.0,0.0,-0.0108151761814951,60.0,-19.3701400756836,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3365173339844,0.0,0.0,9.88638639682904e-05,291.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.920166015625,0.0,0.0,0.0001041082286974,290.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3671264648437,0.0,0.0,7.689410995226353e-05,290.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18267822265625,0.0,0.0,0.0001041084542521,291.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1523742675781,0.0,0.0,0.0004938446218147,290.8333435058594,294.1499938964844,264.72039794921875,262.8556213378906,265.7955017089844,264.7596435546875,291.6247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107814306716593e-08,0.0010533834574744,-0.0307639185339212,0.0,0.0,0.0,-0.0108151761814951,60.0,-19.3701400756836,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3240051269531,0.0,0.0,9.878533455776052e-05,291.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9131164550781,0.0,0.0,0.0001040255374391,290.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3542175292969,0.0,0.0,7.683302828809246e-05,290.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17218017578125,0.0,0.0,0.0001040257484419,291.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14227294921875,0.0,0.0,0.0004934523603878,290.82489013671875,294.1499938964844,264.6944580078125,262.83258056640625,265.77520751953125,264.7376708984375,291.6107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-19.363344192504883,-0.0,-7.55356452941669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3240051269531,0.0,0.0,9.878533455776052e-05,291.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9131164550781,0.0,0.0,0.0001040255374391,290.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3542175292969,0.0,0.0,7.683302828809246e-05,290.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17218017578125,0.0,0.0,0.0001040257484419,291.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14227294921875,0.0,0.0,0.0004934523603878,290.82489013671875,294.1499938964844,264.6944580078125,262.83258056640625,265.77520751953125,264.7376708984375,291.6107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-19.363344192504883,-0.0,-7.55356452941669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115234375,0.0,0.0,9.870150097412989e-05,291.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9059753417969,0.0,0.0,0.0001039372655213,290.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3413391113281,0.0,0.0,7.676783570786938e-05,290.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.16168212890625,0.0,0.0,0.0001039374765241,291.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321716308594,0.0,0.0,0.0004930336144752,290.8163757324219,294.1499938964844,264.6671447753906,262.808349609375,265.7548217773437,264.71392822265625,291.5966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-19.356454849243164,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115234375,0.0,0.0,9.870150097412989e-05,291.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9059753417969,0.0,0.0,0.0001039372655213,290.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3413391113281,0.0,0.0,7.676783570786938e-05,290.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.16168212890625,0.0,0.0,0.0001039374765241,291.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321716308594,0.0,0.0,0.0004930336144752,290.8163757324219,294.1499938964844,264.6671447753906,262.808349609375,265.7548217773437,264.71392822265625,291.5966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-19.356454849243164,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2990417480469,0.0,0.0,9.861341823125258e-05,291.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8988037109375,0.0,0.0,0.0001038445043377,290.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3284606933594,0.0,0.0,7.669932529097423e-05,290.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1511535644531,0.0,0.0,0.0001038447153405,291.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220397949219,0.0,0.0,0.0004925936227664,290.8078308105469,294.1499938964844,264.6387939453125,262.7831420898437,265.7343139648437,264.688720703125,291.5826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.0106604527682065,60.0,-19.349477767944336,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
