time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
689040,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2990417480469,0.0,0.0,9.861341823125258e-05,291.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8988037109375,0.0,0.0,0.0001038445043377,290.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3284606933594,0.0,0.0,7.669932529097423e-05,290.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1511535644531,0.0,0.0,0.0001038447153405,291.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220397949219,0.0,0.0,0.0004925936227664,290.8078308105469,294.1499938964844,264.6387939453125,262.7831420898437,265.7343139648437,264.688720703125,291.5826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.0106604527682065,60.0,-19.349477767944336,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2928161621094,0.0,0.0,9.856805991148576e-05,291.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8951721191406,0.0,0.0,0.0001037967449519,290.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3220520019531,0.0,0.0,7.666404417250305e-05,290.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459045410156,0.0,0.0,0.0001037969559547,291.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.116943359375,0.0,0.0,0.0004923670785501,290.80352783203125,294.1499938964844,264.6242980957031,262.770263671875,265.7239990234375,264.67559814453125,291.5756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739182070868992e-08,0.0010502315126359,-0.0297992397099733,0.0,0.0,0.0,-0.0106324311345815,60.0,-19.34596061706543,-0.0,-7.520368683344716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2865905761719,0.0,0.0,9.852208313532174e-05,291.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8915710449219,0.0,0.0,0.000103748323454,290.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3156433105469,0.0,0.0,7.662828284082934e-05,290.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.140625,0.0,0.0,0.0001037485344568,291.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11187744140625,0.0,0.0,0.0004921373911201,290.7991943359375,294.1499938964844,264.6096496582031,262.7572326660156,265.7136535644531,264.6622314453125,291.5686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681883016478878e-08,0.0010497416369616,-0.0296492837369442,0.0,0.0,0.0,-0.0106040248647332,60.0,-19.342424392700195,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2741394042969,0.0,0.0,9.842857980402188e-05,291.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.88427734375,0.0,0.0,0.0001036498651956,290.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028259277344,0.0,0.0,7.655555964447558e-05,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300964355469,0.0,0.0,0.0001036500689224,291.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1017150878906,0.0,0.0,0.000491670332849,290.79052734375,294.1499938964844,264.5799560546875,262.7308654785156,265.6928405761719,264.63482666015625,291.5546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.029344342648983,0.0,0.0,0.0,-0.0105462614446878,60.0,-19.335304260253903,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2741394042969,0.0,0.0,9.842857980402188e-05,291.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.88427734375,0.0,0.0,0.0001036498651956,290.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028259277344,0.0,0.0,7.655555964447558e-05,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300964355469,0.0,0.0,0.0001036500689224,291.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1017150878906,0.0,0.0,0.000491670332849,290.79052734375,294.1499938964844,264.5799560546875,262.7308654785156,265.6928405761719,264.63482666015625,291.5546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.029344342648983,0.0,0.0,0.0,-0.0105462614446878,60.0,-19.335304260253903,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26171875,0.0,0.0,9.833386138780044e-05,291.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8769226074219,0.0,0.0,0.0001035501263686,290.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2900085449219,0.0,0.0,7.648189057363197e-05,290.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195373535156,0.0,0.0,0.0001035503300954,291.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0915222167969,0.0,0.0,0.0004911972209811,290.78179931640625,294.1499938964844,264.54998779296875,262.7042236328125,265.6719055175781,264.606689453125,291.5406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447330194869213e-08,0.0010477360337972,-0.0290354285389184,0.0,0.0,0.0,-0.0104877473786473,60.0,-19.32812118530273,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26171875,0.0,0.0,9.833386138780044e-05,291.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8769226074219,0.0,0.0,0.0001035501263686,290.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2900085449219,0.0,0.0,7.648189057363197e-05,290.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195373535156,0.0,0.0,0.0001035503300954,291.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0915222167969,0.0,0.0,0.0004911972209811,290.78179931640625,294.1499938964844,264.54998779296875,262.7042236328125,265.6719055175781,264.606689453125,291.5406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447330194869213e-08,0.0010477360337972,-0.0290354285389184,0.0,0.0,0.0,-0.0104877473786473,60.0,-19.32812118530273,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492980957031,0.0,0.0,9.823901928029954e-05,291.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8695068359375,0.0,0.0,0.0001034502565744,290.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2772521972656,0.0,0.0,7.640812691533938e-05,290.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1089782714844,0.0,0.0,0.0001034504530252,291.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0813293457031,0.0,0.0,0.0004907234688289,290.77301025390625,294.1499938964844,264.5200500488281,262.6776123046875,265.6507873535156,264.5780944824219,291.5266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467367246747,1.1329143845273393e-08,0.0010467254323884,-0.0287261065095663,0.0,0.0,0.0,-0.0104291578754782,60.0,-19.320878982543945,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492980957031,0.0,0.0,9.823901928029954e-05,291.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8695068359375,0.0,0.0,0.0001034502565744,290.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2772521972656,0.0,0.0,7.640812691533938e-05,290.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1089782714844,0.0,0.0,0.0001034504530252,291.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0813293457031,0.0,0.0,0.0004907234688289,290.77301025390625,294.1499938964844,264.5200500488281,262.6776123046875,265.6507873535156,264.5780944824219,291.5266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467367246747,1.1329143845273393e-08,0.0010467254323884,-0.0287261065095663,0.0,0.0,0.0,-0.0104291578754782,60.0,-19.320878982543945,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2369079589844,0.0,0.0,9.814494114834817e-05,291.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8620300292969,0.0,0.0,0.0001033511871355,290.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2644958496094,0.0,0.0,7.633495260961354e-05,290.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0984191894531,0.0,0.0,0.0001033513835864,291.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711364746094,0.0,0.0,0.0004902535583823,290.7641906738281,294.1499938964844,264.4903564453125,262.6512145996094,265.6295471191406,264.5492858886719,291.5126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211905182051396e-08,0.0010457229800522,-0.0284192562103271,0.0,0.0,0.0,-0.0103710377588868,60.0,-19.313596725463867,-0.0,-7.455931694266837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2369079589844,0.0,0.0,9.814494114834817e-05,291.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8620300292969,0.0,0.0,0.0001033511871355,290.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2644958496094,0.0,0.0,7.633495260961354e-05,290.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0984191894531,0.0,0.0,0.0001033513835864,291.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711364746094,0.0,0.0,0.0004902535583823,290.7641906738281,294.1499938964844,264.4903564453125,262.6512145996094,265.6295471191406,264.5492858886719,291.5126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211905182051396e-08,0.0010457229800522,-0.0284192562103271,0.0,0.0,0.0,-0.0103710377588868,60.0,-19.313596725463867,-0.0,-7.455931694266837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2307434082031,0.0,0.0,9.809862240217626e-05,291.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8582763671875,0.0,0.0,0.0001033024163916,290.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25811767578125,0.0,0.0,7.629892934346572e-05,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931396484375,0.0,0.0,0.0001033026128425,291.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660095214844,0.0,0.0,0.0004900221829302,290.7597351074219,294.1499938964844,264.4757080078125,262.63818359375,265.6188659667969,264.534912109375,291.5056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452406713739,1.1154189571982442e-08,0.001045229495503,-0.0282681938260793,0.0,0.0,0.0,-0.0103424256667494,60.0,-19.3099422454834,-0.0,-7.448895189554605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2245483398437,0.0,0.0,9.805279114516452e-05,291.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8545227050781,0.0,0.0,0.0001032541549648,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.25177001953125,0.0,0.0,7.626327715115622e-05,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0878295898437,0.0,0.0,0.0001032543441397,291.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0609130859375,0.0,0.0,0.0004897932521998,290.7552795410156,294.1499938964844,264.4612121582031,262.6252746582031,265.608154296875,264.5205383300781,291.4986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447521926835,1.1097073482346786e-08,0.0010447410168126,-0.028118697926402,0.0,0.0,0.0,-0.0103141106665134,60.0,-19.3062801361084,-0.0,-7.441934712915099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2121887207031,0.0,0.0,9.796360973268747e-05,291.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8469543457031,0.0,0.0,0.0001031602369039,290.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2390441894531,0.0,0.0,7.61939154472202e-05,290.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0772399902344,0.0,0.0,0.0001031604333547,291.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0506591796875,0.0,0.0,0.0004893477307632,290.746337890625,294.1499938964844,264.4328308105469,262.6000671386719,265.586669921875,264.4920654296875,291.4847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438017779961,1.0985935716689711e-08,0.0010437907185405,-0.0278278030455112,0.0,0.0,0.0,-0.0102590145543217,60.0,-19.298946380615234,-0.0,-7.428401005427079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2121887207031,0.0,0.0,9.796360973268747e-05,291.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8469543457031,0.0,0.0,0.0001031602369039,290.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2390441894531,0.0,0.0,7.61939154472202e-05,290.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0772399902344,0.0,0.0,0.0001031604333547,291.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0506591796875,0.0,0.0,0.0004893477307632,290.746337890625,294.1499938964844,264.4328308105469,262.6000671386719,265.586669921875,264.4920654296875,291.4847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438017779961,1.0985935716689711e-08,0.0010437907185405,-0.0278278030455112,0.0,0.0,0.0,-0.0102590145543217,60.0,-19.298946380615234,-0.0,-7.428401005427079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1998291015625,0.0,0.0,9.787823364604264e-05,291.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8393249511719,0.0,0.0,0.0001030703424476,290.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2263488769531,0.0,0.0,7.612751505803317e-05,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.066650390625,0.0,0.0,0.0001030705316225,291.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404052734375,0.0,0.0,0.0004889213014394,290.7373352050781,294.1499938964844,264.4055480957031,262.5758056640625,265.5650939941406,264.464111328125,291.4707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042891992256,1.0879547929221193e-08,0.0010428810492157,-0.0275493338704109,0.0,0.0,0.0,-0.0102062746882438,60.0,-19.29161071777344,-0.0,-7.415457048409736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1998291015625,0.0,0.0,9.787823364604264e-05,291.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8393249511719,0.0,0.0,0.0001030703424476,290.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2263488769531,0.0,0.0,7.612751505803317e-05,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.066650390625,0.0,0.0,0.0001030705316225,291.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404052734375,0.0,0.0,0.0004889213014394,290.7373352050781,294.1499938964844,264.4055480957031,262.5758056640625,265.5650939941406,264.464111328125,291.4707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042891992256,1.0879547929221193e-08,0.0010428810492157,-0.0275493338704109,0.0,0.0,0.0,-0.0102062746882438,60.0,-19.29161071777344,-0.0,-7.415457048409736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1875,0.0,0.0,9.779827087186276e-05,291.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8316650390625,0.0,0.0,0.0001029861377901,290.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.21368408203125,0.0,0.0,7.606532017234713e-05,290.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0560302734375,0.0,0.0,0.000102986326965,291.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0301208496094,0.0,0.0,0.0004885218804702,290.7283020019531,294.1499938964844,264.3796081542969,262.5527038574219,265.5434265136719,264.4369812011719,291.456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420398321002,1.0779904080493452e-08,0.0010420290054753,-0.0272885095328092,0.0,0.0,0.0,-0.0101568764075636,60.0,-19.284299850463867,-0.0,-7.403344426393232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1875,0.0,0.0,9.779827087186276e-05,291.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8316650390625,0.0,0.0,0.0001029861377901,290.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.21368408203125,0.0,0.0,7.606532017234713e-05,290.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0560302734375,0.0,0.0,0.000102986326965,291.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0301208496094,0.0,0.0,0.0004885218804702,290.7283020019531,294.1499938964844,264.3796081542969,262.5527038574219,265.5434265136719,264.4369812011719,291.456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420398321002,1.0779904080493452e-08,0.0010420290054753,-0.0272885095328092,0.0,0.0,0.0,-0.0101568764075636,60.0,-19.284299850463867,-0.0,-7.403344426393232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1751708984375,0.0,0.0,9.772407065611333e-05,291.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8239440917969,0.0,0.0,0.0001029080012813,290.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2010192871094,0.0,0.0,7.600760727655143e-05,290.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04541015625,0.0,0.0,0.0001029081831802,291.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.01983642578125,0.0,0.0,0.0004881512431893,290.7192077636719,294.1499938964844,264.3552551269531,262.5310363769531,265.521728515625,264.41070556640625,291.4428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412490228191,1.0687432272504792e-08,0.0010412383126094,-0.0270464569330215,0.0,0.0,0.0,-0.0101110348477959,60.0,-19.27703094482422,-0.0,-7.392112166826338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1751708984375,0.0,0.0,9.772407065611333e-05,291.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8239440917969,0.0,0.0,0.0001029080012813,290.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2010192871094,0.0,0.0,7.600760727655143e-05,290.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04541015625,0.0,0.0,0.0001029081831802,291.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.01983642578125,0.0,0.0,0.0004881512431893,290.7192077636719,294.1499938964844,264.3552551269531,262.5310363769531,265.521728515625,264.41070556640625,291.4428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412490228191,1.0687432272504792e-08,0.0010412383126094,-0.0270464569330215,0.0,0.0,0.0,-0.0101110348477959,60.0,-19.27703094482422,-0.0,-7.392112166826338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690368652344,0.0,0.0,9.768952440936118e-05,291.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.820068359375,0.0,0.0,0.0001028716214932,290.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1947021484375,0.0,0.0,7.598073716508225e-05,290.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.04010009765625,0.0,0.0,0.0001028718033921,291.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0146789550781,0.0,0.0,0.0004879786865785,290.7146301269531,294.1499938964844,264.34375,262.52081298828125,265.5108642578125,264.3981018066406,291.4358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408808011561,1.0644381376323508e-08,0.0010408702073618,-0.0269337613135576,0.0,0.0,0.0,-0.0100896917283535,60.0,-19.27342796325684,-0.0,-7.386885414462085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1628723144531,0.0,0.0,9.765718277776614e-05,291.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.816162109375,0.0,0.0,0.0001028375700116,290.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1883544921875,0.0,0.0,7.595558417961001e-05,290.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0347900390625,0.0,0.0,0.0001028377519105,291.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.009521484375,0.0,0.0,0.0004878171603195,290.7100524902344,294.1499938964844,264.332763671875,262.51104736328125,265.5000305175781,264.3858337402344,291.42889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405362118035,1.0604082945064874e-08,0.0010405256180092,-0.0268282741308212,0.0,0.0,0.0,-0.0100697139278054,60.0,-19.269851684570312,-0.0,-7.38199474881185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15057373046875,0.0,0.0,9.759861859492958e-05,291.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8083190917969,0.0,0.0,0.0001027758989948,290.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757202148437,0.0,0.0,7.591003668494523e-05,290.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0241394042969,0.0,0.0,0.0001027760808938,291.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.99920654296875,0.0,0.0,0.0004875246377196,290.70086669921875,294.1499938964844,264.3124084472656,262.492919921875,265.47833251953125,264.3623962402344,291.4149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399119928479,1.0531097771604436e-08,0.0010399015154689,-0.0266372207552194,0.0,0.0,0.0,-0.0100335320457816,60.0,-19.26278305053711,-0.0,-7.373141386324279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15057373046875,0.0,0.0,9.759861859492958e-05,291.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8083190917969,0.0,0.0,0.0001027758989948,290.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757202148437,0.0,0.0,7.591003668494523e-05,290.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0241394042969,0.0,0.0,0.0001027760808938,291.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.99920654296875,0.0,0.0,0.0004875246377196,290.70086669921875,294.1499938964844,264.3124084472656,262.492919921875,265.47833251953125,264.3623962402344,291.4149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399119928479,1.0531097771604436e-08,0.0010399015154689,-0.0266372207552194,0.0,0.0,0.0,-0.0100335320457816,60.0,-19.26278305053711,-0.0,-7.373141386324279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382751464844,0.0,0.0,9.755005885381252e-05,291.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8004455566406,0.0,0.0,0.0001027247635647,290.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1631164550781,0.0,0.0,7.587226718897e-05,290.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0134582519531,0.0,0.0,0.0001027249454637,291.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9888610839844,0.0,0.0,0.0004872820572927,290.6916198730469,294.1499938964844,264.29443359375,262.4769592285156,265.45672607421875,264.3408203125,291.4010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039394410327,1.0470576405907652e-08,0.0010393839329481,-0.0264787934720516,0.0,0.0,0.0,-0.0100035294890403,60.0,-19.25589179992676,-0.0,-7.365804322034819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382751464844,0.0,0.0,9.755005885381252e-05,291.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8004455566406,0.0,0.0,0.0001027247635647,290.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1631164550781,0.0,0.0,7.587226718897e-05,290.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0134582519531,0.0,0.0,0.0001027249454637,291.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9888610839844,0.0,0.0,0.0004872820572927,290.6916198730469,294.1499938964844,264.29443359375,262.4769592285156,265.45672607421875,264.3408203125,291.4010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039394410327,1.0470576405907652e-08,0.0010393839329481,-0.0264787934720516,0.0,0.0,0.0,-0.0100035294890403,60.0,-19.25589179992676,-0.0,-7.365804322034819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259765625,0.0,0.0,9.751185280038044e-05,291.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7925109863281,0.0,0.0,0.0001026845347951,290.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505126953125,0.0,0.0,7.584255217807367e-05,290.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0027770996094,0.0,0.0,0.000102684709418,291.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9784851074219,0.0,0.0,0.0004870912234764,290.68231201171875,294.1499938964844,264.2791442871094,262.4633483886719,265.4352111816406,264.3211975097656,291.3871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389871895313,1.0422956719935428e-08,0.0010389767121523,-0.0263541359454393,0.0,0.0,0.0,-0.009979922324419,60.0,-19.249202728271484,-0.0,-7.360033293934978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259765625,0.0,0.0,9.751185280038044e-05,291.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7925109863281,0.0,0.0,0.0001026845347951,290.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505126953125,0.0,0.0,7.584255217807367e-05,290.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0027770996094,0.0,0.0,0.000102684709418,291.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9784851074219,0.0,0.0,0.0004870912234764,290.68231201171875,294.1499938964844,264.2791442871094,262.4633483886719,265.4352111816406,264.3211975097656,291.3871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389871895313,1.0422956719935428e-08,0.0010389767121523,-0.0263541359454393,0.0,0.0,0.0,-0.009979922324419,60.0,-19.249202728271484,-0.0,-7.360033293934978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1136779785156,0.0,0.0,9.748573211254552e-05,291.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7845153808594,0.0,0.0,0.0001026570316753,290.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1379089355469,0.0,0.0,7.582223770441487e-05,290.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9920654296875,0.0,0.0,0.0001026572062983,291.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9681091308594,0.0,0.0,0.0004869607801083,290.6729431152344,294.1499938964844,264.2668151855469,262.45233154296875,265.4138488769531,264.3037414550781,291.3731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387087240815,1.03903996517829e-08,0.0010386982467025,-0.0262689068913459,0.0,0.0,0.0,-0.0099637815728783,60.0,-19.242774963378903,-0.0,-7.356089781751507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1136779785156,0.0,0.0,9.748573211254552e-05,291.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7845153808594,0.0,0.0,0.0001026570316753,290.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1379089355469,0.0,0.0,7.582223770441487e-05,290.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9920654296875,0.0,0.0,0.0001026572062983,291.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9681091308594,0.0,0.0,0.0004869607801083,290.6729431152344,294.1499938964844,264.2668151855469,262.45233154296875,265.4138488769531,264.3037414550781,291.3731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387087240815,1.03903996517829e-08,0.0010386982467025,-0.0262689068913459,0.0,0.0,0.0,-0.0099637815728783,60.0,-19.242774963378903,-0.0,-7.356089781751507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075439453125,0.0,0.0,9.747753210831434e-05,291.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7804870605469,0.0,0.0,0.0001026483951136,290.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.131591796875,0.0,0.0,7.581585668958724e-05,290.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867248535156,0.0,0.0,0.0001026485697366,291.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.962890625,0.0,0.0,0.000486919801915,290.6682434082031,294.1499938964844,264.2618103027344,262.4479064941406,265.4032592773437,264.2960205078125,291.36627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386211797595,1.0380173165458473e-08,0.0010386108187958,-0.0262421369552612,0.0,0.0,0.0,-0.0099587123841047,60.0,-19.23969268798828,-0.0,-7.354850595220341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014099121094,0.0,0.0,9.7472955530975e-05,291.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7764587402344,0.0,0.0,0.0001026435784297,290.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12530517578125,0.0,0.0,7.581229147035629e-05,290.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9813537597656,0.0,0.0,0.0001026437457767,291.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95770263671875,0.0,0.0,0.0004868969263043,290.6635437011719,294.1499938964844,264.25762939453125,262.4441833496094,265.3927307128906,264.2889404296875,291.3593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385724017396,1.0374460401862962e-08,0.0010385619243606,-0.026227181777358,0.0,0.0,0.0,-0.0099558802321553,60.0,-19.2367000579834,-0.0,-7.354159237138448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.089111328125,0.0,0.0,9.747527656145394e-05,291.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76837158203125,0.0,0.0,0.0001026460231514,290.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127014160156,0.0,0.0,7.581410318380222e-05,290.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9706115722656,0.0,0.0,0.0001026461904984,291.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.947265625,0.0,0.0,0.0004869085387326,290.6540832519531,294.1499938964844,264.251953125,262.4391174316406,265.3718566894531,264.27691650390625,291.34539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385968489572,1.037733721176437e-08,0.0010385864879935,-0.0262347143143415,0.0,0.0,0.0,-0.009957306087017,60.0,-19.23102760314941,-0.0,-7.354507403078969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.089111328125,0.0,0.0,9.747527656145394e-05,291.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76837158203125,0.0,0.0,0.0001026460231514,290.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127014160156,0.0,0.0,7.581410318380222e-05,290.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9706115722656,0.0,0.0,0.0001026461904984,291.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.947265625,0.0,0.0,0.0004869085387326,290.6540832519531,294.1499938964844,264.251953125,262.4391174316406,265.3718566894531,264.27691650390625,291.34539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385968489572,1.037733721176437e-08,0.0010385864879935,-0.0262347143143415,0.0,0.0,0.0,-0.009957306087017,60.0,-19.23102760314941,-0.0,-7.354507403078969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.07684326171875,0.0,0.0,9.749297896632925e-05,291.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7601928710937,0.0,0.0,0.0001026646641548,290.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1001281738281,0.0,0.0,7.582786929560825e-05,290.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9598388671875,0.0,0.0,0.0001026648315018,291.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9367980957031,0.0,0.0,0.0004869969852734,290.6445617675781,294.1499938964844,264.25,262.4373779296875,265.351318359375,264.2679443359375,291.3315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387853253632,1.0399380023784488e-08,0.0010387749643996,-0.0262924153357744,0.0,0.0,0.0,-0.009968233294785,60.0,-19.22582244873047,-0.0,-7.357177622679957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.07684326171875,0.0,0.0,9.749297896632925e-05,291.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7601928710937,0.0,0.0,0.0001026646641548,290.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1001281738281,0.0,0.0,7.582786929560825e-05,290.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9598388671875,0.0,0.0,0.0001026648315018,291.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9367980957031,0.0,0.0,0.0004869969852734,290.6445617675781,294.1499938964844,264.25,262.4373779296875,265.351318359375,264.2679443359375,291.3315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387853253632,1.0399380023784488e-08,0.0010387749643996,-0.0262924153357744,0.0,0.0,0.0,-0.009968233294785,60.0,-19.22582244873047,-0.0,-7.357177622679957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0645446777344,0.0,0.0,9.751279867487028e-05,291.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7519836425781,0.0,0.0,0.0001026855388772,290.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0875244140625,0.0,0.0,7.584328704979271e-05,290.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9490661621094,0.0,0.0,0.0001026857062242,291.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9263000488281,0.0,0.0,0.0004870959965046,290.635009765625,294.1499938964844,264.25,262.4384460449219,265.33111572265625,264.2617492675781,291.317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389963863417,1.0424060725711117e-08,0.0010389860253781,-0.0263570249080657,0.0,0.0,0.0,-0.0099804680794477,60.0,-19.220373153686523,-0.0,-7.360167586512034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0645446777344,0.0,0.0,9.751279867487028e-05,291.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7519836425781,0.0,0.0,0.0001026855388772,290.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0875244140625,0.0,0.0,7.584328704979271e-05,290.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9490661621094,0.0,0.0,0.0001026857062242,291.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9263000488281,0.0,0.0,0.0004870959965046,290.635009765625,294.1499938964844,264.25,262.4384460449219,265.33111572265625,264.2617492675781,291.317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389963863417,1.0424060725711117e-08,0.0010389860253781,-0.0263570249080657,0.0,0.0,0.0,-0.0099804680794477,60.0,-19.220373153686523,-0.0,-7.360167586512034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
