time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
691380,291.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05224609375,0.0,0.0,9.751915786182508e-05,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74371337890625,0.0,0.0,0.0001026922327582,290.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0749206542969,0.0,0.0,7.584822742501274e-05,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9382629394531,0.0,0.0,0.0001026924001052,291.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9158020019531,0.0,0.0,0.0004871277487836,290.6253967285156,294.1499938964844,264.25,262.4415283203125,265.3112487792969,264.25762939453125,291.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390640236437,1.0431964625468026e-08,0.00103905366268,-0.0263777170330286,0.0,0.0,0.0,-0.0099843870848417,60.0,-19.213218688964844,-0.0,-7.361124687577103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05224609375,0.0,0.0,9.751915786182508e-05,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74371337890625,0.0,0.0,0.0001026922327582,290.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0749206542969,0.0,0.0,7.584822742501274e-05,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9382629394531,0.0,0.0,0.0001026924001052,291.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9158020019531,0.0,0.0,0.0004871277487836,290.6253967285156,294.1499938964844,264.25,262.4415283203125,265.3112487792969,264.25762939453125,291.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390640236437,1.0431964625468026e-08,0.00103905366268,-0.0263777170330286,0.0,0.0,0.0,-0.0099843870848417,60.0,-19.213218688964844,-0.0,-7.361124687577103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0461120605469,0.0,0.0,9.751763718668371e-05,291.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.73956298828125,0.0,0.0,0.0001026906320475,290.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0686340332031,0.0,0.0,7.584704871987924e-05,290.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.932861328125,0.0,0.0,0.0001026907921186,291.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9105224609375,0.0,0.0,0.0004871201526839,290.6205444335937,294.1499938964844,264.25,262.4437866210937,265.3014831542969,264.25616455078125,291.2968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390478419139,1.0430061259114607e-08,0.0010390374809503,-0.0263727325946092,0.0,0.0,0.0,-0.0099834436550736,60.0,-19.20862579345703,-0.0,-7.360894471730718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0399475097656,0.0,0.0,9.751231118571012e-05,291.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73541259765625,0.0,0.0,0.0001026850295602,290.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0623474121094,0.0,0.0,7.584290142403916e-05,290.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.92742919921875,0.0,0.0,0.0001026851896313,291.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9052734375,0.0,0.0,0.0004870935517828,290.61572265625,294.1499938964844,264.25,262.4465026855469,265.29180908203125,264.2550048828125,291.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389910312369,1.0423419460892092e-08,0.0010389806702733,-0.0263553485274314,0.0,0.0,0.0,-0.0099801514297723,60.0,-19.203369140625,-0.0,-7.3600894268111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.02764892578125,0.0,0.0,9.74926952039823e-05,291.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.72705078125,0.0,0.0,0.0001026643803925,290.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0497741699219,0.0,0.0,7.582765101687983e-05,290.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9165954589844,0.0,0.0,0.0001026645331876,291.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.89471435546875,0.0,0.0,0.0004869956173934,290.6059875488281,294.1499938964844,264.25,262.4532165527344,265.2726745605469,264.25323486328125,291.2760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398969685354588e-08,0.0010387715883553,-0.0262913424521684,0.0,0.0,0.0,-0.0099680302664637,60.0,-19.19114875793457,-0.0,-7.357127884688452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.02764892578125,0.0,0.0,9.74926952039823e-05,291.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.72705078125,0.0,0.0,0.0001026643803925,290.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0497741699219,0.0,0.0,7.582765101687983e-05,290.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9165954589844,0.0,0.0,0.0001026645331876,291.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.89471435546875,0.0,0.0,0.0004869956173934,290.6059875488281,294.1499938964844,264.25,262.4532165527344,265.2726745605469,264.25323486328125,291.2760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398969685354588e-08,0.0010387715883553,-0.0262913424521684,0.0,0.0,0.0,-0.0099680302664637,60.0,-19.19114875793457,-0.0,-7.357127884688452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0153503417969,0.0,0.0,9.746111027197912e-05,291.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7186279296875,0.0,0.0,0.0001026311147143,290.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.03717041015625,0.0,0.0,7.580308738397434e-05,290.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9057312011719,0.0,0.0,0.0001026312747853,291.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8841247558594,0.0,0.0,0.0004868378455284,290.5962219238281,294.1499938964844,264.25,262.4615478515625,265.25390625,264.2521057128906,291.2621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384453926235,1.0359602065079798e-08,0.0010384350316599,-0.0261882860213518,0.0,0.0,0.0,-0.0099485144019126,60.0,-19.17640686035156,-0.0,-7.352359432388766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0153503417969,0.0,0.0,9.746111027197912e-05,291.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7186279296875,0.0,0.0,0.0001026311147143,290.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.03717041015625,0.0,0.0,7.580308738397434e-05,290.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9057312011719,0.0,0.0,0.0001026312747853,291.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8841247558594,0.0,0.0,0.0004868378455284,290.5962219238281,294.1499938964844,264.25,262.4615478515625,265.25390625,264.2521057128906,291.2621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384453926235,1.0359602065079798e-08,0.0010384350316599,-0.0261882860213518,0.0,0.0,0.0,-0.0099485144019126,60.0,-19.17640686035156,-0.0,-7.352359432388766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030517578125,0.0,0.0,9.741981193656102e-05,291.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71014404296875,0.0,0.0,0.0001025876263156,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.02459716796875,0.0,0.0,7.577096403110772e-05,290.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.89483642578125,0.0,0.0,0.0001025877791107,291.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8735046386719,0.0,0.0,0.0004866315284743,290.58642578125,294.1499938964844,264.25,262.4713439941406,265.2355041503906,264.2513732910156,291.2482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308130349301337e-08,0.0010379949817433,-0.0260535422712564,0.0,0.0,0.0,-0.0099229980260133,60.0,-19.159643173217773,-0.0,-7.34612797259615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030517578125,0.0,0.0,9.741981193656102e-05,291.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71014404296875,0.0,0.0,0.0001025876263156,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.02459716796875,0.0,0.0,7.577096403110772e-05,290.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.89483642578125,0.0,0.0,0.0001025877791107,291.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8735046386719,0.0,0.0,0.0004866315284743,290.58642578125,294.1499938964844,264.25,262.4713439941406,265.2355041503906,264.2513732910156,291.2482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308130349301337e-08,0.0010379949817433,-0.0260535422712564,0.0,0.0,0.0,-0.0099229980260133,60.0,-19.159643173217773,-0.0,-7.34612797259615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99078369140625,0.0,0.0,9.737010259414092e-05,291.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7016296386719,0.0,0.0,0.0001025352830765,290.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0120544433594,0.0,0.0,7.573229959234595e-05,290.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8839416503906,0.0,0.0,0.0001025354358716,291.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8628845214844,0.0,0.0,0.0004863832436967,290.5765686035156,294.1499938964844,264.25,262.4825134277344,265.2174377441406,264.2509155273437,291.2344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374755365774,1.0246181680884092e-08,0.0010374651756137,-0.0258913710713386,0.0,0.0,0.0,-0.0098922876641154,60.0,-19.141016006469727,-0.0,-7.338631036191148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99078369140625,0.0,0.0,9.737010259414092e-05,291.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7016296386719,0.0,0.0,0.0001025352830765,290.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0120544433594,0.0,0.0,7.573229959234595e-05,290.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8839416503906,0.0,0.0,0.0001025354358716,291.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8628845214844,0.0,0.0,0.0004863832436967,290.5765686035156,294.1499938964844,264.25,262.4825134277344,265.2174377441406,264.2509155273437,291.2344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374755365774,1.0246181680884092e-08,0.0010374651756137,-0.0258913710713386,0.0,0.0,0.0,-0.0098922876641154,60.0,-19.141016006469727,-0.0,-7.338631036191148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.984619140625,0.0,0.0,9.734304330777376e-05,291.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6973571777344,0.0,0.0,0.0001025067904265,290.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057678222656,0.0,0.0,7.571125024696812e-05,290.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8785095214844,0.0,0.0,0.0001025069359457,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8575744628906,0.0,0.0,0.0004862480855081,290.5716247558594,294.1499938964844,264.25,262.488525390625,265.20855712890625,264.250732421875,291.2274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212460210823338e-08,0.0010371769312769,-0.0258030910044908,0.0,0.0,0.0,-0.009875570423901,60.0,-19.131187438964844,-0.0,-7.334552520887885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9784851074219,0.0,0.0,9.73145361058414e-05,291.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.69305419921875,0.0,0.0,0.0001024767698254,290.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9994812011719,0.0,0.0,7.56890804041177e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.873046875,0.0,0.0,0.0001024769153445,291.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8522644042969,0.0,0.0,0.0004861056804656,290.566650390625,294.1499938964844,264.25,262.4948425292969,265.1997375488281,264.2506103515625,291.2205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176933962213752e-08,0.0010368730872869,-0.0257100854068994,0.0,0.0,0.0,-0.0098579581826925,60.0,-19.12104225158692,-0.0,-7.330255868964741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662170410156,0.0,0.0,9.725509880809112e-05,291.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6844482421875,0.0,0.0,0.000102414182038,290.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869384765625,0.0,0.0,7.564284896943718e-05,290.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86212158203125,0.0,0.0,0.0001024143275571,291.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84161376953125,0.0,0.0,0.0004858087922912,290.55670166015625,294.1499938964844,264.25,262.5082702636719,265.1823425292969,264.2503967285156,291.20672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286787561654e-08,0.0010362397879362,-0.0255161859095096,0.0,0.0,0.0,-0.0098212407901883,60.0,-19.100141525268555,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662170410156,0.0,0.0,9.725509880809112e-05,291.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6844482421875,0.0,0.0,0.000102414182038,290.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869384765625,0.0,0.0,7.564284896943718e-05,290.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86212158203125,0.0,0.0,0.0001024143275571,291.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84161376953125,0.0,0.0,0.0004858087922912,290.55670166015625,294.1499938964844,264.25,262.5082702636719,265.1823425292969,264.2503967285156,291.20672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286787561654e-08,0.0010362397879362,-0.0255161859095096,0.0,0.0,0.0,-0.0098212407901883,60.0,-19.100141525268555,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95391845703125,0.0,0.0,9.71938279690221e-05,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67578125,0.0,0.0,0.0001023496588459,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9743957519531,0.0,0.0,7.559519144706428e-05,290.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8511657714844,0.0,0.0,0.000102349804365,291.734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8309326171875,0.0,0.0,0.0004855027073062,290.5467224121094,294.1499938964844,264.25,262.52264404296875,265.1653137207031,264.2502746582031,291.1929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.0026511176874921e-08,0.0010355869308114,-0.0253162868320941,0.0,0.0,0.0,-0.009783387184143,60.0,-19.07864761352539,-0.0,-7.312078764698526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95391845703125,0.0,0.0,9.71938279690221e-05,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67578125,0.0,0.0,0.0001023496588459,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9743957519531,0.0,0.0,7.559519144706428e-05,290.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8511657714844,0.0,0.0,0.000102349804365,291.734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8309326171875,0.0,0.0,0.0004855027073062,290.5467224121094,294.1499938964844,264.25,262.52264404296875,265.1653137207031,264.2502746582031,291.1929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.0026511176874921e-08,0.0010355869308114,-0.0253162868320941,0.0,0.0,0.0,-0.009783387184143,60.0,-19.07864761352539,-0.0,-7.312078764698526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.941650390625,0.0,0.0,9.713272447697818e-05,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6670837402344,0.0,0.0,0.0001022853248286,290.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9618530273437,0.0,0.0,7.554767216788605e-05,290.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8402099609375,0.0,0.0,0.0001022854630718,291.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8202209472656,0.0,0.0,0.0004851975245401,290.53668212890625,294.1499938964844,264.25,262.5378112792969,265.1485900878906,264.25018310546875,291.1790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950373858202964e-09,0.0010349358199164,-0.0251169614493846,0.0,0.0,0.0,-0.0097456434741616,60.0,-19.0570011138916,-0.0,-7.302887183868735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.941650390625,0.0,0.0,9.713272447697818e-05,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6670837402344,0.0,0.0,0.0001022853248286,290.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9618530273437,0.0,0.0,7.554767216788605e-05,290.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8402099609375,0.0,0.0,0.0001022854630718,291.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8202209472656,0.0,0.0,0.0004851975245401,290.53668212890625,294.1499938964844,264.25,262.5378112792969,265.1485900878906,264.25018310546875,291.1790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950373858202964e-09,0.0010349358199164,-0.0251169614493846,0.0,0.0,0.0,-0.0097456434741616,60.0,-19.0570011138916,-0.0,-7.302887183868735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.92938232421875,0.0,0.0,9.707395656732842e-05,291.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6583557128906,0.0,0.0,0.0001022234355332,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9493103027344,0.0,0.0,7.550196460215375e-05,290.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8292541503906,0.0,0.0,0.0001022235737764,291.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8095092773437,0.0,0.0,0.0004849039833061,290.5266418457031,294.1499938964844,264.25,262.5536193847656,265.1321716308594,264.2501220703125,291.1652526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877137330249752e-09,0.0010343096219003,-0.024925222620368,0.0,0.0,0.0,-0.0097093367949128,60.0,-19.035614013671875,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.92938232421875,0.0,0.0,9.707395656732842e-05,291.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6583557128906,0.0,0.0,0.0001022234355332,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9493103027344,0.0,0.0,7.550196460215375e-05,290.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8292541503906,0.0,0.0,0.0001022235737764,291.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8095092773437,0.0,0.0,0.0004849039833061,290.5266418457031,294.1499938964844,264.25,262.5536193847656,265.1321716308594,264.2501220703125,291.1652526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877137330249752e-09,0.0010343096219003,-0.024925222620368,0.0,0.0,0.0,-0.0097093367949128,60.0,-19.035614013671875,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9232482910156,0.0,0.0,9.704579133540392e-05,291.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6539611816406,0.0,0.0,0.0001021937787299,290.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.94305419921875,0.0,0.0,7.548005669377744e-05,290.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8237609863281,0.0,0.0,0.0001021939169731,291.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8041687011719,0.0,0.0,0.0004847632662858,290.5215759277344,294.1499938964844,264.25,262.5617370605469,265.12408447265625,264.2500915527344,291.1583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842037407281625e-09,0.0010340095032006,-0.0248333308845758,0.0,0.0,0.0,-0.0096919359639287,60.0,-19.025108337402344,-0.0,-7.289818171329898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9171142578125,0.0,0.0,9.701901581138372e-05,291.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6495666503906,0.0,0.0,0.0001021655843942,290.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9367980957031,0.0,0.0,7.545923290308565e-05,290.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8182678222656,0.0,0.0,0.0001021657226374,291.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7987976074219,0.0,0.0,0.0004846295341849,290.5165100097656,294.1499938964844,264.25,262.5699768066406,265.1160888671875,264.2500915527344,291.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808671208588748e-09,0.0010337241692468,-0.024745974689722,0.0,0.0,0.0,-0.0096753956750035,60.0,-19.01481437683105,-0.0,-7.28579578890276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.90484619140625,0.0,0.0,9.696940833237022e-05,291.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6407165527344,0.0,0.0,0.0001021133430185,290.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9242858886719,0.0,0.0,7.542064849985763e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8072814941406,0.0,0.0,0.0001021134812617,291.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7880554199219,0.0,0.0,0.0004843817441724,290.5063781738281,294.1499938964844,264.25,262.58673095703125,265.10028076171875,264.25006103515625,291.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746853990577621e-09,0.0010331955272704,-0.0245841294527053,0.0,0.0,0.0,-0.0096447495743632,60.0,-18.994888305664062,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.90484619140625,0.0,0.0,9.696940833237022e-05,291.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6407165527344,0.0,0.0,0.0001021133430185,290.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9242858886719,0.0,0.0,7.542064849985763e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8072814941406,0.0,0.0,0.0001021134812617,291.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7880554199219,0.0,0.0,0.0004843817441724,290.5063781738281,294.1499938964844,264.25,262.58673095703125,265.10028076171875,264.25006103515625,291.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746853990577621e-09,0.0010331955272704,-0.0245841294527053,0.0,0.0,0.0,-0.0096447495743632,60.0,-18.994888305664062,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8926086425781,0.0,0.0,9.69271786743775e-05,291.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6318359375,0.0,0.0,0.0001020688723656,290.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9117736816406,0.0,0.0,7.538780482718721e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7962646484375,0.0,0.0,0.0001020690106088,291.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7772827148437,0.0,0.0,0.0004841707996092,290.4961853027344,294.1499938964844,264.25,262.6037292480469,265.08477783203125,264.2500305175781,291.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327552445232,9.694221425604612e-09,0.0010327454656362,-0.0244463309645652,0.0,0.0,0.0,-0.0096186576411128,60.0,-18.9763126373291,-0.0,-7.272005575487128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8926086425781,0.0,0.0,9.69271786743775e-05,291.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6318359375,0.0,0.0,0.0001020688723656,290.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9117736816406,0.0,0.0,7.538780482718721e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7962646484375,0.0,0.0,0.0001020690106088,291.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7772827148437,0.0,0.0,0.0004841707996092,290.4961853027344,294.1499938964844,264.25,262.6037292480469,265.08477783203125,264.2500305175781,291.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327552445232,9.694221425604612e-09,0.0010327454656362,-0.0244463309645652,0.0,0.0,0.0,-0.0096186576411128,60.0,-18.9763126373291,-0.0,-7.272005575487128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8803405761719,0.0,0.0,9.68917374848388e-05,291.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6229248046875,0.0,0.0,0.000102031553979,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8992614746094,0.0,0.0,7.536023622378707e-05,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.78521728515625,0.0,0.0,0.0001020316849462,291.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7664794921875,0.0,0.0,0.0004839937610086,290.4859619140625,294.1499938964844,264.25,262.620849609375,265.0695495605469,264.2500305175781,291.11004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323774768039,9.650053200971342e-09,0.0010323678143322,-0.0243306905031204,0.0,0.0,0.0,-0.009596761316061,60.0,-18.958904266357425,-0.0,-7.266687163109965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8803405761719,0.0,0.0,9.68917374848388e-05,291.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6229248046875,0.0,0.0,0.000102031553979,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8992614746094,0.0,0.0,7.536023622378707e-05,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.78521728515625,0.0,0.0,0.0001020316849462,291.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7664794921875,0.0,0.0,0.0004839937610086,290.4859619140625,294.1499938964844,264.25,262.620849609375,265.0695495605469,264.2500305175781,291.11004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323774768039,9.650053200971342e-09,0.0010323678143322,-0.0243306905031204,0.0,0.0,0.0,-0.009596761316061,60.0,-18.958904266357425,-0.0,-7.266687163109965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8680725097656,0.0,0.0,9.686584235168992e-05,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.61395263671875,0.0,0.0,0.0001020042836898,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8867492675781,0.0,0.0,7.534009637311101e-05,290.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.774169921875,0.0,0.0,0.0001020044146571,291.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.75567626953125,0.0,0.0,0.000483864423586,290.4756774902344,294.1499938964844,264.25,262.637939453125,265.0546264648437,264.2500305175781,291.0962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321014560759,9.617776797199442e-09,0.0010320917936041,-0.0242461841553449,0.0,0.0,0.0,-0.0095807602629065,60.0,-18.943395614624023,-0.0,-7.262801915430829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8680725097656,0.0,0.0,9.686584235168992e-05,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.61395263671875,0.0,0.0,0.0001020042836898,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8867492675781,0.0,0.0,7.534009637311101e-05,290.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.774169921875,0.0,0.0,0.0001020044146571,291.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.75567626953125,0.0,0.0,0.000483864423586,290.4756774902344,294.1499938964844,264.25,262.637939453125,265.0546264648437,264.2500305175781,291.0962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321014560759,9.617776797199442e-09,0.0010320917936041,-0.0242461841553449,0.0,0.0,0.0,-0.0095807602629065,60.0,-18.943395614624023,-0.0,-7.262801915430829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8619384765625,0.0,0.0,9.685543773230164e-05,291.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.60943603515625,0.0,0.0,0.0001019933406496,290.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8805236816406,0.0,0.0,7.533200550824404e-05,290.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7686462402344,0.0,0.0,0.0001019934643409,291.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7502746582031,0.0,0.0,0.0004838124732486,290.4705505371094,294.1499938964844,264.25,262.6464538574219,265.0472717285156,264.25,291.0893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319905122742,9.604815609520756e-09,0.0010319809662178,-0.0242122504860162,0.0,0.0,0.0,-0.0095743350684642,60.0,-18.936153411865234,-0.0,-7.261242274125834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8558044433594,0.0,0.0,9.684773249318825e-05,291.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6049194335937,0.0,0.0,0.0001019852206809,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.874267578125,0.0,0.0,7.532601011916995e-05,290.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7631225585937,0.0,0.0,0.0001019853516481,291.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7448425292969,0.0,0.0,0.0004837739688809,290.46539306640625,294.1499938964844,264.25,262.6549072265625,265.0399780273437,264.25,291.08251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.59520374266276e-09,0.0010318987770006,-0.024187084287405,0.0,0.0,0.0,-0.0095695694908499,60.0,-18.92936134338379,-0.0,-7.260085510552018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8435363769531,0.0,0.0,9.683921234682202e-05,291.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.59588623046875,0.0,0.0,0.0001019762494252,290.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8617553710937,0.0,0.0,7.531938172178343e-05,290.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7520446777344,0.0,0.0,0.0001019763803924,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7340087890625,0.0,0.0,0.0004837314190808,290.4550170898437,294.1499938964844,264.25,262.67156982421875,265.0256042480469,264.25,291.0687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584577576049469e-09,0.0010318078566342,-0.0241592638194561,0.0,0.0,0.0,-0.0095643019303679,60.0,-18.917116165161133,-0.0,-7.25880653362765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8435363769531,0.0,0.0,9.683921234682202e-05,291.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.59588623046875,0.0,0.0,0.0001019762494252,290.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8617553710937,0.0,0.0,7.531938172178343e-05,290.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7520446777344,0.0,0.0,0.0001019763803924,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7340087890625,0.0,0.0,0.0004837314190808,290.4550170898437,294.1499938964844,264.25,262.67156982421875,265.0256042480469,264.25,291.0687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584577576049469e-09,0.0010318078566342,-0.0241592638194561,0.0,0.0,0.0,-0.0095643019303679,60.0,-18.917116165161133,-0.0,-7.25880653362765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8312683105469,0.0,0.0,9.683958342066036e-05,291.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5867614746094,0.0,0.0,0.0001019766350509,290.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8492431640625,0.0,0.0,7.5319672760088e-05,290.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7409362792969,0.0,0.0,0.0001019767660181,291.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72314453125,0.0,0.0,0.0004837332526221,290.44464111328125,294.1499938964844,264.25,262.6878356933594,265.0114440917969,264.25,291.05499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318212443962,9.585025217972998e-09,0.0010318116983398,-0.0241604335606098,0.0,0.0,0.0,-0.0095645235851407,60.0,-18.90655517578125,-0.0,-7.258860534875566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8312683105469,0.0,0.0,9.683958342066036e-05,291.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5867614746094,0.0,0.0,0.0001019766350509,290.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8492431640625,0.0,0.0,7.5319672760088e-05,290.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7409362792969,0.0,0.0,0.0001019767660181,291.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72314453125,0.0,0.0,0.0004837332526221,290.44464111328125,294.1499938964844,264.25,262.6878356933594,265.0114440917969,264.25,291.05499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318212443962,9.585025217972998e-09,0.0010318116983398,-0.0241604335606098,0.0,0.0,0.0,-0.0095645235851407,60.0,-18.90655517578125,-0.0,-7.258860534875566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8189697265625,0.0,0.0,9.684763062978163e-05,291.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57763671875,0.0,0.0,0.0001019851188175,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.83673095703125,0.0,0.0,7.532593735959381e-05,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.72979736328125,0.0,0.0,0.0001019852425088,291.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7122497558594,0.0,0.0,0.0004837735032197,290.4342041015625,294.1499938964844,264.25,262.7035522460937,264.99755859375,264.25,291.041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595045646904056e-09,0.0010318972636014,-0.0241866707801818,0.0,0.0,0.0,-0.0095694912597537,60.0,-18.89770126342773,-0.0,-7.260066325898151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
