time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
693720,291.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8189697265625,0.0,0.0,9.684763062978163e-05,291.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57763671875,0.0,0.0,0.0001019851188175,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.83673095703125,0.0,0.0,7.532593735959381e-05,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.72979736328125,0.0,0.0,0.0001019852425088,291.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7122497558594,0.0,0.0,0.0004837735032197,290.4342041015625,294.1499938964844,264.25,262.7035522460937,264.99755859375,264.25,291.041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595045646904056e-09,0.0010318972636014,-0.0241866707801818,0.0,0.0,0.0,-0.0095694912597537,60.0,-18.89770126342773,-0.0,-7.260066325898151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.80670166015625,0.0,0.0,9.686395787866786e-05,291.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.56842041015625,0.0,0.0,0.0001020023119053,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82421875,0.0,0.0,7.533863390563056e-05,290.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7186584472656,0.0,0.0,0.0001020024355966,291.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7013244628906,0.0,0.0,0.0004838550521526,290.4237365722656,294.1499938964844,264.25,262.71856689453125,264.9839782714844,264.25,291.02752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320807341486,9.615374274574153e-09,0.0010320711880922,-0.0242398958653211,0.0,0.0,0.0,-0.0095795691013336,60.0,-18.89055824279785,-0.0,-7.262512724537373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.80670166015625,0.0,0.0,9.686395787866786e-05,291.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.56842041015625,0.0,0.0,0.0001020023119053,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82421875,0.0,0.0,7.533863390563056e-05,290.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7186584472656,0.0,0.0,0.0001020024355966,291.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7013244628906,0.0,0.0,0.0004838550521526,290.4237365722656,294.1499938964844,264.25,262.71856689453125,264.9839782714844,264.25,291.02752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320807341486,9.615374274574153e-09,0.0010320711880922,-0.0242398958653211,0.0,0.0,0.0,-0.0095795691013336,60.0,-18.89055824279785,-0.0,-7.262512724537373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.800537109375,0.0,0.0,9.687412966741248e-05,291.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5638122558594,0.0,0.0,0.0001020130221149,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8179626464844,0.0,0.0,7.534654287155718e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71307373046875,0.0,0.0,0.0001020131458062,291.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6958312988281,0.0,0.0,0.0004839058674406,290.41845703125,294.1499938964844,264.25,262.72576904296875,264.9772644042969,264.25,291.02069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321891168132,9.628043251552754e-09,0.0010321794543415,-0.0242730658501386,0.0,0.0,0.0,-0.0095858490094542,60.0,-18.88743019104004,-0.0,-7.264037549248314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7944030761719,0.0,0.0,9.688601130619644e-05,291.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5591735839844,0.0,0.0,0.000102025536762,290.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.81170654296875,0.0,0.0,7.535578333772719e-05,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7074890136719,0.0,0.0,0.0001020256531774,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6903686523437,0.0,0.0,0.0004839652101509,290.4132080078125,294.1499938964844,264.25,262.7327575683594,264.9706115722656,264.25,291.0138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032315660268,9.642840304024958e-09,0.0010323059977963,-0.0243118070065975,0.0,0.0,0.0,-0.0095931850373744,60.0,-18.88461303710937,-0.0,-7.265818879886865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7821044921875,0.0,0.0,9.691369632491842e-05,291.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.54986572265625,0.0,0.0,0.0001020546915242,290.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7991638183594,0.0,0.0,7.537732017226517e-05,290.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6962890625,0.0,0.0,0.0001020548152155,291.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.67938232421875,0.0,0.0,0.000484103540657,290.4026184082031,294.1499938964844,264.25,262.7460021972656,264.9574890136719,264.25,291.0001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677327383883494e-09,0.0010326008778065,-0.0244021005928516,0.0,0.0,0.0,-0.0096102813258767,60.0,-18.87983703613281,-0.0,-7.269971291634647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7821044921875,0.0,0.0,9.691369632491842e-05,291.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.54986572265625,0.0,0.0,0.0001020546915242,290.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7991638183594,0.0,0.0,7.537732017226517e-05,290.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6962890625,0.0,0.0,0.0001020548152155,291.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.67938232421875,0.0,0.0,0.000484103540657,290.4026184082031,294.1499938964844,264.25,262.7460021972656,264.9574890136719,264.25,291.0001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677327383883494e-09,0.0010326008778065,-0.0244021005928516,0.0,0.0,0.0,-0.0096102813258767,60.0,-18.87983703613281,-0.0,-7.269971291634647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.769775390625,0.0,0.0,9.694491018308328e-05,291.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.54052734375,0.0,0.0,0.0001020875643007,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7866516113281,0.0,0.0,7.540159276686609e-05,290.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6850891113281,0.0,0.0,0.000102087680716,291.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6683959960937,0.0,0.0,0.0004842594498768,290.3920288085937,294.1499938964844,264.25,262.7581481933594,264.9446105957031,264.25,290.9864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716205617849027e-09,0.0010329332435503,-0.0245038885623216,0.0,0.0,0.0,-0.0096295550465583,60.0,-18.875900268554688,-0.0,-7.274653768263306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.769775390625,0.0,0.0,9.694491018308328e-05,291.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.54052734375,0.0,0.0,0.0001020875643007,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7866516113281,0.0,0.0,7.540159276686609e-05,290.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6850891113281,0.0,0.0,0.000102087680716,291.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6683959960937,0.0,0.0,0.0004842594498768,290.3920288085937,294.1499938964844,264.25,262.7581481933594,264.9446105957031,264.25,290.9864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716205617849027e-09,0.0010329332435503,-0.0245038885623216,0.0,0.0,0.0,-0.0096295550465583,60.0,-18.875900268554688,-0.0,-7.274653768263306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7574462890625,0.0,0.0,9.697848145151512e-05,291.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5311584472656,0.0,0.0,0.0001021229109028,290.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77410888671875,0.0,0.0,7.542770617874339e-05,290.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6738586425781,0.0,0.0,0.0001021230345941,291.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6573791503906,0.0,0.0,0.0004844271461479,290.3813781738281,294.1499938964844,264.25,262.7690734863281,264.93194580078125,264.25,290.97271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758020169670093e-09,0.0010332907550036,-0.0246133636683225,0.0,0.0,0.0,-0.0096502844244241,60.0,-18.872583389282227,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7574462890625,0.0,0.0,9.697848145151512e-05,291.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5311584472656,0.0,0.0,0.0001021229109028,290.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77410888671875,0.0,0.0,7.542770617874339e-05,290.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6738586425781,0.0,0.0,0.0001021230345941,291.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6573791503906,0.0,0.0,0.0004844271461479,290.3813781738281,294.1499938964844,264.25,262.7690734863281,264.93194580078125,264.25,290.97271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758020169670093e-09,0.0010332907550036,-0.0246133636683225,0.0,0.0,0.0,-0.0096502844244241,60.0,-18.872583389282227,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7451171875,0.0,0.0,9.701263479655609e-05,291.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.521728515625,0.0,0.0,0.0001021588832372,290.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7615661621094,0.0,0.0,7.545427069999278e-05,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66259765625,0.0,0.0,0.0001021589996526,291.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6463317871094,0.0,0.0,0.000484597752802,290.37066650390625,294.1499938964844,264.25,262.7786560058594,264.9195251464844,264.25,290.95904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336644481867,9.800563027795306e-09,0.0010336545528843,-0.0247247461229562,0.0,0.0,0.0,-0.0096713742241263,60.0,-18.86954116821289,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7451171875,0.0,0.0,9.701263479655609e-05,291.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.521728515625,0.0,0.0,0.0001021588832372,290.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7615661621094,0.0,0.0,7.545427069999278e-05,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66259765625,0.0,0.0,0.0001021589996526,291.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6463317871094,0.0,0.0,0.000484597752802,290.37066650390625,294.1499938964844,264.25,262.7786560058594,264.9195251464844,264.25,290.95904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336644481867,9.800563027795306e-09,0.0010336545528843,-0.0247247461229562,0.0,0.0,0.0,-0.0096713742241263,60.0,-18.86954116821289,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.73895263671875,0.0,0.0,9.702953684609383e-05,291.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5169677734375,0.0,0.0,0.0001021766802296,290.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7552795410156,0.0,0.0,7.54674183554016e-05,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6569519042969,0.0,0.0,0.0001021767966449,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6407775878906,0.0,0.0,0.0004846821830142,290.36529541015625,294.1499938964844,264.25,262.78289794921875,264.91339111328125,264.25,290.95220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821619961769557e-09,0.0010338346473872,-0.0247798766940832,0.0,0.0,0.0,-0.0096818134188652,60.0,-18.868040084838867,-0.0,-7.287356851293225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7327880859375,0.0,0.0,9.704595868242905e-05,291.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5122375488281,0.0,0.0,0.0001021939679048,290.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7489929199219,0.0,0.0,7.54801876610145e-05,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6513061523437,0.0,0.0,0.0001021940843202,291.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6352233886719,0.0,0.0,0.0004847641976084,290.35992431640625,294.1499938964844,264.25,262.7867431640625,264.9073181152344,264.25,290.94537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842068493526313e-09,0.0010340095032006,-0.0248334128409624,0.0,0.0,0.0,-0.0096919508650898,60.0,-18.866491317749023,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.722900390625,0.0,0.0,9.707092976896092e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5046081542969,0.0,0.0,0.0001022202704916,290.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.73895263671875,0.0,0.0,7.549961446784437e-05,290.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6422424316406,0.0,0.0,0.0001022203869069,291.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6263427734375,0.0,0.0,0.0004848889657296,290.351318359375,294.1499938964844,264.25,262.79205322265625,264.897705078125,264.25,290.9344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873179607211569e-09,0.001034275512211,-0.0249148625880479,0.0,0.0,0.0,-0.0097073735669255,60.0,-18.86383438110352,-0.0,-7.293574100231126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7204284667969,0.0,0.0,9.707689605420455e-05,291.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5027160644531,0.0,0.0,0.000102226556919,290.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7364196777344,0.0,0.0,7.55042492528446e-05,290.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6399841308594,0.0,0.0,0.0001022266660584,291.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6241455078125,0.0,0.0,0.000484918768052,290.3491516113281,294.1499938964844,264.25,262.7931823730469,264.8952941894531,264.25,290.93170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034348970279,9.88060833151394e-09,0.0010343390749767,-0.0249343123286962,0.0,0.0,0.0,-0.0097110569477081,60.0,-18.86312866210937,-0.0,-7.29447009462092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.70806884765625,0.0,0.0,9.710461017675698e-05,291.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4931335449219,0.0,0.0,0.000102255740785,290.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.723876953125,0.0,0.0,7.552580791525543e-05,290.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.628662109375,0.0,0.0,0.0001022558499244,291.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6130065917969,0.0,0.0,0.0004850571858696,290.3383483886719,294.1499938964844,264.25,262.79791259765625,264.8835144042969,264.25,290.9180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915125609438746e-09,0.0010346341878175,-0.0250246804207563,0.0,0.0,0.0,-0.0097281681373715,60.0,-18.85923957824707,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.70806884765625,0.0,0.0,9.710461017675698e-05,291.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4931335449219,0.0,0.0,0.000102255740785,290.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.723876953125,0.0,0.0,7.552580791525543e-05,290.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.628662109375,0.0,0.0,0.0001022558499244,291.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6130065917969,0.0,0.0,0.0004850571858696,290.3383483886719,294.1499938964844,264.25,262.79791259765625,264.8835144042969,264.25,290.9180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915125609438746e-09,0.0010346341878175,-0.0250246804207563,0.0,0.0,0.0,-0.0097281681373715,60.0,-18.85923957824707,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6956787109375,0.0,0.0,9.713526378618552e-05,291.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4835205078125,0.0,0.0,0.0001022880242089,290.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7112731933594,0.0,0.0,7.55496512283571e-05,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6173095703125,0.0,0.0,0.0001022881333483,291.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6018371582031,0.0,0.0,0.0004852103302255,290.3274841308594,294.1499938964844,264.25,262.80096435546875,264.8719482421875,264.25,290.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953311952415334e-09,0.0010349607327952,-0.0251246504485607,0.0,0.0,0.0,-0.0097470982000231,60.0,-18.85531997680664,-0.0,-7.303241744693878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6956787109375,0.0,0.0,9.713526378618552e-05,291.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4835205078125,0.0,0.0,0.0001022880242089,290.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7112731933594,0.0,0.0,7.55496512283571e-05,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6173095703125,0.0,0.0,0.0001022881333483,291.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6018371582031,0.0,0.0,0.0004852103302255,290.3274841308594,294.1499938964844,264.25,262.80096435546875,264.8719482421875,264.25,290.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953311952415334e-09,0.0010349607327952,-0.0251246504485607,0.0,0.0,0.0,-0.0097470982000231,60.0,-18.85531997680664,-0.0,-7.303241744693878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68328857421875,0.0,0.0,9.717501234263182e-05,291.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4738464355469,0.0,0.0,0.0001023298755171,290.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6986999511719,0.0,0.0,7.558055949630216e-05,290.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6059265136719,0.0,0.0,0.0001023299846565,291.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5906677246094,0.0,0.0,0.0004854088765569,290.31658935546875,294.1499938964844,264.25,262.8026428222656,264.8605651855469,264.25,290.8907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002821682064678e-08,0.0010353840189054,-0.0252542700618505,0.0,0.0,0.0,-0.0097716422751545,60.0,-18.85249900817871,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68328857421875,0.0,0.0,9.717501234263182e-05,291.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4738464355469,0.0,0.0,0.0001023298755171,290.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6986999511719,0.0,0.0,7.558055949630216e-05,290.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6059265136719,0.0,0.0,0.0001023299846565,291.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5906677246094,0.0,0.0,0.0004854088765569,290.31658935546875,294.1499938964844,264.25,262.8026428222656,264.8605651855469,264.25,290.8907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002821682064678e-08,0.0010353840189054,-0.0252542700618505,0.0,0.0,0.0,-0.0097716422751545,60.0,-18.85249900817871,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,291.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6770935058594,0.0,0.0,9.719850640976802e-05,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.468994140625,0.0,0.0,0.000102354621049,290.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6924133300781,0.0,0.0,7.559883670182899e-05,290.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6002197265625,0.0,0.0,0.0001023547301883,291.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5850524902344,0.0,0.0,0.0004855262523051,290.3111267089844,294.1499938964844,264.25,262.8030090332031,264.85498046875,264.25,290.8839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032091601885897e-08,0.0010356343118473,-0.0253308955579996,0.0,0.0,0.0,-0.0097861522808671,60.0,-18.851783752441406,-0.0,-7.312753069754764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6708984375,0.0,0.0,9.722376853460446e-05,291.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4641418457031,0.0,0.0,0.000102381229226,290.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.68609619140625,0.0,0.0,7.56184890633449e-05,290.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5945129394531,0.0,0.0,0.0001023813310894,291.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5794677734375,0.0,0.0,0.0004856524465139,290.3056335449219,294.1499938964844,264.25,262.80303955078125,264.84942626953125,264.25,290.87713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063566868723228e-08,0.0010359033476561,-0.0254132989794015,0.0,0.0,0.0,-0.0098017556592822,60.0,-18.85143280029297,-0.0,-7.316554473391079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6584777832031,0.0,0.0,9.72806810750626e-05,291.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4543762207031,0.0,0.0,0.0001024411540129,290.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6734924316406,0.0,0.0,7.566274871351197e-05,290.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.58306884765625,0.0,0.0,0.0001024412558763,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5682067871094,0.0,0.0,0.0004859367327298,290.2946472167969,294.1499938964844,264.25,262.8022766113281,264.8384704589844,264.25,290.8634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365196503698,1.0134459493826853e-08,0.0010365095222368,-0.0255988910794258,0.0,0.0,0.0,-0.0098369000479578,60.0,-18.85193634033203,-0.0,-7.325120776613403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6584777832031,0.0,0.0,9.72806810750626e-05,291.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4543762207031,0.0,0.0,0.0001024411540129,290.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6734924316406,0.0,0.0,7.566274871351197e-05,290.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.58306884765625,0.0,0.0,0.0001024412558763,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5682067871094,0.0,0.0,0.0004859367327298,290.2946472167969,294.1499938964844,264.25,262.8022766113281,264.8384704589844,264.25,290.8634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365196503698,1.0134459493826853e-08,0.0010365095222368,-0.0255988910794258,0.0,0.0,0.0,-0.0098369000479578,60.0,-18.85193634033203,-0.0,-7.325120776613403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.64605712890625,0.0,0.0,9.73444475675933e-05,291.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.444580078125,0.0,0.0,0.0001025083038257,290.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6608581542969,0.0,0.0,7.571234891656786e-05,290.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5716247558594,0.0,0.0,0.0001025084129651,291.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55694580078125,0.0,0.0,0.0004862552741542,290.2836303710937,294.1499938964844,264.25,262.8004150390625,264.8276672363281,264.25,290.8498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-18.853809356689453,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.64605712890625,0.0,0.0,9.73444475675933e-05,291.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.444580078125,0.0,0.0,0.0001025083038257,290.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6608581542969,0.0,0.0,7.571234891656786e-05,290.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5716247558594,0.0,0.0,0.0001025084129651,291.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55694580078125,0.0,0.0,0.0004862552741542,290.2836303710937,294.1499938964844,264.25,262.8004150390625,264.8276672363281,264.25,290.8498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-18.853809356689453,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63360595703125,0.0,0.0,9.741524263517932e-05,291.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43475341796875,0.0,0.0,0.0001025828605634,290.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.64825439453125,0.0,0.0,7.5767413363792e-05,290.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5601501464844,0.0,0.0,0.0001025829624268,291.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.545654296875,0.0,0.0,0.0004866089147981,290.2725524902344,294.1499938964844,264.25,262.7975769042969,264.8171081542969,264.25,290.8362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302099617831573e-08,0.0010379429440945,-0.0260377563536167,0.0,0.0,0.0,-0.0099200066179037,60.0,-18.857154846191406,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63360595703125,0.0,0.0,9.741524263517932e-05,291.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43475341796875,0.0,0.0,0.0001025828605634,290.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.64825439453125,0.0,0.0,7.5767413363792e-05,290.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5601501464844,0.0,0.0,0.0001025829624268,291.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.545654296875,0.0,0.0,0.0004866089147981,290.2725524902344,294.1499938964844,264.25,262.7975769042969,264.8171081542969,264.25,290.8362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302099617831573e-08,0.0010379429440945,-0.0260377563536167,0.0,0.0,0.0,-0.0099200066179037,60.0,-18.857154846191406,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.62115478515625,0.0,0.0,9.749135642778128e-05,291.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4248352050781,0.0,0.0,0.0001026630052365,290.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6355895996094,0.0,0.0,7.582660327898338e-05,290.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5486145019531,0.0,0.0,0.0001026631070999,291.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5343322753906,0.0,0.0,0.0004869890981353,290.2614440917969,294.1499938964844,264.25,262.7938537597656,264.80670166015625,264.25,290.8226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-18.861555099487305,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.62115478515625,0.0,0.0,9.749135642778128e-05,291.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4248352050781,0.0,0.0,0.0001026630052365,290.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6355895996094,0.0,0.0,7.582660327898338e-05,290.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5486145019531,0.0,0.0,0.0001026631070999,291.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5343322753906,0.0,0.0,0.0004869890981353,290.2614440917969,294.1499938964844,264.25,262.7938537597656,264.80670166015625,264.25,290.8226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-18.861555099487305,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.61492919921875,0.0,0.0,9.753160702530296e-05,291.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4198913574219,0.0,0.0,0.0001027053949655,290.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6292724609375,0.0,0.0,7.585791900055483e-05,290.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5428466796875,0.0,0.0,0.000102705496829,291.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5286560058594,0.0,0.0,0.0004871901765,290.255859375,294.1499938964844,264.25,262.79168701171875,264.80157470703125,264.25,290.8158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391930118203,1.0447068099495029e-08,0.0010391825344413,-0.0264172535389661,0.0,0.0,0.0,-0.0099918730556964,60.0,-18.86422348022461,-0.0,-7.362955045664421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6086730957031,0.0,0.0,9.757283260114492e-05,291.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4148864746094,0.0,0.0,0.0001027488106046,290.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6229248046875,0.0,0.0,7.588997686980292e-05,290.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5370788574219,0.0,0.0,0.0001027489051921,291.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5229797363281,0.0,0.0,0.0004873961152043,290.2502746582031,294.1499938964844,264.25,262.7893371582031,264.7964782714844,264.25,290.8090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396321304142,1.0498424352078928e-08,0.0010396216530352,-0.026551691815257,0.0,0.0,0.0,-0.0100173326209187,60.0,-18.867101669311523,-0.0,-7.369180110572415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.59619140625,0.0,0.0,9.765871800482272e-05,291.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4049072265625,0.0,0.0,0.0001028392507578,290.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6102600097656,0.0,0.0,7.595677743665874e-05,290.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5255126953125,0.0,0.0,0.0001028393526212,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5115966796875,0.0,0.0,0.000487825134769,290.23907470703125,294.1499938964844,264.25,262.7841491699219,264.7864685058594,264.25,290.7954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405471548438,1.0605425870835461e-08,0.0010405365610495,-0.0268317926675081,0.0,0.0,0.0,-0.0100703779608011,60.0,-18.873533248901367,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.59619140625,0.0,0.0,9.765871800482272e-05,291.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4049072265625,0.0,0.0,0.0001028392507578,290.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6102600097656,0.0,0.0,7.595677743665874e-05,290.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5255126953125,0.0,0.0,0.0001028393526212,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5115966796875,0.0,0.0,0.000487825134769,290.23907470703125,294.1499938964844,264.25,262.7841491699219,264.7864685058594,264.25,290.7954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405471548438,1.0605425870835461e-08,0.0010405365610495,-0.0268317926675081,0.0,0.0,0.0,-0.0100703779608011,60.0,-18.873533248901367,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.58367919921875,0.0,0.0,9.774793579708783e-05,291.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3948669433594,0.0,0.0,0.0001029332051984,290.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5975646972656,0.0,0.0,7.602616824442521e-05,290.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.513916015625,0.0,0.0,0.0001029332997859,291.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50018310546875,0.0,0.0,0.0004882708017248,290.22784423828125,294.1499938964844,264.25,262.7783508300781,264.776611328125,264.25,290.7818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716577847347253e-08,0.0010414869757369,-0.0271227471530437,0.0,0.0,0.0,-0.0101254805922508,60.0,-18.880659103393555,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.58367919921875,0.0,0.0,9.774793579708783e-05,291.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3948669433594,0.0,0.0,0.0001029332051984,290.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5975646972656,0.0,0.0,7.602616824442521e-05,290.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.513916015625,0.0,0.0,0.0001029332997859,291.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50018310546875,0.0,0.0,0.0004882708017248,290.22784423828125,294.1499938964844,264.25,262.7783508300781,264.776611328125,264.25,290.7818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716577847347253e-08,0.0010414869757369,-0.0271227471530437,0.0,0.0,0.0,-0.0101254805922508,60.0,-18.880659103393555,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5711364746094,0.0,0.0,9.784029680304228e-05,291.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.384765625,0.0,0.0,0.0001030304629239,290.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5848388671875,0.0,0.0,7.609800377395004e-05,290.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5022888183594,0.0,0.0,0.0001030305647873,291.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4887084960937,0.0,0.0,0.000488732184749,290.216552734375,294.1499938964844,264.25,262.7720642089844,264.7669372558594,264.25,290.76824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644026154665e-08,0.0010424709180369,-0.0274239443242549,0.0,0.0,0.0,-0.0101825231686234,60.0,-18.888465881347656,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90869140625,308.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368828909742615e-21,7.540324009059812e-21,-2.6034415219823334e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
